time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17647620,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.5194257497787476,0.050000000745058,0.0460744947195053,296.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.5194257497787476,0.050000000745058,0.0485186614096164,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.5194257497787476,0.050000000745058,0.0358357168734073,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.5194257497787476,0.050000000745058,0.0485186614096164,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.5194257497787476,0.050000000745058,0.2301516383886337,285.0878601074219,284.95001220703125,296.65118408203125,293.90625,296.8860778808594,297.0637512207031,285.34393310546875,1.0,0.1639273762702942,0.999945342540741,0.999945342540741,0.9715047478675842,1.0,-0.4909345209598541,0.2055679410696029,0.2853665947914123,0.0880733430385589,0.5456924438476562,0.5456924438476562,0.0,30.863731384277344,60.0,9565.4052734375,0.0,32.49759292602539,1.0,283.1878967285156,285.4290466308594,296.85626220703125,297.874267578125,293.1499938964844,293.1499938964844,283.1499938964844,20915.01171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5469500422477722,1.0,0.0,0.0,0.9385620951652528,0.9385669827461244,5.877862818692847e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3562.213134765625,0.0,61.81866836547852,1895.4371337890625,0.0,673.996337890625,0.3296615481376648,1.0,0.0,3.0,1.0,0.0
17647680,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3780517578125,0.510474681854248,0.050000000745058,0.0461775921285152,296.9236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3780517578125,0.510474681854248,0.050000000745058,0.0486272312700748,296.9365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3780517578125,0.510474681854248,0.050000000745058,0.035915907472372,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3780517578125,0.510474681854248,0.050000000745058,0.0486272312700748,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3780517578125,0.510474681854248,0.050000000745058,0.2306666374206543,285.4017333984375,284.95001220703125,296.6766662597656,293.9200134277344,296.8747253417969,297.02520751953125,285.3573303222656,1.0,0.1693332344293594,0.9999219179153442,0.9999219179153442,0.9803404808044434,1.0,-0.4920331239700317,0.2058742046356201,0.2861589193344116,0.0881561040878295,0.8542975783348083,0.8542975783348083,0.0,33.62128448486328,60.0,12712.60546875,0.0,34.90812683105469,1.0,283.1700134277344,284.93194580078125,296.6224365234375,297.7414855957031,293.1499938964844,293.1499938964844,283.1499938964844,15396.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5029769539833069,1.0,0.0,0.0,1.9863052368164065,1.9863131046295168,2.632602900121128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5335.53466796875,0.0,266.3662414550781,1895.4371337890625,0.0,516.1385498046875,0.5027309656143188,1.0,0.0,3.0,1.0,0.0
17647740,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.4961662888526916,0.050000000745058,0.0463814847171306,296.8657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.4961662888526916,0.050000000745058,0.0488419346511364,296.8674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.4961662888526916,0.050000000745058,0.0360744856297969,296.9387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.4961662888526916,0.050000000745058,0.0488419346511364,296.9405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.4961662888526916,0.050000000745058,0.2316851168870926,284.8718566894531,284.95001220703125,296.7333374023437,293.9506225585937,296.85565185546875,296.9507751464844,284.8694152832031,1.0,0.1795022785663604,0.9998698830604552,0.9998698830604552,1.0,1.0,-0.4942057728767395,0.2064806371927261,0.2877251207828522,0.0883001983165741,0.6222952604293823,0.6222952604293823,0.0,39.07452774047852,60.0,10577.5322265625,0.0,39.70605850219727,1.0,283.15240478515625,284.60577392578125,296.5895080566406,297.45928955078125,293.1499938964844,293.1499938964844,283.1499938964844,20295.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4325270056724548,1.0,0.0,0.0,1.6255457401275637,1.625552773475647,1.7631602133860724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3921.570556640625,0.0,179.26248168945312,1895.4371337890625,0.0,337.2632751464844,0.4259332418441772,1.0,0.0,3.0,1.0,0.0
17647800,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.4961662888526916,0.050000000745058,0.0463814847171306,296.8657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.4961662888526916,0.050000000745058,0.0488419346511364,296.8674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.4961662888526916,0.050000000745058,0.0360744856297969,296.9387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.4961662888526916,0.050000000745058,0.0488419346511364,296.9405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.4961662888526916,0.050000000745058,0.2316851168870926,284.8718566894531,284.95001220703125,296.7333374023437,293.9506225585937,296.85565185546875,296.9507751464844,284.8694152832031,1.0,0.1795022785663604,0.9998698830604552,0.9998698830604552,1.0,1.0,-0.4942057728767395,0.2064806371927261,0.2877251207828522,0.0883001983165741,0.6222952604293823,0.6222952604293823,0.0,39.07452774047852,60.0,10577.5322265625,0.0,39.70605850219727,1.0,283.15240478515625,284.60577392578125,296.5895080566406,297.45928955078125,293.1499938964844,293.1499938964844,283.1499938964844,20295.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4325270056724548,1.0,0.0,0.0,1.6255457401275637,1.625552773475647,1.7631602133860724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3921.570556640625,0.0,179.26248168945312,1895.4371337890625,0.0,337.2632751464844,0.4259332418441772,1.0,0.0,3.0,1.0,0.0
17647860,296.9341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.4864081442356109,0.050000000745058,0.0465502813458442,296.8224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.4864081442356109,0.050000000745058,0.0490196868777275,296.8146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.4864081442356109,0.050000000745058,0.0362057760357856,296.8927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.4864081442356109,0.050000000745058,0.0490196868777275,296.8829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.4864081442356109,0.050000000745058,0.2325282990932464,285.06622314453125,284.95001220703125,296.7900085449219,293.9811096191406,296.8428955078125,296.887939453125,285.03955078125,1.0,0.1874695271253585,0.9999219179153442,0.9999219179153442,0.996292233467102,1.0,-0.4960044920444488,0.2072872817516327,0.2887172102928161,0.0886905267834663,0.7641615271568298,0.7641615271568298,0.0,43.58893585205078,48.0,11718.130859375,0.0,43.70913314819336,1.0,283.1504821777344,284.6699523925781,296.6965026855469,297.5535583496094,293.1499938964844,293.1499938964844,283.1499938964844,16634.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3672523200511932,1.0,0.0,0.0,1.914750576019287,1.9147584438323968,2.4463457748424844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.85107421875,0.0,247.74020385742188,1895.4371337890625,0.0,221.3247833251953,0.4991262853145599,1.0,0.0,3.0,1.0,0.0
17647920,296.9341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.4864081442356109,0.050000000745058,0.0465502813458442,296.8224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.4864081442356109,0.050000000745058,0.0490196868777275,296.8146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.4864081442356109,0.050000000745058,0.0362057760357856,296.8927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.4864081442356109,0.050000000745058,0.0490196868777275,296.8829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.4864081442356109,0.050000000745058,0.2325282990932464,285.06622314453125,284.95001220703125,296.7900085449219,293.9811096191406,296.8428955078125,296.887939453125,285.03955078125,1.0,0.1874695271253585,0.9999219179153442,0.9999219179153442,0.996292233467102,1.0,-0.4960044920444488,0.2072872817516327,0.2887172102928161,0.0886905267834663,0.7641615271568298,0.7641615271568298,0.0,43.58893585205078,48.0,11718.130859375,0.0,43.70913314819336,1.0,283.1504821777344,284.6699523925781,296.6965026855469,297.5535583496094,293.1499938964844,293.1499938964844,283.1499938964844,16634.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3672523200511932,1.0,0.0,0.0,1.914750576019287,1.9147584438323968,2.4463457748424844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.85107421875,0.0,247.74020385742188,1895.4371337890625,0.0,221.3247833251953,0.4991262853145599,1.0,0.0,3.0,1.0,0.0
17647980,296.9120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.4841178953647613,0.050000000745058,0.0465923547744751,296.7918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.4841178953647613,0.050000000745058,0.0490639954805374,296.7776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.4841178953647613,0.050000000745058,0.0362384989857673,296.8595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.4841178953647613,0.050000000745058,0.0490639954805374,296.83807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.4841178953647613,0.050000000745058,0.2327384650707245,284.9158630371094,284.95001220703125,296.8466796875,294.01153564453125,296.8306579589844,296.82501220703125,284.9263610839844,1.0,0.188912034034729,0.9999739527702332,0.9999739527702332,0.9925844073295592,1.0,-0.4964531362056732,0.2075559496879577,0.2888971865177154,0.0887843146920204,0.6842718124389648,0.6842718124389648,0.0,44.7135009765625,36.0,11137.6484375,0.0,44.71075439453125,1.0,283.1500549316406,284.6404724121094,296.9369812011719,297.7616577148437,293.1499938964844,293.1499938964844,283.1499938964844,18697.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3561079204082489,1.0,0.0,0.0,1.7494810819625854,1.7494884729385376,2.042264242163583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4371.09912109375,0.0,206.2201385498047,1895.4371337890625,0.0,203.8373107910156,0.457809180021286,1.0,0.0,3.0,1.0,0.0
17648040,296.9120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.4841178953647613,0.050000000745058,0.0465923547744751,296.7918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.4841178953647613,0.050000000745058,0.0490639954805374,296.7776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.4841178953647613,0.050000000745058,0.0362384989857673,296.8595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.4841178953647613,0.050000000745058,0.0490639954805374,296.83807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.4841178953647613,0.050000000745058,0.2327384650707245,284.9158630371094,284.95001220703125,296.8466796875,294.01153564453125,296.8306579589844,296.82501220703125,284.9263610839844,1.0,0.188912034034729,0.9999739527702332,0.9999739527702332,0.9925844073295592,1.0,-0.4964531362056732,0.2075559496879577,0.2888971865177154,0.0887843146920204,0.6842718124389648,0.6842718124389648,0.0,44.7135009765625,36.0,11137.6484375,0.0,44.71075439453125,1.0,283.1500549316406,284.6404724121094,296.9369812011719,297.7616577148437,293.1499938964844,293.1499938964844,283.1499938964844,18697.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3561079204082489,1.0,0.0,0.0,1.7494810819625854,1.7494884729385376,2.042264242163583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4371.09912109375,0.0,206.2201385498047,1895.4371337890625,0.0,203.8373107910156,0.457809180021286,1.0,0.0,3.0,1.0,0.0
17648100,296.9054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.4853390753269195,0.050000000745058,0.046569850295782,296.7803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.4853390753269195,0.050000000745058,0.0490402951836586,296.76348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.4853390753269195,0.050000000745058,0.0362209938466548,296.8467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.4853390753269195,0.050000000745058,0.0490402951836586,296.8197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.4853390753269195,0.050000000745058,0.2326260507106781,284.9584655761719,284.95001220703125,296.875,294.0267333984375,296.8407287597656,296.8207397460937,284.9841613769531,1.0,0.1877146363258361,1.0,1.0,0.9907305240631104,1.0,-0.496213436126709,0.2075036466121673,0.2887097895145416,0.0887210443615913,0.7074480056762695,0.7074480056762695,0.0,44.110965728759766,36.0,11326.025390625,0.0,44.173946380615234,1.0,283.1500244140625,284.7019958496094,297.0013122558594,297.8408203125,293.1499938964844,293.1499938964844,283.1499938964844,17965.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3560539782047272,1.0,0.0,0.0,1.750012755393982,1.7500200271606443,2.0435055603229562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.6650390625,0.0,203.7410583496093,1895.4371337890625,0.0,203.75341796875,0.4627113938331604,1.0,0.0,3.0,1.0,0.0
17648160,296.9015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.4878518879413605,0.050000000745058,0.0465240962803363,296.77105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.4878518879413605,0.050000000745058,0.0489921160042285,296.7516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.4878518879413605,0.050000000745058,0.0361854098737239,296.8363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.4878518879413605,0.050000000745058,0.0489921160042285,296.80401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.4878518879413605,0.050000000745058,0.2323974967002868,284.982177734375,284.95001220703125,296.9033203125,294.0419006347656,296.8545837402344,296.8238220214844,284.9719543457031,1.0,0.1854336261749267,1.0,1.0,0.9888432025909424,1.0,-0.4957259893417358,0.2073529511690139,0.2883730232715606,0.0885971784591674,0.7319616079330444,0.7319616079330444,0.0,42.88645553588867,25.0,11514.4169921875,0.0,43.08451461791992,1.0,283.1500244140625,284.63580322265625,297.0704650878906,297.94110107421875,293.1499938964844,293.1499938964844,283.1499938964844,17581.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3616719543933868,1.0,0.0,0.0,1.872978925704956,1.8729867935180664,2.3407724825119658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.751953125,0.0,238.2685394287109,1895.4371337890625,0.0,212.5277557373047,0.4865697026252746,1.0,0.0,3.0,1.0,0.0
17648220,296.8982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.4960519671440124,0.050000000745058,0.0463833287358284,296.7572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.4960519671440124,0.050000000745058,0.0488438792526721,296.7326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.4960519671440124,0.050000000745058,0.0360759235918521,296.8205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.4960519671440124,0.050000000745058,0.0488438792526721,296.77850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.4960519671440124,0.050000000745058,0.2316943407058715,284.9370422363281,284.95001220703125,296.9599914550781,294.0721435546875,296.8803100585937,296.827392578125,284.9400634765625,1.0,0.1784654259681701,1.0,1.0,0.9850685596466064,1.0,-0.4942260980606079,0.2068467885255813,0.2873793244361877,0.0882122665643692,0.7055371403694153,0.7055371403694153,0.0,39.11945343017578,25.0,11251.1083984375,0.0,39.74602508544922,1.0,283.1499938964844,284.6296081542969,297.1278076171875,298.0067138671875,293.1499938964844,293.1499938964844,283.1499938964844,18227.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.374960720539093,1.0,0.0,0.0,1.8072733879089355,1.8072810173034668,2.179420874881544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4509.55224609375,0.0,220.9434356689453,1895.4371337890625,0.0,233.6483154296875,0.4711058735847473,1.0,0.0,3.0,1.0,0.0
17648280,296.8982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.4960519671440124,0.050000000745058,0.0463833287358284,296.7572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.4960519671440124,0.050000000745058,0.0488438792526721,296.7326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.4960519671440124,0.050000000745058,0.0360759235918521,296.8205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.4960519671440124,0.050000000745058,0.0488438792526721,296.77850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.4960519671440124,0.050000000745058,0.2316943407058715,284.9370422363281,284.95001220703125,296.9599914550781,294.0721435546875,296.8803100585937,296.827392578125,284.9400634765625,1.0,0.1784654259681701,1.0,1.0,0.9850685596466064,1.0,-0.4942260980606079,0.2068467885255813,0.2873793244361877,0.0882122665643692,0.7055371403694153,0.7055371403694153,0.0,39.11945343017578,25.0,11251.1083984375,0.0,39.74602508544922,1.0,283.1499938964844,284.6296081542969,297.1278076171875,298.0067138671875,293.1499938964844,293.1499938964844,283.1499938964844,18227.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.374960720539093,1.0,0.0,0.0,1.8072733879089355,1.8072810173034668,2.179420874881544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4509.55224609375,0.0,220.9434356689453,1895.4371337890625,0.0,233.6483154296875,0.4711058735847473,1.0,0.0,3.0,1.0,0.0
17648340,296.8999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.5034344792366028,0.050000000745058,0.04627126455307,296.74859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.5034344792366028,0.050000000745058,0.0487258695065975,296.71905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.5034344792366028,0.050000000745058,0.0359887592494487,296.8101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.5034344792366028,0.050000000745058,0.0487258695065975,296.7599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.5034344792366028,0.050000000745058,0.2311345338821411,284.9560852050781,284.95001220703125,297.01666259765625,294.1023254394531,296.90557861328125,296.8299560546875,284.9544982910156,1.0,0.1730918437242508,1.0,1.0,0.9812939167022704,1.0,-0.4930317997932434,0.2064821124076843,0.2865496873855591,0.0878656506538391,0.716742217540741,0.716742217540741,0.0,36.11969375610352,25.0,11309.9541015625,0.0,37.10154724121094,1.0,283.1499938964844,284.6324157714844,297.12841796875,298.01708984375,293.1499938964844,293.1499938964844,283.1499938964844,17903.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3799717724323272,1.0,0.0,0.0,1.829082489013672,1.8290901184082031,2.232338260910183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.92431640625,0.0,226.1654357910156,1895.4371337890625,0.0,241.7896423339844,0.4766493141651153,1.0,0.0,3.0,1.0,0.0
17648400,296.8999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.5034344792366028,0.050000000745058,0.04627126455307,296.74859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.5034344792366028,0.050000000745058,0.0487258695065975,296.71905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.5034344792366028,0.050000000745058,0.0359887592494487,296.8101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.5034344792366028,0.050000000745058,0.0487258695065975,296.7599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.5034344792366028,0.050000000745058,0.2311345338821411,284.9560852050781,284.95001220703125,297.01666259765625,294.1023254394531,296.90557861328125,296.8299560546875,284.9544982910156,1.0,0.1730918437242508,1.0,1.0,0.9812939167022704,1.0,-0.4930317997932434,0.2064821124076843,0.2865496873855591,0.0878656506538391,0.716742217540741,0.716742217540741,0.0,36.11969375610352,25.0,11309.9541015625,0.0,37.10154724121094,1.0,283.1499938964844,284.6324157714844,297.12841796875,298.01708984375,293.1499938964844,293.1499938964844,283.1499938964844,17903.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3799717724323272,1.0,0.0,0.0,1.829082489013672,1.8290901184082031,2.232338260910183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.92431640625,0.0,226.1654357910156,1895.4371337890625,0.0,241.7896423339844,0.4766493141651153,1.0,0.0,3.0,1.0,0.0
17648460,296.9049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.509748101234436,0.050000000745058,0.0461867079138755,296.7434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.509748101234436,0.050000000745058,0.0486368276178836,296.7098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.509748101234436,0.050000000745058,0.03592299669981,296.8036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.509748101234436,0.050000000745058,0.0486368276178836,296.74664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.509748101234436,0.050000000745058,0.2307121753692627,284.9451599121094,284.95001220703125,297.0733337402344,294.1324462890625,296.9296264648437,296.8303527832031,284.9459228515625,1.0,0.1688002943992614,1.0,1.0,0.97747004032135,1.0,-0.4921307861804962,0.2062510401010513,0.2858797311782837,0.0875634923577308,0.7094361782073975,0.7094361782073975,0.0,33.855552673339844,25.0,11231.6064453125,0.0,35.11383819580078,1.0,283.1499938964844,284.62957763671875,297.1337280273437,298.0160827636719,293.1499938964844,293.1499938964844,283.1499938964844,18068.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3802669048309326,1.0,0.0,0.0,1.8113352060317995,1.811342716217041,2.189228212046146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4520.95361328125,0.0,221.54071044921875,1895.4371337890625,0.0,242.27273559570312,0.4723665416240692,1.0,0.0,3.0,1.0,0.0
17648520,296.9049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.509748101234436,0.050000000745058,0.0461867079138755,296.7434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.509748101234436,0.050000000745058,0.0486368276178836,296.7098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.509748101234436,0.050000000745058,0.03592299669981,296.8036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.509748101234436,0.050000000745058,0.0486368276178836,296.74664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.509748101234436,0.050000000745058,0.2307121753692627,284.9451599121094,284.95001220703125,297.0733337402344,294.1324462890625,296.9296264648437,296.8303527832031,284.9459228515625,1.0,0.1688002943992614,1.0,1.0,0.97747004032135,1.0,-0.4921307861804962,0.2062510401010513,0.2858797311782837,0.0875634923577308,0.7094361782073975,0.7094361782073975,0.0,33.855552673339844,25.0,11231.6064453125,0.0,35.11383819580078,1.0,283.1499938964844,284.62957763671875,297.1337280273437,298.0160827636719,293.1499938964844,293.1499938964844,283.1499938964844,18068.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3802669048309326,1.0,0.0,0.0,1.8113352060317995,1.811342716217041,2.189228212046146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4520.95361328125,0.0,221.54071044921875,1895.4371337890625,0.0,242.27273559570312,0.4723665416240692,1.0,0.0,3.0,1.0,0.0
17648580,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.5126788020133972,0.050000000745058,0.0461506769061088,296.7418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.5126788020133972,0.050000000745058,0.0485988855361938,296.7065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.5126788020133972,0.050000000745058,0.0358949713408947,296.8014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.5126788020133972,0.050000000745058,0.0485988855361938,296.7413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.5126788020133972,0.050000000745058,0.2305321842432022,284.9484558105469,284.95001220703125,297.1028137207031,294.1480407714844,296.9426574707031,296.8313903808594,284.95050048828125,1.0,0.1669342070817947,1.0,1.0,0.9754816293716432,1.0,-0.4917467832565307,0.2061700373888015,0.2855767607688904,0.087417759001255,0.7105910778045654,0.7105910778045654,0.0,32.890316009521484,25.0,11233.78515625,0.0,34.26861572265625,1.0,283.1499938964844,284.6345520019531,297.1398620605469,298.0194396972656,293.1499938964844,293.1499938964844,283.1499938964844,18015.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3788416683673858,1.0,0.0,0.0,1.8085368871688845,1.808544397354126,2.1824692453265018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4530.14208984375,0.0,220.52598571777344,1895.4371337890625,0.0,239.94363403320312,0.4721491932868957,1.0,0.0,3.0,1.0,0.0
17648640,296.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.5152189135551453,0.050000000745058,0.0461209416389465,296.7408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.5152189135551453,0.050000000745058,0.0485675744712352,296.7040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.5152189135551453,0.050000000745058,0.0358718447387218,296.7999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.5152189135551453,0.050000000745058,0.0485675744712352,296.7372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.5152189135551453,0.050000000745058,0.2303836494684219,284.95086669921875,284.95001220703125,297.1300048828125,294.1624450683594,296.9549560546875,296.832763671875,284.9511108398437,1.0,0.1653766483068466,1.0,1.0,0.9736461043357848,1.0,-0.4914299249649048,0.206113114953041,0.2853168249130249,0.0872876867651939,0.7121230363845825,0.7121230363845825,0.0,32.0936393737793,25.0,11240.4541015625,0.0,33.57197189331055,1.0,283.1499938964844,284.6319274902344,297.15045166015625,298.0285949707031,293.1499938964844,293.1499938964844,283.1499938964844,17979.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3774867057800293,1.0,0.0,0.0,1.814311981201172,1.8143194913864136,2.1964297047816217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4538.08056640625,0.0,222.0831298828125,1895.4371337890625,0.0,237.73814392089844,0.4733332097530365,1.0,0.0,3.0,1.0,0.0
17648700,296.9166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5176557302474976,0.050000000745058,0.0460936352610588,296.7403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5176557302474976,0.050000000745058,0.0485388152301311,296.7020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5176557302474976,0.050000000745058,0.03585060313344,296.79888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5176557302474976,0.050000000745058,0.0485388152301311,296.733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5176557302474976,0.050000000745058,0.2302472442388534,284.9500732421875,284.95001220703125,297.1583251953125,294.17742919921875,296.968017578125,296.8346862792969,284.94921875,1.0,0.1639316082000732,1.0,1.0,0.9717341661453248,1.0,-0.4911390841007232,0.2060722112655639,0.2850668728351593,0.0871573835611343,0.7117737531661987,0.7117737531661987,0.0,31.36175346374512,25.0,11232.505859375,0.0,32.932769775390625,1.0,283.1499938964844,284.6285705566406,297.1652526855469,298.0416564941406,293.1499938964844,293.1499938964844,283.1499938964844,17993.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3762454390525818,1.0,0.0,0.0,1.8161450624465945,1.816152572631836,2.200870312663028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4534.19384765625,0.0,222.6756134033203,1895.4371337890625,0.0,235.7249298095703,0.473529040813446,1.0,0.0,3.0,1.0,0.0
17648760,296.9213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.5199109315872192,0.050000000745058,0.0460693538188934,296.7401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.5199109315872192,0.050000000745058,0.0485132485628128,296.7006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.5199109315872192,0.050000000745058,0.0358317196369171,296.7982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.5199109315872192,0.050000000745058,0.0485132485628128,296.73065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.5199109315872192,0.050000000745058,0.2301259636878967,284.94903564453125,284.95001220703125,297.1866760253906,294.1923828125,296.9812927246094,296.8369445800781,284.9489440917969,1.0,0.1626344621181488,1.0,1.0,0.9698269367218018,1.0,-0.4908803701400757,0.2060464322566986,0.2848339378833771,0.0870312303304672,0.7108708024024963,0.7108708024024963,0.0,30.71077919006348,25.0,11220.9833984375,0.0,32.36486053466797,1.0,283.1499938964844,284.62908935546875,297.18115234375,298.0557556152344,293.1499938964844,293.1499938964844,283.1499938964844,18010.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3751764595508575,1.0,0.0,0.0,1.8128224611282349,1.812830090522766,2.192824979374564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4529.455078125,0.0,221.76417541503903,1895.4371337890625,0.0,233.9965667724609,0.4728293418884277,1.0,0.0,3.0,1.0,0.0
17648820,296.9316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.5239095091819763,0.050000000745058,0.0460284613072872,296.74072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.5239095091819763,0.050000000745058,0.0484701879322528,296.698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.5239095091819763,0.050000000745058,0.0357999131083488,296.79791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.5239095091819763,0.050000000745058,0.0484701879322528,296.7261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.5239095091819763,0.050000000745058,0.2299216985702514,284.9500427246094,284.95001220703125,297.24334716796875,294.22222900390625,297.0084228515625,296.84234619140625,284.9503479003906,1.0,0.1604226231575012,1.0,1.0,0.9660124182701112,1.0,-0.4904444515705108,0.2060334533452987,0.2844110131263733,0.0867903903126716,0.7112343311309814,0.7112343311309814,0.0,29.61385154724121,25.0,11217.3818359375,0.0,31.409242630004883,1.0,283.1499938964844,284.6295166015625,297.21490478515625,298.0884094238281,293.1499938964844,293.1499938964844,283.1499938964844,17997.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3737318813800812,1.0,0.0,0.0,1.812374472618103,1.8123821020126345,2.1917412595939825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4534.1328125,0.0,221.5833435058593,1895.4371337890625,0.0,231.6685028076172,0.4728327691555023,1.0,0.0,3.0,1.0,0.0
17648880,296.9316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.5239095091819763,0.050000000745058,0.0460284613072872,296.74072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.5239095091819763,0.050000000745058,0.0484701879322528,296.698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.5239095091819763,0.050000000745058,0.0357999131083488,296.79791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.5239095091819763,0.050000000745058,0.0484701879322528,296.7261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.5239095091819763,0.050000000745058,0.2299216985702514,284.9500427246094,284.95001220703125,297.24334716796875,294.22222900390625,297.0084228515625,296.84234619140625,284.9503479003906,1.0,0.1604226231575012,1.0,1.0,0.9660124182701112,1.0,-0.4904444515705108,0.2060334533452987,0.2844110131263733,0.0867903903126716,0.7112343311309814,0.7112343311309814,0.0,29.61385154724121,25.0,11217.3818359375,0.0,31.409242630004883,1.0,283.1499938964844,284.6295166015625,297.21490478515625,298.0884094238281,293.1499938964844,293.1499938964844,283.1499938964844,17997.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3737318813800812,1.0,0.0,0.0,1.812374472618103,1.8123821020126345,2.1917412595939825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4534.1328125,0.0,221.5833435058593,1895.4371337890625,0.0,231.6685028076172,0.4728327691555023,1.0,0.0,3.0,1.0,0.0
17648940,296.94287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.5272872447967529,0.050000000745058,0.0459958799183368,296.7423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.5272872447967529,0.050000000745058,0.048435878008604,296.69854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.5272872447967529,0.050000000745058,0.0357745736837387,296.7986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.5272872447967529,0.050000000745058,0.048435878008604,296.7231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.5272872447967529,0.050000000745058,0.2297589480876922,284.9503173828125,284.95001220703125,297.29998779296875,294.25201416015625,297.0361022949219,296.8486633300781,284.9502868652344,1.0,0.158634603023529,1.0,1.0,0.9621979594230652,1.0,-0.4900972247123718,0.206062376499176,0.2840348482131958,0.0865634605288505,0.7116022706031799,0.7116022706031799,0.0,28.73911666870117,25.0,11215.6474609375,0.0,30.64841651916504,1.0,283.1499938964844,284.6275329589844,297.248779296875,298.1226501464844,293.1499938964844,293.1499938964844,283.1499938964844,17995.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3731627166271209,1.0,0.0,0.0,1.8144736289978027,1.814481258392334,2.196821355937573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4537.7177734375,0.0,222.1929931640625,1895.4371337890625,0.0,230.7535858154297,0.4732403457164764,1.0,0.0,3.0,1.0,0.0
17649000,296.94287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.5272872447967529,0.050000000745058,0.0459958799183368,296.7423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.5272872447967529,0.050000000745058,0.048435878008604,296.69854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.5272872447967529,0.050000000745058,0.0357745736837387,296.7986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.5272872447967529,0.050000000745058,0.048435878008604,296.7231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.5272872447967529,0.050000000745058,0.2297589480876922,284.9503173828125,284.95001220703125,297.29998779296875,294.25201416015625,297.0361022949219,296.8486633300781,284.9502868652344,1.0,0.158634603023529,1.0,1.0,0.9621979594230652,1.0,-0.4900972247123718,0.206062376499176,0.2840348482131958,0.0865634605288505,0.7116022706031799,0.7116022706031799,0.0,28.73911666870117,25.0,11215.6474609375,0.0,30.64841651916504,1.0,283.1499938964844,284.6275329589844,297.248779296875,298.1226501464844,293.1499938964844,293.1499938964844,283.1499938964844,17995.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3731627166271209,1.0,0.0,0.0,1.8144736289978027,1.814481258392334,2.196821355937573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4537.7177734375,0.0,222.1929931640625,1895.4371337890625,0.0,230.7535858154297,0.4732403457164764,1.0,0.0,3.0,1.0,0.0
17649060,296.9547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.5301169753074646,0.050000000745058,0.0459698401391506,296.7446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.5301169753074646,0.050000000745058,0.048408456146717,296.6990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.5301169753074646,0.050000000745058,0.0357543192803859,296.8000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.5301169753074646,0.050000000745058,0.048408456146717,296.7213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.5301169753074646,0.050000000745058,0.2296288758516311,284.950439453125,284.95001220703125,297.3566589355469,294.2816772460937,297.064208984375,296.85565185546875,284.9505310058594,1.0,0.1571880131959915,1.0,1.0,0.9583917260169984,1.0,-0.4898197054862976,0.20612333714962,0.2836963832378387,0.0863503962755203,0.71192467212677,0.71192467212677,0.0,28.039287567138672,25.0,11215.0615234375,0.0,30.04050636291504,1.0,283.1499938964844,284.6263427734375,297.28045654296875,298.1549987792969,293.1499938964844,293.1499938964844,283.1499938964844,17996.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3729725182056427,1.0,0.0,0.0,1.8157967329025269,1.8158042430877688,2.200026187892945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4541.49169921875,0.0,222.5825958251953,1895.4371337890625,0.0,230.4481201171875,0.4735299050807953,1.0,0.0,3.0,1.0,0.0
17649120,296.9547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.5301169753074646,0.050000000745058,0.0459698401391506,296.7446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.5301169753074646,0.050000000745058,0.048408456146717,296.6990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.5301169753074646,0.050000000745058,0.0357543192803859,296.8000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.5301169753074646,0.050000000745058,0.048408456146717,296.7213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.5301169753074646,0.050000000745058,0.2296288758516311,284.950439453125,284.95001220703125,297.3566589355469,294.2816772460937,297.064208984375,296.85565185546875,284.9505310058594,1.0,0.1571880131959915,1.0,1.0,0.9583917260169984,1.0,-0.4898197054862976,0.20612333714962,0.2836963832378387,0.0863503962755203,0.71192467212677,0.71192467212677,0.0,28.039287567138672,25.0,11215.0615234375,0.0,30.04050636291504,1.0,283.1499938964844,284.6263427734375,297.28045654296875,298.1549987792969,293.1499938964844,293.1499938964844,283.1499938964844,17996.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3729725182056427,1.0,0.0,0.0,1.8157967329025269,1.8158042430877688,2.200026187892945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4541.49169921875,0.0,222.5825958251953,1895.4371337890625,0.0,230.4481201171875,0.4735299050807953,1.0,0.0,3.0,1.0,0.0
17649180,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5324715971946716,0.050000000745058,0.0459489747881889,296.74761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5324715971946716,0.050000000745058,0.0483864843845367,296.7002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5324715971946716,0.050000000745058,0.0357380919158458,296.8019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5324715971946716,0.050000000745058,0.0483864843845367,296.7203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5324715971946716,0.050000000745058,0.2295246422290802,284.9507141113281,284.95001220703125,297.413330078125,294.311279296875,297.0926208496094,296.8631286621094,284.9507751464844,1.0,0.1560169607400894,1.0,1.0,0.9545854926109314,1.0,-0.4895973801612854,0.2062087506055832,0.283388614654541,0.0861521363258361,0.7125323414802551,0.7125323414802551,0.0,27.477914810180664,25.0,11217.9140625,0.0,29.55338478088379,1.0,283.1499938964844,284.62469482421875,297.3105773925781,298.1859130859375,293.1499938964844,293.1499938964844,283.1499938964844,17993.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.372854083776474,1.0,0.0,0.0,1.818381309509277,1.8183889389038088,2.2062937432565377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4546.81103515625,0.0,223.3331451416016,1895.4371337890625,0.0,230.25802612304688,0.4740791022777557,1.0,0.0,3.0,1.0,0.0
17649240,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5324715971946716,0.050000000745058,0.0459489747881889,296.74761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5324715971946716,0.050000000745058,0.0483864843845367,296.7002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5324715971946716,0.050000000745058,0.0357380919158458,296.8019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5324715971946716,0.050000000745058,0.0483864843845367,296.7203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5324715971946716,0.050000000745058,0.2295246422290802,284.9507141113281,284.95001220703125,297.413330078125,294.311279296875,297.0926208496094,296.8631286621094,284.9507751464844,1.0,0.1560169607400894,1.0,1.0,0.9545854926109314,1.0,-0.4895973801612854,0.2062087506055832,0.283388614654541,0.0861521363258361,0.7125323414802551,0.7125323414802551,0.0,27.477914810180664,25.0,11217.9140625,0.0,29.55338478088379,1.0,283.1499938964844,284.62469482421875,297.3105773925781,298.1859130859375,293.1499938964844,293.1499938964844,283.1499938964844,17993.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.372854083776474,1.0,0.0,0.0,1.818381309509277,1.8183889389038088,2.2062937432565377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4546.81103515625,0.0,223.3331451416016,1895.4371337890625,0.0,230.25802612304688,0.4740791022777557,1.0,0.0,3.0,1.0,0.0
17649300,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5334880948066711,0.050000000745058,0.0459401793777942,296.7492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5334880948066711,0.050000000745058,0.0483772233128547,296.7011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5334880948066711,0.050000000745058,0.0357312522828578,296.8030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5334880948066711,0.050000000745058,0.0483772233128547,296.7200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5334880948066711,0.050000000745058,0.2294807136058807,284.9508056640625,284.95001220703125,297.4416809082031,294.3260498046875,297.1069030761719,296.86700439453125,284.9508361816406,1.0,0.1555200070142746,1.0,1.0,0.952682375907898,1.0,-0.4895036816596985,0.2062586694955825,0.2832449972629547,0.0860592871904373,0.7128443717956543,0.7128443717956543,0.0,27.241071701049805,25.0,11219.767578125,0.0,29.34800910949707,1.0,283.1499938964844,284.623779296875,297.3253479003906,298.2010192871094,293.1499938964844,293.1499938964844,283.1499938964844,17992.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3727815151214599,1.0,0.0,0.0,1.8198208808898928,1.8198283910751345,2.209788192431006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.4873046875,0.0,223.7560272216797,1895.4371337890625,0.0,230.1415405273437,0.4743805825710296,1.0,0.0,3.0,1.0,0.0
17649360,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.5344177484512329,0.050000000745058,0.0459322445094585,296.7510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.5344177484512329,0.050000000745058,0.0483688674867153,296.7020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.5344177484512329,0.050000000745058,0.0357250794768333,296.8042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.5344177484512329,0.050000000745058,0.0483688674867153,296.719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.5344177484512329,0.050000000745058,0.2294410765171051,284.95086669921875,284.95001220703125,297.4700012207031,294.3408203125,297.1212463378906,296.8709411621094,284.9508972167969,1.0,0.1550697833299636,1.0,1.0,0.9507822394371032,1.0,-0.4894191026687622,0.2063122242689132,0.2831068634986877,0.0859702378511428,0.713167130947113,0.713167130947113,0.0,27.027233123779297,25.0,11221.8955078125,0.0,29.16265106201172,1.0,283.1499938964844,284.62286376953125,297.34002685546875,298.21600341796875,293.1499938964844,293.1499938964844,283.1499938964844,17992.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3726954460144043,1.0,0.0,0.0,1.8212971687316888,1.8213047981262207,2.213375296378217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4552.25634765625,0.0,224.19097900390625,1895.4371337890625,0.0,230.00341796875,0.4746913015842438,1.0,0.0,3.0,1.0,0.0
17649420,296.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5360454320907593,0.050000000745058,0.0459185950458049,296.7548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5360454320907593,0.050000000745058,0.0483544915914535,296.7042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5360454320907593,0.050000000745058,0.0357144623994827,296.8068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5360454320907593,0.050000000745058,0.0483544915914535,296.7200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5360454320907593,0.050000000745058,0.229372888803482,284.95098876953125,284.95001220703125,297.52667236328125,294.3702392578125,297.1500549316406,296.87896728515625,284.9510192871094,1.0,0.1542910635471344,1.0,1.0,0.9469819068908693,1.0,-0.4892736077308655,0.2064277380704879,0.2828458547592163,0.0858053863048553,0.7138766646385193,0.7138766646385193,0.0,26.658973693847656,25.0,11227.1669921875,0.0,28.84360313415528,1.0,283.1499938964844,284.6209716796875,297.3692626953125,298.24591064453125,293.1499938964844,293.1499938964844,283.1499938964844,17991.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3724954128265381,1.0,0.0,0.0,1.824506402015686,1.8245140314102173,2.2211821715245605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.25,0.0,225.13766479492188,1895.4371337890625,0.0,229.6825561523437,0.4753687679767608,1.0,0.0,3.0,1.0,0.0
