time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17649480,296.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5360454320907593,0.050000000745058,0.0459185950458049,296.7548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5360454320907593,0.050000000745058,0.0483544915914535,296.7042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5360454320907593,0.050000000745058,0.0357144623994827,296.8068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5360454320907593,0.050000000745058,0.0483544915914535,296.7200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5360454320907593,0.050000000745058,0.229372888803482,284.95098876953125,284.95001220703125,297.52667236328125,294.3702392578125,297.1500549316406,296.87896728515625,284.9510192871094,1.0,0.1542910635471344,1.0,1.0,0.9469819068908693,1.0,-0.4892736077308655,0.2064277380704879,0.2828458547592163,0.0858053863048553,0.7138766646385193,0.7138766646385193,0.0,26.658973693847656,25.0,11227.1669921875,0.0,28.84360313415528,1.0,283.1499938964844,284.6209716796875,297.3692626953125,298.24591064453125,293.1499938964844,293.1499938964844,283.1499938964844,17991.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3724954128265381,1.0,0.0,0.0,1.824506402015686,1.8245140314102173,2.2211821715245605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.25,0.0,225.13766479492188,1895.4371337890625,0.0,229.6825561523437,0.4753687679767608,1.0,0.0,3.0,1.0,0.0
17649540,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5373938679695129,0.050000000745058,0.0459075085818767,296.7589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5373938679695129,0.050000000745058,0.0483428165316581,296.70672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5373938679695129,0.050000000745058,0.035705842077732,296.8096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5373938679695129,0.050000000745058,0.0483428165316581,296.7205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5373938679695129,0.050000000745058,0.2293175160884857,284.9510803222656,284.95001220703125,297.5833435058594,294.39959716796875,297.1789855957031,296.8871765136719,284.9511108398437,1.0,0.1536546945571899,1.0,1.0,0.943181574344635,1.0,-0.4891554713249206,0.2065517157316208,0.2826037406921386,0.0856597200036048,0.7146540284156799,0.7146540284156799,0.0,26.35953712463379,25.0,11233.560546875,0.0,28.58433723449707,1.0,283.1499938964844,284.61895751953125,297.3985595703125,298.2759094238281,293.1499938964844,293.1499938964844,283.1499938964844,17991.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3722858130931854,1.0,0.0,0.0,1.8280495405197144,1.8280571699142456,2.2298175395008002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.712890625,0.0,226.18670654296875,1895.4371337890625,0.0,229.3465118408203,0.4761157035827636,1.0,0.0,3.0,1.0,0.0
17649600,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5373938679695129,0.050000000745058,0.0459075085818767,296.7589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5373938679695129,0.050000000745058,0.0483428165316581,296.70672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5373938679695129,0.050000000745058,0.035705842077732,296.8096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5373938679695129,0.050000000745058,0.0483428165316581,296.7205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5373938679695129,0.050000000745058,0.2293175160884857,284.9510803222656,284.95001220703125,297.5833435058594,294.39959716796875,297.1789855957031,296.8871765136719,284.9511108398437,1.0,0.1536546945571899,1.0,1.0,0.943181574344635,1.0,-0.4891554713249206,0.2065517157316208,0.2826037406921386,0.0856597200036048,0.7146540284156799,0.7146540284156799,0.0,26.35953712463379,25.0,11233.560546875,0.0,28.58433723449707,1.0,283.1499938964844,284.61895751953125,297.3985595703125,298.2759094238281,293.1499938964844,293.1499938964844,283.1499938964844,17991.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3722858130931854,1.0,0.0,0.0,1.8280495405197144,1.8280571699142456,2.2298175395008002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.712890625,0.0,226.18670654296875,1895.4371337890625,0.0,229.3465118408203,0.4761157035827636,1.0,0.0,3.0,1.0,0.0
17649660,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5385099053382874,0.050000000745058,0.0458984822034835,296.7632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5385099053382874,0.050000000745058,0.0483333133161067,296.7095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5385099053382874,0.050000000745058,0.0356988199055194,296.8125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5385099053382874,0.050000000745058,0.0483333133161067,296.7213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5385099053382874,0.050000000745058,0.2292724251747131,284.951171875,284.95001220703125,297.6400146484375,294.4288635253906,297.2080383300781,296.8955078125,284.9512023925781,1.0,0.1531336009502411,1.0,1.0,0.9393837451934814,1.0,-0.4890592694282532,0.2066812813282013,0.2823779881000519,0.0855335220694542,0.7154769897460938,0.7154769897460938,0.0,26.115354537963867,25.0,11240.791015625,0.0,28.373018264770508,1.0,283.1499938964844,284.61688232421875,297.4278869628906,298.30596923828125,293.1499938964844,293.1499938964844,283.1499938964844,17990.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3720922172069549,1.0,0.0,0.0,1.8318262100219729,1.831833839416504,2.2390405263195134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.5068359375,0.0,227.30987548828125,1895.4371337890625,0.0,229.0362243652344,0.4769115149974823,1.0,0.0,3.0,1.0,0.0
17649720,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5385099053382874,0.050000000745058,0.0458984822034835,296.7632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5385099053382874,0.050000000745058,0.0483333133161067,296.7095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5385099053382874,0.050000000745058,0.0356988199055194,296.8125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5385099053382874,0.050000000745058,0.0483333133161067,296.7213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5385099053382874,0.050000000745058,0.2292724251747131,284.951171875,284.95001220703125,297.6400146484375,294.4288635253906,297.2080383300781,296.8955078125,284.9512023925781,1.0,0.1531336009502411,1.0,1.0,0.9393837451934814,1.0,-0.4890592694282532,0.2066812813282013,0.2823779881000519,0.0855335220694542,0.7154769897460938,0.7154769897460938,0.0,26.115354537963867,25.0,11240.791015625,0.0,28.373018264770508,1.0,283.1499938964844,284.61688232421875,297.4278869628906,298.30596923828125,293.1499938964844,293.1499938964844,283.1499938964844,17990.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3720922172069549,1.0,0.0,0.0,1.8318262100219729,1.831833839416504,2.2390405263195134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.5068359375,0.0,227.30987548828125,1895.4371337890625,0.0,229.0362243652344,0.4769115149974823,1.0,0.0,3.0,1.0,0.0
17649780,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5390814542770386,0.050000000745058,0.0458939112722873,296.7659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5390814542770386,0.050000000745058,0.0483284965157508,296.7113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5390814542770386,0.050000000745058,0.0356952622532844,296.8143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5390814542770386,0.050000000745058,0.0483284965157508,296.7219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5390814542770386,0.050000000745058,0.2292495816946029,284.95123291015625,284.95001220703125,297.67401123046875,294.4463806152344,297.2254943847656,296.9005432128906,284.95123291015625,1.0,0.1528685539960861,1.0,1.0,0.937105119228363,1.0,-0.4890105426311493,0.2067611068487167,0.2822494506835937,0.08546694368124,0.7159913182258606,0.7159913182258606,0.0,25.991504669189453,25.0,11245.4951171875,0.0,28.26587677001953,1.0,283.1499938964844,284.6156005859375,297.4454650878906,298.3240661621094,293.1499938964844,293.1499938964844,283.1499938964844,17990.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719885945320129,1.0,0.0,0.0,1.834190368652344,1.834197998046875,2.244823633645865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4575.73193359375,0.0,228.01524353027344,1895.4371337890625,0.0,228.87026977539065,0.4774098396301269,1.0,0.0,3.0,1.0,0.0
17649840,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5394312739372253,0.050000000745058,0.0458911284804344,296.7678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5394312739372253,0.050000000745058,0.0483255684375762,296.7125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5394312739372253,0.050000000745058,0.0356931015849113,296.8155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5394312739372253,0.050000000745058,0.0483255684375762,296.7223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5394312739372253,0.050000000745058,0.2292356938123703,284.95123291015625,284.95001220703125,297.6966552734375,294.4580383300781,297.2371520996094,296.9039306640625,284.9512634277344,1.0,0.1527069061994552,1.0,1.0,0.9355859756469728,1.0,-0.4889808893203735,0.2068148702383041,0.2821660339832306,0.0854260697960853,0.7163413166999817,0.7163413166999817,0.0,25.91608428955078,25.0,11248.7529296875,0.0,28.20064353942871,1.0,283.1499938964844,284.61474609375,297.4571838378906,298.33612060546875,293.1499938964844,293.1499938964844,283.1499938964844,17989.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719246685504913,1.0,0.0,0.0,1.8358001708984373,1.8358079195022583,2.248765866852409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4578.59814453125,0.0,228.4965209960937,1895.4371337890625,0.0,228.76785278320312,0.477749228477478,1.0,0.0,3.0,1.0,0.0
17649900,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5398289561271667,0.050000000745058,0.0458879806101322,296.77020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5398289561271667,0.050000000745058,0.0483222529292106,296.714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5398289561271667,0.050000000745058,0.0356906540691852,296.8171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5398289561271667,0.050000000745058,0.0483222529292106,296.7229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5398289561271667,0.050000000745058,0.2292199730873108,284.9512634277344,284.95001220703125,297.7250061035156,294.4725952148437,297.2517395019531,296.9081726074219,284.9512939453125,1.0,0.1525236666202545,1.0,1.0,0.9336870908737184,1.0,-0.4889473617076874,0.2068829238414764,0.2820644080638885,0.0853787809610366,0.7167876362800598,0.7167876362800598,0.0,25.8306884765625,25.0,11252.9794921875,0.0,28.12679672241211,1.0,283.1499938964844,284.6136779785156,297.4718017578125,298.3511962890625,293.1499938964844,293.1499938964844,283.1499938964844,17989.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718508183956146,1.0,0.0,0.0,1.837855219841004,1.837862849235535,2.253803188523307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4582.2421875,0.0,229.11203002929688,1895.4371337890625,0.0,228.6496124267578,0.4781825244426727,1.0,0.0,3.0,1.0,0.0
17649960,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5401908159255981,0.050000000745058,0.0458851307630538,296.7725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5401908159255981,0.050000000745058,0.0483192540705204,296.7157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5401908159255981,0.050000000745058,0.0356884375214576,296.81866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5401908159255981,0.050000000745058,0.0483192540705204,296.7236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5401908159255981,0.050000000745058,0.2292057424783706,284.9512939453125,284.95001220703125,297.7533264160156,294.48712158203125,297.266357421875,296.9124450683594,284.9513244628906,1.0,0.1523573696613311,1.0,1.0,0.9317905902862548,1.0,-0.4889169633388519,0.2069515287876129,0.281965434551239,0.0853357017040252,0.7172421216964722,0.7172421216964722,0.0,25.753293991088867,25.0,11257.34765625,0.0,28.05988121032715,1.0,283.1499938964844,284.6125793457031,297.48638916015625,298.3662414550781,293.1499938964844,293.1499938964844,283.1499938964844,17989.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717828392982483,1.0,0.0,0.0,1.839949607849121,1.8399572372436523,2.2589428283481539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4585.94140625,0.0,229.7406616210937,1895.4371337890625,0.0,228.540771484375,0.478624165058136,1.0,0.0,3.0,1.0,0.0
17650020,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5408177375793457,0.050000000745058,0.0458802245557308,296.77752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5408177375793457,0.050000000745058,0.0483140870928764,296.7191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5408177375793457,0.050000000745058,0.0356846190989017,296.8218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5408177375793457,0.050000000745058,0.0483140870928764,296.7250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5408177375793457,0.050000000745058,0.2291812300682068,284.95135498046875,284.95001220703125,297.8099975585937,294.5161437988281,297.29559326171875,296.9209899902344,284.9513854980469,1.0,0.1520701646804809,1.0,1.0,0.927997589111328,1.0,-0.4888646900653839,0.2070904076099395,0.2817742824554443,0.0852614194154739,0.7181738018989563,0.7181738018989563,0.0,25.619834899902344,25.0,11266.484375,0.0,27.94451713562012,1.0,283.1499938964844,284.6103515625,297.5155029296875,298.39630126953125,293.1499938964844,293.1499938964844,283.1499938964844,17989.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716616630554199,1.0,0.0,0.0,1.844247460365296,1.8442550897598269,2.2695083146118122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.49560546875,0.0,231.0348358154297,1895.4371337890625,0.0,228.3467712402344,0.4795306921005249,1.0,0.0,3.0,1.0,0.0
17650080,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5408177375793457,0.050000000745058,0.0458802245557308,296.77752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5408177375793457,0.050000000745058,0.0483140870928764,296.7191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5408177375793457,0.050000000745058,0.0356846190989017,296.8218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5408177375793457,0.050000000745058,0.0483140870928764,296.7250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5408177375793457,0.050000000745058,0.2291812300682068,284.95135498046875,284.95001220703125,297.8099975585937,294.5161437988281,297.29559326171875,296.9209899902344,284.9513854980469,1.0,0.1520701646804809,1.0,1.0,0.927997589111328,1.0,-0.4888646900653839,0.2070904076099395,0.2817742824554443,0.0852614194154739,0.7181738018989563,0.7181738018989563,0.0,25.619834899902344,25.0,11266.484375,0.0,27.94451713562012,1.0,283.1499938964844,284.6103515625,297.5155029296875,298.39630126953125,293.1499938964844,293.1499938964844,283.1499938964844,17989.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716616630554199,1.0,0.0,0.0,1.844247460365296,1.8442550897598269,2.2695083146118122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.49560546875,0.0,231.0348358154297,1895.4371337890625,0.0,228.3467712402344,0.4795306921005249,1.0,0.0,3.0,1.0,0.0
17650140,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5413340926170349,0.050000000745058,0.0458762124180793,296.7825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5413340926170349,0.050000000745058,0.0483098626136779,296.72271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5413340926170349,0.050000000745058,0.0356815010309219,296.8251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5413340926170349,0.050000000745058,0.0483098626136779,296.72662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5413340926170349,0.050000000745058,0.229161188006401,284.951416015625,284.95001220703125,297.8666687011719,294.5450744628906,297.3249206542969,296.9296264648437,284.951416015625,1.0,0.1518342941999435,1.0,1.0,0.9242045879364014,1.0,-0.4888219237327575,0.2072315961122512,0.2815903425216675,0.0852011144161224,0.7191329002380371,0.7191329002380371,0.0,25.51042556762696,25.0,11276.1005859375,0.0,27.8499755859375,1.0,283.1499938964844,284.60809326171875,297.5445251464844,298.4263000488281,293.1499938964844,293.1499938964844,283.1499938964844,17988.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715562224388122,1.0,0.0,0.0,1.848676085472107,1.8486837148666384,2.280420972056163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4601.236328125,0.0,232.37413024902344,1895.4371337890625,0.0,228.1780548095703,0.4804652035236358,1.0,0.0,3.0,1.0,0.0
17650200,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5413340926170349,0.050000000745058,0.0458762124180793,296.7825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5413340926170349,0.050000000745058,0.0483098626136779,296.72271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5413340926170349,0.050000000745058,0.0356815010309219,296.8251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5413340926170349,0.050000000745058,0.0483098626136779,296.72662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5413340926170349,0.050000000745058,0.229161188006401,284.951416015625,284.95001220703125,297.8666687011719,294.5450744628906,297.3249206542969,296.9296264648437,284.951416015625,1.0,0.1518342941999435,1.0,1.0,0.9242045879364014,1.0,-0.4888219237327575,0.2072315961122512,0.2815903425216675,0.0852011144161224,0.7191329002380371,0.7191329002380371,0.0,25.51042556762696,25.0,11276.1005859375,0.0,27.8499755859375,1.0,283.1499938964844,284.60809326171875,297.5445251464844,298.4263000488281,293.1499938964844,293.1499938964844,283.1499938964844,17988.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715562224388122,1.0,0.0,0.0,1.848676085472107,1.8486837148666384,2.280420972056163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4601.236328125,0.0,232.37413024902344,1895.4371337890625,0.0,228.1780548095703,0.4804652035236358,1.0,0.0,3.0,1.0,0.0
17650260,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5417590141296387,0.050000000745058,0.0458729341626167,296.7878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5417590141296387,0.050000000745058,0.048306405544281,296.7264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5417590141296387,0.050000000745058,0.0356789492070674,296.82843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5417590141296387,0.050000000745058,0.048306405544281,296.72833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5417590141296387,0.050000000745058,0.2291447967290878,284.9514465332031,284.95001220703125,297.92333984375,294.57391357421875,297.35430908203125,296.93829345703125,284.9514465332031,1.0,0.1516405194997787,1.0,1.0,0.9204118251800536,1.0,-0.4887869358062744,0.2073747813701629,0.2814121544361114,0.0851537808775901,0.7201168537139893,0.7201168537139893,0.0,25.420679092407227,25.0,11286.15234375,0.0,27.772449493408203,1.0,283.1499938964844,284.6058349609375,297.57342529296875,298.45623779296875,293.1499938964844,293.1499938964844,283.1499938964844,17988.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3714632093906402,1.0,0.0,0.0,1.853222131729126,1.8532298803329468,2.2916503894521162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4609.146484375,0.0,233.7550048828125,1895.4371337890625,0.0,228.0292510986328,0.4814249277114868,1.0,0.0,3.0,1.0,0.0
17650320,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5417590141296387,0.050000000745058,0.0458729341626167,296.7878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5417590141296387,0.050000000745058,0.048306405544281,296.7264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5417590141296387,0.050000000745058,0.0356789492070674,296.82843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5417590141296387,0.050000000745058,0.048306405544281,296.72833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5417590141296387,0.050000000745058,0.2291447967290878,284.9514465332031,284.95001220703125,297.92333984375,294.57391357421875,297.35430908203125,296.93829345703125,284.9514465332031,1.0,0.1516405194997787,1.0,1.0,0.9204118251800536,1.0,-0.4887869358062744,0.2073747813701629,0.2814121544361114,0.0851537808775901,0.7201168537139893,0.7201168537139893,0.0,25.420679092407227,25.0,11286.15234375,0.0,27.772449493408203,1.0,283.1499938964844,284.6058349609375,297.57342529296875,298.45623779296875,293.1499938964844,293.1499938964844,283.1499938964844,17988.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3714632093906402,1.0,0.0,0.0,1.853222131729126,1.8532298803329468,2.2916503894521162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4609.146484375,0.0,233.7550048828125,1895.4371337890625,0.0,228.0292510986328,0.4814249277114868,1.0,0.0,3.0,1.0,0.0
17650380,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5421086549758911,0.050000000745058,0.0458702445030212,296.7931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5421086549758911,0.050000000745058,0.0483035780489444,296.7303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5421086549758911,0.050000000745058,0.0356768555939197,296.83184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5421086549758911,0.050000000745058,0.0483035780489444,296.73016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5421086549758911,0.050000000745058,0.2291313707828521,284.95147705078125,284.95001220703125,297.9800109863281,294.6026611328125,297.3837890625,296.9471130371094,284.95147705078125,1.0,0.1514811366796493,1.0,1.0,0.9166191220283508,1.0,-0.4887582957744598,0.2075197994709015,0.2812384963035583,0.0851184800267219,0.7211250066757202,0.7211250066757202,0.0,25.3469467163086,25.0,11296.6162109375,0.0,27.70877456665039,1.0,283.1499938964844,284.603515625,297.60223388671875,298.4861145019531,293.1499938964844,293.1499938964844,283.1499938964844,17988.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3713809847831726,1.0,0.0,0.0,1.8578803539276123,1.857888102531433,2.303185198115898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4617.22021484375,0.0,235.1761779785156,1895.4371337890625,0.0,227.897705078125,0.4824088811874389,1.0,0.0,3.0,1.0,0.0
17650440,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5421086549758911,0.050000000745058,0.0458702445030212,296.7931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5421086549758911,0.050000000745058,0.0483035780489444,296.7303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5421086549758911,0.050000000745058,0.0356768555939197,296.83184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5421086549758911,0.050000000745058,0.0483035780489444,296.73016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5421086549758911,0.050000000745058,0.2291313707828521,284.95147705078125,284.95001220703125,297.9800109863281,294.6026611328125,297.3837890625,296.9471130371094,284.95147705078125,1.0,0.1514811366796493,1.0,1.0,0.9166191220283508,1.0,-0.4887582957744598,0.2075197994709015,0.2812384963035583,0.0851184800267219,0.7211250066757202,0.7211250066757202,0.0,25.3469467163086,25.0,11296.6162109375,0.0,27.70877456665039,1.0,283.1499938964844,284.603515625,297.60223388671875,298.4861145019531,293.1499938964844,293.1499938964844,283.1499938964844,17988.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3713809847831726,1.0,0.0,0.0,1.8578803539276123,1.857888102531433,2.303185198115898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4617.22021484375,0.0,235.1761779785156,1895.4371337890625,0.0,227.897705078125,0.4824088811874389,1.0,0.0,3.0,1.0,0.0
17650500,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5422604084014893,0.050000000745058,0.0458690822124481,296.7958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5422604084014893,0.050000000745058,0.0483023524284362,296.7323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5422604084014893,0.050000000745058,0.0356759540736675,296.8335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5422604084014893,0.050000000745058,0.0483023524284362,296.73114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5422604084014893,0.050000000745058,0.2291255593299865,284.9515075683594,284.95001220703125,298.0083312988281,294.61700439453125,297.39862060546875,296.9516296386719,284.9515075683594,1.0,0.1514119356870651,1.0,1.0,0.914722740650177,1.0,-0.4887458980083465,0.2075930088758468,0.2811529040336609,0.0851049274206161,0.7216379046440125,0.7216379046440125,0.0,25.314960479736328,25.0,11301.9921875,0.0,27.68115997314453,1.0,283.1499938964844,284.60235595703125,297.6166076660156,298.5010070800781,293.1499938964844,293.1499938964844,283.1499938964844,17988.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3713437020778656,1.0,0.0,0.0,1.8602492809295648,1.8602570295333865,2.3090625234090125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4621.31494140625,0.0,235.9013519287109,1895.4371337890625,0.0,227.83807373046875,0.4829095602035522,1.0,0.0,3.0,1.0,0.0
17650560,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5423981547355652,0.050000000745058,0.0458680279552936,296.7986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5423981547355652,0.050000000745058,0.0483012422919273,296.734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5423981547355652,0.050000000745058,0.0356751345098018,296.8353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5423981547355652,0.050000000745058,0.0483012422919273,296.7321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5423981547355652,0.050000000745058,0.2291202992200851,284.9515075683594,284.95001220703125,298.0366516113281,294.6313171386719,297.4135131835937,296.956298828125,284.9515380859375,1.0,0.151349127292633,1.0,1.0,0.9128287434577942,1.0,-0.4887346625328064,0.207666203379631,0.2810684740543365,0.0850948765873909,0.7221580743789673,0.7221580743789673,0.0,25.28593635559082,25.0,11307.4833984375,0.0,27.65610694885254,1.0,283.1499938964844,284.6011962890625,297.6309509277344,298.51593017578125,293.1499938964844,293.1499938964844,283.1499938964844,17987.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3713090717792511,1.0,0.0,0.0,1.862649917602539,1.8626577854156487,2.3150261085902457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4625.4560546875,0.0,236.6378326416016,1895.4371337890625,0.0,227.78271484375,0.4834170937538147,1.0,0.0,3.0,1.0,0.0
17650620,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5426352024078369,0.050000000745058,0.0458662211894989,296.8042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5426352024078369,0.050000000745058,0.0482993386685848,296.73858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5426352024078369,0.050000000745058,0.035673726350069,296.839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5426352024078369,0.050000000745058,0.0482993386685848,296.7343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5426352024078369,0.050000000745058,0.2291112691164016,284.9515686035156,284.95001220703125,298.09332275390625,294.659912109375,297.4435729980469,296.9659729003906,284.9515686035156,1.0,0.1512409150600433,1.0,1.0,0.909040629863739,1.0,-0.4887153804302215,0.2078127115964889,0.2809026837348938,0.0850852355360984,0.723220944404602,0.723220944404602,0.0,25.2359619140625,25.0,11318.8037109375,0.0,27.61297607421875,1.0,283.1499938964844,284.5988464355469,297.6596069335937,298.5456848144531,293.1499938964844,293.1499938964844,283.1499938964844,17987.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3712481558322906,1.0,0.0,0.0,1.8675540685653689,1.8675618171691888,2.3272323801393213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4633.87841796875,0.0,238.14752197265625,1895.4371337890625,0.0,227.685287475586,0.4844543635845184,1.0,0.0,3.0,1.0,0.0
17650680,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5426352024078369,0.050000000745058,0.0458662211894989,296.8042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5426352024078369,0.050000000745058,0.0482993386685848,296.73858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5426352024078369,0.050000000745058,0.035673726350069,296.839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5426352024078369,0.050000000745058,0.0482993386685848,296.7343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5426352024078369,0.050000000745058,0.2291112691164016,284.9515686035156,284.95001220703125,298.09332275390625,294.659912109375,297.4435729980469,296.9659729003906,284.9515686035156,1.0,0.1512409150600433,1.0,1.0,0.909040629863739,1.0,-0.4887153804302215,0.2078127115964889,0.2809026837348938,0.0850852355360984,0.723220944404602,0.723220944404602,0.0,25.2359619140625,25.0,11318.8037109375,0.0,27.61297607421875,1.0,283.1499938964844,284.5988464355469,297.6596069335937,298.5456848144531,293.1499938964844,293.1499938964844,283.1499938964844,17987.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3712481558322906,1.0,0.0,0.0,1.8675540685653689,1.8675618171691888,2.3272323801393213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4633.87841796875,0.0,238.14752197265625,1895.4371337890625,0.0,227.685287475586,0.4844543635845184,1.0,0.0,3.0,1.0,0.0
17650740,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5428298115730286,0.050000000745058,0.0458647385239601,296.81005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5428298115730286,0.050000000745058,0.04829778149724,296.7429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5428298115730286,0.050000000745058,0.0356725752353668,296.84295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5428298115730286,0.050000000745058,0.04829778149724,296.73663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5428298115730286,0.050000000745058,0.2291038781404495,284.9515991210937,284.95001220703125,298.1499938964844,294.6884155273437,297.4737854003906,296.97589111328125,284.9515991210937,1.0,0.151151955127716,1.0,1.0,0.9052525162696838,1.0,-0.4886996150016784,0.2079597562551498,0.2807398438453674,0.085088200867176,0.7243074774742126,0.7243074774742126,0.0,25.194900512695312,25.0,11330.46875,0.0,27.577550888061523,1.0,283.1499938964844,284.5964660644531,297.6881103515625,298.5753479003906,293.1499938964844,293.1499938964844,283.1499938964844,17987.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3711975216865539,1.0,0.0,0.0,1.872571468353272,1.8725793361663816,2.339753990554529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4642.43310546875,0.0,239.69949340820312,1895.4371337890625,0.0,227.60435485839844,0.4855160415172577,1.0,0.0,3.0,1.0,0.0
17650800,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5428298115730286,0.050000000745058,0.0458647385239601,296.81005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5428298115730286,0.050000000745058,0.04829778149724,296.7429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5428298115730286,0.050000000745058,0.0356725752353668,296.84295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5428298115730286,0.050000000745058,0.04829778149724,296.73663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5428298115730286,0.050000000745058,0.2291038781404495,284.9515991210937,284.95001220703125,298.1499938964844,294.6884155273437,297.4737854003906,296.97589111328125,284.9515991210937,1.0,0.151151955127716,1.0,1.0,0.9052525162696838,1.0,-0.4886996150016784,0.2079597562551498,0.2807398438453674,0.085088200867176,0.7243074774742126,0.7243074774742126,0.0,25.194900512695312,25.0,11330.46875,0.0,27.577550888061523,1.0,283.1499938964844,284.5964660644531,297.6881103515625,298.5753479003906,293.1499938964844,293.1499938964844,283.1499938964844,17987.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3711975216865539,1.0,0.0,0.0,1.872571468353272,1.8725793361663816,2.339753990554529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4642.43310546875,0.0,239.69949340820312,1895.4371337890625,0.0,227.60435485839844,0.4855160415172577,1.0,0.0,3.0,1.0,0.0
17650860,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5429916977882385,0.050000000745058,0.0458635091781616,296.8159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5429916977882385,0.050000000745058,0.0482964850962162,296.7474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5429916977882385,0.050000000745058,0.0356716178357601,296.8468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5429916977882385,0.050000000745058,0.0482964850962162,296.7391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5429916977882385,0.050000000745058,0.2290977388620376,284.9516296386719,284.95001220703125,298.2066650390625,294.7165832519531,297.5040283203125,296.98583984375,284.9516296386719,1.0,0.1510777771472931,1.0,1.0,0.9014644622802734,1.0,-0.4886865019798279,0.2081074863672256,0.2805790305137634,0.0851028859615325,0.7254099249839783,0.7254099249839783,0.0,25.16067123413086,25.0,11342.3359375,0.0,27.54802894592285,1.0,283.1499938964844,284.5940246582031,297.7164306640625,298.6048889160156,293.1499938964844,293.1499938964844,283.1499938964844,17987.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3711784482002258,1.0,0.0,0.0,1.877667784690857,1.8776756525039675,2.3525068115759493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4651.05126953125,0.0,241.28366088867188,1895.4371337890625,0.0,227.5738220214844,0.4865948259830475,1.0,0.0,3.0,1.0,0.0
17650920,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5429916977882385,0.050000000745058,0.0458635091781616,296.8159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5429916977882385,0.050000000745058,0.0482964850962162,296.7474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5429916977882385,0.050000000745058,0.0356716178357601,296.8468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5429916977882385,0.050000000745058,0.0482964850962162,296.7391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5429916977882385,0.050000000745058,0.2290977388620376,284.9516296386719,284.95001220703125,298.2066650390625,294.7165832519531,297.5040283203125,296.98583984375,284.9516296386719,1.0,0.1510777771472931,1.0,1.0,0.9014644622802734,1.0,-0.4886865019798279,0.2081074863672256,0.2805790305137634,0.0851028859615325,0.7254099249839783,0.7254099249839783,0.0,25.16067123413086,25.0,11342.3359375,0.0,27.54802894592285,1.0,283.1499938964844,284.5940246582031,297.7164306640625,298.6048889160156,293.1499938964844,293.1499938964844,283.1499938964844,17987.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3711784482002258,1.0,0.0,0.0,1.877667784690857,1.8776756525039675,2.3525068115759493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4651.05126953125,0.0,241.28366088867188,1895.4371337890625,0.0,227.5738220214844,0.4865948259830475,1.0,0.0,3.0,1.0,0.0
17650980,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5430839657783508,0.050000000745058,0.0458628125488758,296.82000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5430839657783508,0.050000000745058,0.0482957474887371,296.7506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5430839657783508,0.050000000745058,0.0356710739433765,296.8496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5430839657783508,0.050000000745058,0.0482957474887371,296.7408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5430839657783508,0.050000000745058,0.2290942370891571,284.95166015625,284.95001220703125,298.2452087402344,294.7354736328125,297.5246276855469,296.9926147460937,284.95166015625,1.0,0.1510353088378906,1.0,1.0,0.8988886475563049,1.0,-0.4886790513992309,0.208209678530693,0.2804693579673767,0.0851167142391204,0.7261660099029541,0.7261660099029541,0.0,25.141082763671875,25.0,11350.4267578125,0.0,27.53114128112793,1.0,283.1499938964844,284.5923767089844,297.7354431152344,298.624755859375,293.1499938964844,293.1499938964844,283.1499938964844,17986.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3711917102336883,1.0,0.0,0.0,1.881166696548462,1.8811745643615725,2.3612827249053225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4656.89111328125,0.0,242.3759002685547,1895.4371337890625,0.0,227.5950164794922,0.487335741519928,1.0,0.0,3.0,1.0,0.0
17651040,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5431229472160339,0.050000000745058,0.0458625145256519,296.82196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5431229472160339,0.050000000745058,0.0482954382896423,296.7521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5431229472160339,0.050000000745058,0.0356708467006683,296.8509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5431229472160339,0.050000000745058,0.0482954382896423,296.74169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5431229472160339,0.050000000745058,0.2290927618741989,284.95166015625,284.95001220703125,298.2633361816406,294.7442626953125,297.5343322753906,296.99578857421875,284.95166015625,1.0,0.1510172933340072,1.0,1.0,0.8976764678955078,1.0,-0.4886758923530578,0.2082581669092178,0.2804177403450012,0.0851244926452636,0.7265229821205139,0.7265229821205139,0.0,25.132774353027344,25.0,11354.232421875,0.0,27.52397918701172,1.0,283.1499938964844,284.59161376953125,297.7442932128906,298.6340026855469,293.1499938964844,293.1499938964844,283.1499938964844,17986.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3712019622325897,1.0,0.0,0.0,1.8828191757202148,1.8828270435333248,2.36543286291635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4659.62646484375,0.0,242.8930206298828,1895.4371337890625,0.0,227.61143493652344,0.4876857101917267,1.0,0.0,3.0,1.0,0.0
17651100,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5431801676750183,0.050000000745058,0.0458620823919773,296.8249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5431801676750183,0.050000000745058,0.0482949838042259,296.7544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5431801676750183,0.050000000745058,0.0356705076992511,296.8529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5431801676750183,0.050000000745058,0.0482949838042259,296.7430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5431801676750183,0.050000000745058,0.2290906012058258,284.95166015625,284.95001220703125,298.2916564941406,294.7579040527344,297.5494689941406,297.0007629394531,284.95166015625,1.0,0.1509908139705658,1.0,1.0,0.895782470703125,1.0,-0.4886712729930877,0.2083346247673034,0.2803366482257843,0.085137702524662,0.7270815968513489,0.7270815968513489,0.0,25.12055969238281,25.0,11360.173828125,0.0,27.51345443725586,1.0,283.1499938964844,284.5903625488281,297.758056640625,298.6483764648437,293.1499938964844,293.1499938964844,283.1499938964844,17986.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3712257742881775,1.0,0.0,0.0,1.8854061365127563,1.8854140043258667,2.371937455336593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4663.888671875,0.0,243.7042388916016,1895.4371337890625,0.0,227.6495056152344,0.488233745098114,1.0,0.0,3.0,1.0,0.0
17651160,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5432318449020386,0.050000000745058,0.0458616912364959,296.8280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5432318449020386,0.050000000745058,0.0482945702970027,296.75689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5432318449020386,0.050000000745058,0.035670205950737,296.85504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5432318449020386,0.050000000745058,0.0482945702970027,296.7444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5432318449020386,0.050000000745058,0.2290886491537094,284.95166015625,284.95001220703125,298.32000732421875,294.7714538574219,297.56463623046875,297.0057067871094,284.95166015625,1.0,0.1509667932987213,1.0,1.0,0.8938904404640198,1.0,-0.4886671006679535,0.2084115892648697,0.280255526304245,0.0851528942584991,0.727641761302948,0.727641761302948,0.0,25.10947799682617,25.0,11366.109375,0.0,27.50390815734864,1.0,283.1499938964844,284.5891418457031,297.77166748046875,298.6626281738281,293.1499938964844,293.1499938964844,283.1499938964844,17986.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3712533712387085,1.0,0.0,0.0,1.8879997730255127,1.888007640838623,2.378467769403869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4668.13232421875,0.0,244.51954650878903,1895.4371337890625,0.0,227.69363403320312,0.4887833595275879,1.0,0.0,3.0,1.0,0.0
17651220,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433197021484375,0.050000000745058,0.0458610281348228,296.8342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433197021484375,0.050000000745058,0.0482938699424266,296.7618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433197021484375,0.050000000745058,0.0356696881353855,296.8592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433197021484375,0.050000000745058,0.0482938699424266,296.7472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433197021484375,0.050000000745058,0.2290853261947631,284.9516906738281,284.95001220703125,298.3766784667969,294.7982177734375,297.59490966796875,297.0155334472656,284.9516906738281,1.0,0.150925725698471,1.0,1.0,0.8901064395904541,1.0,-0.4886600375175476,0.2085673958063125,0.2800926268100738,0.0851890817284584,0.7287673950195312,0.7287673950195312,0.0,25.09053421020508,25.0,11377.9912109375,0.0,27.487598419189453,1.0,283.1499938964844,284.5867004394531,297.7984619140625,298.6907043457031,293.1499938964844,293.1499938964844,283.1499938964844,17986.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3713063895702362,1.0,0.0,0.0,1.8932098150253296,1.89321768283844,2.391612667906884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4676.57373046875,0.0,246.163330078125,1895.4371337890625,0.0,227.7784118652344,0.4898879528045654,1.0,0.0,3.0,1.0,0.0
17651280,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433197021484375,0.050000000745058,0.0458610281348228,296.8342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433197021484375,0.050000000745058,0.0482938699424266,296.7618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433197021484375,0.050000000745058,0.0356696881353855,296.8592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433197021484375,0.050000000745058,0.0482938699424266,296.7472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433197021484375,0.050000000745058,0.2290853261947631,284.9516906738281,284.95001220703125,298.3766784667969,294.7982177734375,297.59490966796875,297.0155334472656,284.9516906738281,1.0,0.150925725698471,1.0,1.0,0.8901064395904541,1.0,-0.4886600375175476,0.2085673958063125,0.2800926268100738,0.0851890817284584,0.7287673950195312,0.7287673950195312,0.0,25.09053421020508,25.0,11377.9912109375,0.0,27.487598419189453,1.0,283.1499938964844,284.5867004394531,297.7984619140625,298.6907043457031,293.1499938964844,293.1499938964844,283.1499938964844,17986.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3713063895702362,1.0,0.0,0.0,1.8932098150253296,1.89321768283844,2.391612667906884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4676.57373046875,0.0,246.163330078125,1895.4371337890625,0.0,227.7784118652344,0.4898879528045654,1.0,0.0,3.0,1.0,0.0
