time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17651340,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433923006057739,0.050000000745058,0.0458604805171489,296.8405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433923006057739,0.050000000745058,0.0482932962477207,296.7668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433923006057739,0.050000000745058,0.0356692634522914,296.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433923006057739,0.050000000745058,0.0482932962477207,296.7501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433923006057739,0.050000000745058,0.2290825992822647,284.9516906738281,284.95001220703125,298.4333190917969,294.8246154785156,297.6252136230469,297.0253295898437,284.9516906738281,1.0,0.1508914828300476,1.0,1.0,0.8863223791122437,1.0,-0.4886541962623596,0.2087260633707046,0.2799281477928161,0.0852320566773414,0.729898989200592,0.729898989200592,0.0,25.07472801208496,25.0,11389.8857421875,0.0,27.4739990234375,1.0,283.1499938964844,284.584228515625,297.8248291015625,298.7183532714844,293.1499938964844,293.1499938964844,283.1499938964844,17986.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3713577687740326,1.0,0.0,0.0,1.898444414138794,1.8984524011611936,2.404856616067264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4684.97216796875,0.0,247.822982788086,1895.4371337890625,0.0,227.860595703125,0.4909984469413757,1.0,0.0,3.0,1.0,0.0
17651400,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433923006057739,0.050000000745058,0.0458604805171489,296.8405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433923006057739,0.050000000745058,0.0482932962477207,296.7668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433923006057739,0.050000000745058,0.0356692634522914,296.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433923006057739,0.050000000745058,0.0482932962477207,296.7501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433923006057739,0.050000000745058,0.2290825992822647,284.9516906738281,284.95001220703125,298.4333190917969,294.8246154785156,297.6252136230469,297.0253295898437,284.9516906738281,1.0,0.1508914828300476,1.0,1.0,0.8863223791122437,1.0,-0.4886541962623596,0.2087260633707046,0.2799281477928161,0.0852320566773414,0.729898989200592,0.729898989200592,0.0,25.07472801208496,25.0,11389.8857421875,0.0,27.4739990234375,1.0,283.1499938964844,284.584228515625,297.8248291015625,298.7183532714844,293.1499938964844,293.1499938964844,283.1499938964844,17986.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3713577687740326,1.0,0.0,0.0,1.898444414138794,1.8984524011611936,2.404856616067264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4684.97216796875,0.0,247.822982788086,1895.4371337890625,0.0,227.860595703125,0.4909984469413757,1.0,0.0,3.0,1.0,0.0
17651460,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5434508323669434,0.050000000745058,0.0458600372076034,296.8469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5434508323669434,0.050000000745058,0.0482928305864334,296.77197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5434508323669434,0.050000000745058,0.035668920725584,296.8678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5434508323669434,0.050000000745058,0.0482928305864334,296.7530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5434508323669434,0.050000000745058,0.229080393910408,284.9516906738281,284.95001220703125,298.489990234375,294.85064697265625,297.6555480957031,297.0350646972656,284.9516906738281,1.0,0.1508635133504867,1.0,1.0,0.8825391530990601,1.0,-0.4886494874954223,0.2088871449232101,0.279762327671051,0.0852829590439796,0.7310383915901184,0.7310383915901184,0.0,25.06182098388672,25.0,11401.8310546875,0.0,27.46290397644043,1.0,283.1499938964844,284.5817565917969,297.8508605957031,298.74560546875,293.1499938964844,293.1499938964844,283.1499938964844,17986.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3713994324207306,1.0,0.0,0.0,1.9037113189697263,1.9037193059921265,2.41821851432178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4693.35009765625,0.0,249.5009765625,1895.4371337890625,0.0,227.92724609375,0.4921165108680725,1.0,0.0,3.0,1.0,0.0
17651520,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5434508323669434,0.050000000745058,0.0458600372076034,296.8469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5434508323669434,0.050000000745058,0.0482928305864334,296.77197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5434508323669434,0.050000000745058,0.035668920725584,296.8678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5434508323669434,0.050000000745058,0.0482928305864334,296.7530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5434508323669434,0.050000000745058,0.229080393910408,284.9516906738281,284.95001220703125,298.489990234375,294.85064697265625,297.6555480957031,297.0350646972656,284.9516906738281,1.0,0.1508635133504867,1.0,1.0,0.8825391530990601,1.0,-0.4886494874954223,0.2088871449232101,0.279762327671051,0.0852829590439796,0.7310383915901184,0.7310383915901184,0.0,25.06182098388672,25.0,11401.8310546875,0.0,27.46290397644043,1.0,283.1499938964844,284.5817565917969,297.8508605957031,298.74560546875,293.1499938964844,293.1499938964844,283.1499938964844,17986.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3713994324207306,1.0,0.0,0.0,1.9037113189697263,1.9037193059921265,2.41821851432178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4693.35009765625,0.0,249.5009765625,1895.4371337890625,0.0,227.92724609375,0.4921165108680725,1.0,0.0,3.0,1.0,0.0
17651580,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434990525245667,0.050000000745058,0.0458596758544445,296.8534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434990525245667,0.050000000745058,0.0482924468815326,296.7772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434990525245667,0.050000000745058,0.0356686376035213,296.8722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434990525245667,0.050000000745058,0.0482924468815326,296.756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434990525245667,0.050000000745058,0.2290785759687423,284.95172119140625,284.95001220703125,298.5466613769531,294.8764038085937,297.68585205078125,297.0447692871094,284.95172119140625,1.0,0.1508402228355407,1.0,1.0,0.8787559270858765,1.0,-0.4886456131935119,0.2090510725975036,0.2795945405960083,0.0853410214185714,0.7321850657463074,0.7321850657463074,0.0,25.051061630249023,25.0,11413.828125,0.0,27.45366477966309,1.0,283.1499938964844,284.57928466796875,297.8765869140625,298.7725524902344,293.1499938964844,293.1499938964844,283.1499938964844,17986.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371435672044754,1.0,0.0,0.0,1.9090081453323364,1.9090161323547363,2.431694099414017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4701.7197265625,0.0,251.1968231201172,1895.4371337890625,0.0,227.98516845703125,0.4932416379451751,1.0,0.0,3.0,1.0,0.0
17651640,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434990525245667,0.050000000745058,0.0458596758544445,296.8534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434990525245667,0.050000000745058,0.0482924468815326,296.7772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434990525245667,0.050000000745058,0.0356686376035213,296.8722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434990525245667,0.050000000745058,0.0482924468815326,296.756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434990525245667,0.050000000745058,0.2290785759687423,284.95172119140625,284.95001220703125,298.5466613769531,294.8764038085937,297.68585205078125,297.0447692871094,284.95172119140625,1.0,0.1508402228355407,1.0,1.0,0.8787559270858765,1.0,-0.4886456131935119,0.2090510725975036,0.2795945405960083,0.0853410214185714,0.7321850657463074,0.7321850657463074,0.0,25.051061630249023,25.0,11413.828125,0.0,27.45366477966309,1.0,283.1499938964844,284.57928466796875,297.8765869140625,298.7725524902344,293.1499938964844,293.1499938964844,283.1499938964844,17986.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371435672044754,1.0,0.0,0.0,1.9090081453323364,1.9090161323547363,2.431694099414017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4701.7197265625,0.0,251.1968231201172,1895.4371337890625,0.0,227.98516845703125,0.4932416379451751,1.0,0.0,3.0,1.0,0.0
17651700,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435196757316589,0.050000000745058,0.0458595193922519,296.856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435196757316589,0.050000000745058,0.0482922829687595,296.7799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435196757316589,0.050000000745058,0.0356685146689415,296.8744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435196757316589,0.050000000745058,0.0482922829687595,296.7576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435196757316589,0.050000000745058,0.2290778011083603,284.95172119140625,284.95001220703125,298.57501220703125,294.8891906738281,297.7010192871094,297.0495910644531,284.95172119140625,1.0,0.1508301347494125,1.0,1.0,0.8768643736839294,1.0,-0.4886439442634582,0.2091340720653534,0.2795098721981048,0.0853729173541069,0.7327614426612854,0.7327614426612854,0.0,25.04640007019043,25.0,11419.85546875,0.0,27.44966506958008,1.0,283.1499938964844,284.5780639648437,297.8893737792969,298.7859191894531,293.1499938964844,293.1499938964844,283.1499938964844,17986.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3714515268802643,1.0,0.0,0.0,1.9116687774658203,1.911676883697509,2.438477224586677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4705.90625,0.0,252.05181884765625,1895.4371337890625,0.0,228.01055908203125,0.4938070774078369,1.0,0.0,3.0,1.0,0.0
17651760,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435383915901184,0.050000000745058,0.0458593778312206,296.8599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435383915901184,0.050000000745058,0.0482921339571476,296.7826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435383915901184,0.050000000745058,0.0356684066355228,296.8767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435383915901184,0.050000000745058,0.0482921339571476,296.7592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435383915901184,0.050000000745058,0.2290771007537841,284.95172119140625,284.95001220703125,298.60333251953125,294.90191650390625,297.7161865234375,297.0544128417969,284.95172119140625,1.0,0.1508209258317947,1.0,1.0,0.8749745488166809,1.0,-0.4886424541473388,0.2092176526784896,0.279424786567688,0.0854067727923393,0.7333400249481201,0.7333400249481201,0.0,25.04214096069336,25.0,11425.9052734375,0.0,27.44601249694824,1.0,283.1499938964844,284.5768127441406,297.902099609375,298.7992553710937,293.1499938964844,293.1499938964844,283.1499938964844,17986.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3714663982391357,1.0,0.0,0.0,1.9143385887146,1.9143465757369995,2.445292750508088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4710.09765625,0.0,252.9118194580078,1895.4371337890625,0.0,228.03436279296875,0.4943746030330658,1.0,0.0,3.0,1.0,0.0
17651820,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435696244239807,0.050000000745058,0.0458591431379318,296.8666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435696244239807,0.050000000745058,0.0482918880879879,296.7881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435696244239807,0.050000000745058,0.0356682240962982,296.88134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435696244239807,0.050000000745058,0.0482918880879879,296.76239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435696244239807,0.050000000745058,0.2290759235620498,284.9517517089844,284.95001220703125,298.6600036621094,294.92724609375,297.7465515136719,297.06402587890625,284.9517517089844,1.0,0.1508053094148636,1.0,1.0,0.8711949586868286,1.0,-0.4886399507522583,0.2093866765499115,0.2792532444000244,0.085480973124504,0.7345067262649536,0.7345067262649536,0.0,25.034921646118164,25.0,11438.1455078125,0.0,27.439828872680664,1.0,283.1499938964844,284.5743408203125,297.9273681640625,298.82574462890625,293.1499938964844,293.1499938964844,283.1499938964844,17986.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3714899122714996,1.0,0.0,0.0,1.9197181463241573,1.9197262525558472,2.459055679082667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4718.52490234375,0.0,254.6511993408203,1895.4371337890625,0.0,228.0719757080078,0.4955188632011413,1.0,0.0,3.0,1.0,0.0
17651880,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435696244239807,0.050000000745058,0.0458591431379318,296.8666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435696244239807,0.050000000745058,0.0482918880879879,296.7881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435696244239807,0.050000000745058,0.0356682240962982,296.88134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435696244239807,0.050000000745058,0.0482918880879879,296.76239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435696244239807,0.050000000745058,0.2290759235620498,284.9517517089844,284.95001220703125,298.6600036621094,294.92724609375,297.7465515136719,297.06402587890625,284.9517517089844,1.0,0.1508053094148636,1.0,1.0,0.8711949586868286,1.0,-0.4886399507522583,0.2093866765499115,0.2792532444000244,0.085480973124504,0.7345067262649536,0.7345067262649536,0.0,25.034921646118164,25.0,11438.1455078125,0.0,27.439828872680664,1.0,283.1499938964844,284.5743408203125,297.9273681640625,298.82574462890625,293.1499938964844,293.1499938964844,283.1499938964844,17986.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3714899122714996,1.0,0.0,0.0,1.9197181463241573,1.9197262525558472,2.459055679082667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4718.52490234375,0.0,254.6511993408203,1895.4371337890625,0.0,228.0719757080078,0.4955188632011413,1.0,0.0,3.0,1.0,0.0
17651940,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435954332351685,0.050000000745058,0.0458589494228363,296.87335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435954332351685,0.050000000745058,0.0482916831970214,296.7938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435954332351685,0.050000000745058,0.0356680713593959,296.8860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435954332351685,0.050000000745058,0.0482916831970214,296.765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435954332351685,0.050000000745058,0.2290749549865722,284.9517517089844,284.95001220703125,298.7166748046875,294.9524230957031,297.77691650390625,297.0735778808594,284.9517517089844,1.0,0.1507921665906906,1.0,1.0,0.8674153089523315,1.0,-0.4886378645896911,0.2095590084791183,0.2790788412094116,0.0855621472001075,0.7356823086738586,0.7356823086738586,0.0,25.02883529663086,25.0,11450.4873046875,0.0,27.43462562561035,1.0,283.1499938964844,284.5718688964844,297.9525146484375,298.85211181640625,293.1499938964844,293.1499938964844,283.1499938964844,17986.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715107142925262,1.0,0.0,0.0,1.925134778022766,1.925142884254456,2.472951905474474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4726.982421875,0.0,256.4112854003906,1895.4371337890625,0.0,228.10525512695312,0.496671587228775,1.0,0.0,3.0,1.0,0.0
17652000,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435954332351685,0.050000000745058,0.0458589494228363,296.87335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435954332351685,0.050000000745058,0.0482916831970214,296.7938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435954332351685,0.050000000745058,0.0356680713593959,296.8860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435954332351685,0.050000000745058,0.0482916831970214,296.765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435954332351685,0.050000000745058,0.2290749549865722,284.9517517089844,284.95001220703125,298.7166748046875,294.9524230957031,297.77691650390625,297.0735778808594,284.9517517089844,1.0,0.1507921665906906,1.0,1.0,0.8674153089523315,1.0,-0.4886378645896911,0.2095590084791183,0.2790788412094116,0.0855621472001075,0.7356823086738586,0.7356823086738586,0.0,25.02883529663086,25.0,11450.4873046875,0.0,27.43462562561035,1.0,283.1499938964844,284.5718688964844,297.9525146484375,298.85211181640625,293.1499938964844,293.1499938964844,283.1499938964844,17986.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715107142925262,1.0,0.0,0.0,1.925134778022766,1.925142884254456,2.472951905474474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4726.982421875,0.0,256.4112854003906,1895.4371337890625,0.0,228.10525512695312,0.496671587228775,1.0,0.0,3.0,1.0,0.0
17652060,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5436161756515503,0.050000000745058,0.0458587929606437,296.8801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5436161756515503,0.050000000745058,0.0482915192842483,296.7995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5436161756515503,0.050000000745058,0.0356679521501064,296.8907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5436161756515503,0.050000000745058,0.0482915192842483,296.7689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5436161756515503,0.050000000745058,0.2290741801261901,284.9517822265625,284.95001220703125,298.7733459472656,294.9775085449219,297.8072814941406,297.08306884765625,284.9517822265625,1.0,0.1507813781499862,1.0,1.0,0.8636390566825867,1.0,-0.4886361956596374,0.2097339332103729,0.2789022624492645,0.0856519266963005,0.7368696928024292,0.7368696928024292,0.0,25.023832321166992,25.0,11463.005859375,0.0,27.430355072021484,1.0,283.1499938964844,284.56939697265625,297.9775695800781,298.8783569335937,293.1499938964844,293.1499938964844,283.1499938964844,17986.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715269565582275,1.0,0.0,0.0,1.9306002855300903,1.93060839176178,2.4870135462151666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4735.5087890625,0.0,258.19610595703125,1895.4371337890625,0.0,228.1312255859375,0.4978355467319488,1.0,0.0,3.0,1.0,0.0
17652120,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5436161756515503,0.050000000745058,0.0458587929606437,296.8801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5436161756515503,0.050000000745058,0.0482915192842483,296.7995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5436161756515503,0.050000000745058,0.0356679521501064,296.8907775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5436161756515503,0.050000000745058,0.0482915192842483,296.7689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5436161756515503,0.050000000745058,0.2290741801261901,284.9517822265625,284.95001220703125,298.7733459472656,294.9775085449219,297.8072814941406,297.08306884765625,284.9517822265625,1.0,0.1507813781499862,1.0,1.0,0.8636390566825867,1.0,-0.4886361956596374,0.2097339332103729,0.2789022624492645,0.0856519266963005,0.7368696928024292,0.7368696928024292,0.0,25.023832321166992,25.0,11463.005859375,0.0,27.430355072021484,1.0,283.1499938964844,284.56939697265625,297.9775695800781,298.8783569335937,293.1499938964844,293.1499938964844,283.1499938964844,17986.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715269565582275,1.0,0.0,0.0,1.9306002855300903,1.93060839176178,2.4870135462151666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4735.5087890625,0.0,258.19610595703125,1895.4371337890625,0.0,228.1312255859375,0.4978355467319488,1.0,0.0,3.0,1.0,0.0
17652180,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436292290687561,0.050000000745058,0.045858696103096,296.8853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436292290687561,0.050000000745058,0.0482914149761199,296.8040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436292290687561,0.050000000745058,0.0356678739190101,296.8944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436292290687561,0.050000000745058,0.0482914149761199,296.7714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436292290687561,0.050000000745058,0.2290736883878708,284.9517822265625,284.95001220703125,298.81640625,294.9965209960937,297.83038330078125,297.0902709960937,284.9517822265625,1.0,0.1507744640111923,1.0,1.0,0.8607691526412964,1.0,-0.4886351525783539,0.2098690420389175,0.2787660956382751,0.0857253894209861,0.7377803325653076,0.7377803325653076,0.0,25.02061462402344,25.0,11472.6513671875,0.0,27.42761611938477,1.0,283.1499938964844,284.5675048828125,297.99658203125,298.8982849121094,293.1499938964844,293.1499938964844,283.1499938964844,17985.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715364038944244,1.0,0.0,0.0,1.9347882270812988,1.9347963333129885,2.4978149326670973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4742.04248046875,0.0,259.5697631835937,1895.4371337890625,0.0,228.1463623046875,0.4987278878688812,1.0,0.0,3.0,1.0,0.0
17652240,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436328649520874,0.050000000745058,0.0458586700260639,296.88702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436328649520874,0.050000000745058,0.0482913888990879,296.80548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436328649520874,0.050000000745058,0.0356678552925586,296.8956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436328649520874,0.050000000745058,0.0482913888990879,296.7722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436328649520874,0.050000000745058,0.22907355427742,284.9517822265625,284.95001220703125,298.8299865722656,295.00250244140625,297.8376770019531,297.0924987792969,284.9517822265625,1.0,0.1507724970579147,1.0,1.0,0.8598628044128418,1.0,-0.48863485455513,0.2099120318889618,0.2787228524684906,0.0857497528195381,0.7380688190460205,0.7380688190460205,0.0,25.019704818725582,25.0,11475.69921875,0.0,27.426841735839844,1.0,283.1499938964844,284.5669250488281,298.0025939941406,298.9045715332031,293.1499938964844,293.1499938964844,283.1499938964844,17985.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715386390686035,1.0,0.0,0.0,1.9361151456832888,1.936123371124268,2.5012423066073097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4744.10791015625,0.0,260.00616455078125,1895.4371337890625,0.0,228.14993286132807,0.4990107119083404,1.0,0.0,3.0,1.0,0.0
17652300,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436399579048157,0.050000000745058,0.0458586178719997,296.8904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436399579048157,0.050000000745058,0.0482913292944431,296.8085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436399579048157,0.050000000745058,0.0356678143143653,296.89813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436399579048157,0.050000000745058,0.0482913292944431,296.7739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436399579048157,0.050000000745058,0.2290732860565185,284.9517822265625,284.95001220703125,298.8583374023437,295.0150146484375,297.852783203125,297.0971069335937,284.9517822265625,1.0,0.1507686227560043,1.0,1.0,0.8579747080802917,1.0,-0.4886342883110046,0.2100023776292801,0.2786319255828857,0.0858015716075897,0.738670289516449,0.738670289516449,0.0,25.017898559570312,25.0,11482.005859375,0.0,27.42530632019043,1.0,283.1499938964844,284.565673828125,298.0150756835937,298.91766357421875,293.1499938964844,293.1499938964844,283.1499938964844,17985.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.37154221534729,1.0,0.0,0.0,1.9388829469680784,1.9388911724090576,2.5083988930418855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4748.3955078125,0.0,260.9181213378906,1895.4371337890625,0.0,228.15565490722656,0.4996005892753601,1.0,0.0,3.0,1.0,0.0
17652360,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436463952064514,0.050000000745058,0.0458585694432258,296.8939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436463952064514,0.050000000745058,0.0482912808656692,296.8115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436463952064514,0.050000000745058,0.0356677733361721,296.9006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436463952064514,0.050000000745058,0.0482912808656692,296.7756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436463952064514,0.050000000745058,0.2290730476379394,284.9517822265625,284.95001220703125,298.8866577148437,295.02752685546875,297.867919921875,297.1016540527344,284.9518127441406,1.0,0.1507650911808014,1.0,1.0,0.8560876846313477,1.0,-0.488633781671524,0.2100934088230133,0.2785403728485107,0.0858556777238845,0.7392725944519043,0.7392725944519043,0.0,25.016258239746094,25.0,11488.3359375,0.0,27.42391395568848,1.0,283.1499938964844,284.5644226074219,298.0275573730469,298.9307556152344,293.1499938964844,293.1499938964844,283.1499938964844,17985.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715435862541199,1.0,0.0,0.0,1.9416545629501345,1.9416627883911133,2.5155753746730625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4752.69091796875,0.0,261.8337097167969,1895.4371337890625,0.0,228.1578369140625,0.5001915097236633,1.0,0.0,3.0,1.0,0.0
17652420,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436569452285767,0.050000000745058,0.0458584874868392,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436569452285767,0.050000000745058,0.0482911951839923,296.8177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436569452285767,0.050000000745058,0.0356677137315273,296.9056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436569452285767,0.050000000745058,0.0482911951839923,296.77911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436569452285767,0.050000000745058,0.2290726453065872,284.9518127441406,284.95001220703125,298.9433288574219,295.0526123046875,297.8981628417969,297.11065673828125,284.9518127441406,1.0,0.1507591158151626,1.0,1.0,0.8523135781288147,1.0,-0.4886329174041748,0.2102777659893036,0.2783551812171936,0.0859708935022354,0.7404864430427551,0.7404864430427551,0.0,25.013465881347656,25.0,11501.1826171875,0.0,27.42155265808105,1.0,283.1499938964844,284.5619506835937,298.0526123046875,298.9570007324219,293.1499938964844,293.1499938964844,283.1499938964844,17985.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715419173240661,1.0,0.0,0.0,1.9472322463989256,1.9472404718399048,2.5300488459834014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4761.37451171875,0.0,263.6832580566406,1895.4371337890625,0.0,228.15516662597656,0.5013814568519592,1.0,0.0,3.0,1.0,0.0
17652480,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436569452285767,0.050000000745058,0.0458584874868392,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436569452285767,0.050000000745058,0.0482911951839923,296.8177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436569452285767,0.050000000745058,0.0356677137315273,296.9056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436569452285767,0.050000000745058,0.0482911951839923,296.77911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436569452285767,0.050000000745058,0.2290726453065872,284.9518127441406,284.95001220703125,298.9433288574219,295.0526123046875,297.8981628417969,297.11065673828125,284.9518127441406,1.0,0.1507591158151626,1.0,1.0,0.8523135781288147,1.0,-0.4886329174041748,0.2102777659893036,0.2783551812171936,0.0859708935022354,0.7404864430427551,0.7404864430427551,0.0,25.013465881347656,25.0,11501.1826171875,0.0,27.42155265808105,1.0,283.1499938964844,284.5619506835937,298.0526123046875,298.9570007324219,293.1499938964844,293.1499938964844,283.1499938964844,17985.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715419173240661,1.0,0.0,0.0,1.9472322463989256,1.9472404718399048,2.5300488459834014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4761.37451171875,0.0,263.6832580566406,1895.4371337890625,0.0,228.15516662597656,0.5013814568519592,1.0,0.0,3.0,1.0,0.0
17652540,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436656475067139,0.050000000745058,0.0458584241569042,296.9080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436656475067139,0.050000000745058,0.048291128128767,296.8239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436656475067139,0.050000000745058,0.0356676615774631,296.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436656475067139,0.050000000745058,0.048291128128767,296.7826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436656475067139,0.050000000745058,0.2290723174810409,284.9518127441406,284.95001220703125,299.0,295.0777587890625,297.92840576171875,297.1195983886719,284.9518127441406,1.0,0.1507540643215179,1.0,1.0,0.8485395312309265,1.0,-0.4886322319507599,0.2104660868644714,0.2781661450862884,0.0860937312245369,0.741709291934967,0.741709291934967,0.0,25.011096954345703,25.0,11514.1533203125,0.0,27.419553756713867,1.0,283.1499938964844,284.5594787597656,298.0777282714844,298.9833068847656,293.1499938964844,293.1499938964844,283.1499938964844,17985.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715313076972961,1.0,0.0,0.0,1.9528433084487915,1.9528515338897705,2.544650783420366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.12451171875,0.0,265.5533142089844,1895.4371337890625,0.0,228.1381683349609,0.5025792121887207,1.0,0.0,3.0,1.0,0.0
17652600,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436656475067139,0.050000000745058,0.0458584241569042,296.9080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436656475067139,0.050000000745058,0.048291128128767,296.8239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436656475067139,0.050000000745058,0.0356676615774631,296.9107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436656475067139,0.050000000745058,0.048291128128767,296.7826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436656475067139,0.050000000745058,0.2290723174810409,284.9518127441406,284.95001220703125,299.0,295.0777587890625,297.92840576171875,297.1195983886719,284.9518127441406,1.0,0.1507540643215179,1.0,1.0,0.8485395312309265,1.0,-0.4886322319507599,0.2104660868644714,0.2781661450862884,0.0860937312245369,0.741709291934967,0.741709291934967,0.0,25.011096954345703,25.0,11514.1533203125,0.0,27.419553756713867,1.0,283.1499938964844,284.5594787597656,298.0777282714844,298.9833068847656,293.1499938964844,293.1499938964844,283.1499938964844,17985.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715313076972961,1.0,0.0,0.0,1.9528433084487915,1.9528515338897705,2.544650783420366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.12451171875,0.0,265.5533142089844,1895.4371337890625,0.0,228.1381683349609,0.5025792121887207,1.0,0.0,3.0,1.0,0.0
17652660,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.543672502040863,0.050000000745058,0.04585837200284,296.91522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.543672502040863,0.050000000745058,0.0482910722494125,296.8302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.543672502040863,0.050000000745058,0.0356676243245601,296.9159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.543672502040863,0.050000000745058,0.0482910722494125,296.7862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.543672502040863,0.050000000745058,0.2290720641613006,284.95184326171875,284.95001220703125,299.0566711425781,295.10308837890625,297.9586181640625,297.12841796875,284.95184326171875,1.0,0.150749921798706,1.0,1.0,0.8447692394256592,1.0,-0.4886316657066345,0.2106575518846511,0.2779741287231445,0.0862260833382606,0.7429479360580444,0.7429479360580444,0.0,25.009153366088867,25.0,11527.4345703125,0.0,27.41792106628418,1.0,283.1499938964844,284.5570068359375,298.10302734375,299.009765625,293.1499938964844,293.1499938964844,283.1499938964844,17985.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715140223503113,1.0,0.0,0.0,1.9585171937942505,1.9585254192352293,2.559458778250701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.0361328125,0.0,267.4538269042969,1895.4371337890625,0.0,228.11053466796875,0.503791332244873,1.0,0.0,3.0,1.0,0.0
17652720,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.543672502040863,0.050000000745058,0.04585837200284,296.91522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.543672502040863,0.050000000745058,0.0482910722494125,296.8302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.543672502040863,0.050000000745058,0.0356676243245601,296.9159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.543672502040863,0.050000000745058,0.0482910722494125,296.7862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.543672502040863,0.050000000745058,0.2290720641613006,284.95184326171875,284.95001220703125,299.0566711425781,295.10308837890625,297.9586181640625,297.12841796875,284.95184326171875,1.0,0.150749921798706,1.0,1.0,0.8447692394256592,1.0,-0.4886316657066345,0.2106575518846511,0.2779741287231445,0.0862260833382606,0.7429479360580444,0.7429479360580444,0.0,25.009153366088867,25.0,11527.4345703125,0.0,27.41792106628418,1.0,283.1499938964844,284.5570068359375,298.10302734375,299.009765625,293.1499938964844,293.1499938964844,283.1499938964844,17985.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715140223503113,1.0,0.0,0.0,1.9585171937942505,1.9585254192352293,2.559458778250701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.0361328125,0.0,267.4538269042969,1895.4371337890625,0.0,228.11053466796875,0.503791332244873,1.0,0.0,3.0,1.0,0.0
17652780,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436779856681824,0.050000000745058,0.0458583310246467,296.9224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436779856681824,0.050000000745058,0.0482910312712192,296.836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436779856681824,0.050000000745058,0.0356675907969474,296.9212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436779856681824,0.050000000745058,0.0482910312712192,296.78985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436779856681824,0.050000000745058,0.2290718555450439,284.9518737792969,284.95001220703125,299.11334228515625,295.1285705566406,297.9888610839844,297.1371154785156,284.9518737792969,1.0,0.1507465243339538,1.0,1.0,0.8409990072250366,1.0,-0.4886312484741211,0.2108530104160308,0.2777782380580902,0.086367055773735,0.7442018985748291,0.7442018985748291,0.0,25.00754737854004,25.0,11540.982421875,0.0,27.416580200195312,1.0,283.1499938964844,284.5545654296875,298.12847900390625,299.0364685058594,293.1499938964844,293.1499938964844,283.1499938964844,17985.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371490329504013,1.0,0.0,0.0,1.96425461769104,1.9642629623413088,2.574476809513726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4788.09375,0.0,269.3856811523437,1895.4371337890625,0.0,228.0726318359375,0.5050176978111267,1.0,0.0,3.0,1.0,0.0
17652840,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436779856681824,0.050000000745058,0.0458583310246467,296.9224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436779856681824,0.050000000745058,0.0482910312712192,296.836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436779856681824,0.050000000745058,0.0356675907969474,296.9212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436779856681824,0.050000000745058,0.0482910312712192,296.78985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436779856681824,0.050000000745058,0.2290718555450439,284.9518737792969,284.95001220703125,299.11334228515625,295.1285705566406,297.9888610839844,297.1371154785156,284.9518737792969,1.0,0.1507465243339538,1.0,1.0,0.8409990072250366,1.0,-0.4886312484741211,0.2108530104160308,0.2777782380580902,0.086367055773735,0.7442018985748291,0.7442018985748291,0.0,25.00754737854004,25.0,11540.982421875,0.0,27.416580200195312,1.0,283.1499938964844,284.5545654296875,298.12847900390625,299.0364685058594,293.1499938964844,293.1499938964844,283.1499938964844,17985.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371490329504013,1.0,0.0,0.0,1.96425461769104,1.9642629623413088,2.574476809513726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4788.09375,0.0,269.3856811523437,1895.4371337890625,0.0,228.0726318359375,0.5050176978111267,1.0,0.0,3.0,1.0,0.0
17652900,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436802506446838,0.050000000745058,0.0458583123981952,296.9261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436802506446838,0.050000000745058,0.0482910126447677,296.83990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436802506446838,0.050000000745058,0.0356675758957862,296.9239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436802506446838,0.050000000745058,0.0482910126447677,296.7917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436802506446838,0.050000000745058,0.2290717810392379,284.9518737792969,284.95001220703125,299.14166259765625,295.14141845703125,298.00396728515625,297.1414489746094,284.9518737792969,1.0,0.1507450491189956,1.0,1.0,0.8391138911247253,1.0,-0.4886310696601867,0.2109521478414535,0.277678906917572,0.086441159248352,0.7448352575302124,0.7448352575302124,0.0,25.00684928894043,25.0,11547.8857421875,0.0,27.416000366210938,1.0,283.1499938964844,284.5533447265625,298.14129638671875,299.0498962402344,293.1499938964844,293.1499938964844,283.1499938964844,17985.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3714761435985565,1.0,0.0,0.0,1.9671494960784912,1.9671577215194704,2.5820705218393414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4792.69140625,0.0,270.3641357421875,1895.4371337890625,0.0,228.0499420166016,0.5056368112564087,1.0,0.0,3.0,1.0,0.0
17652960,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.543682336807251,0.050000000745058,0.045858297497034,296.9297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.543682336807251,0.050000000745058,0.0482909977436065,296.8431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.543682336807251,0.050000000745058,0.0356675647199153,296.9266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.543682336807251,0.050000000745058,0.0482909977436065,296.7935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.543682336807251,0.050000000745058,0.2290716916322708,284.9518737792969,284.95001220703125,299.1700134277344,295.1543273925781,298.0190734863281,297.145751953125,284.951904296875,1.0,0.1507437229156494,1.0,1.0,0.8372302055358887,1.0,-0.4886308908462524,0.2110522538423538,0.2775786519050598,0.0865175202488899,0.745473325252533,0.745473325252533,0.0,25.006216049194336,25.0,11554.8798828125,0.0,27.41547584533692,1.0,283.1499938964844,284.5520935058594,298.1542053222656,299.0634155273437,293.1499938964844,293.1499938964844,283.1499938964844,17985.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3714607656002044,1.0,0.0,0.0,1.9700636863708496,1.9700720310211184,2.589726761925704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4797.33935546875,0.0,271.35174560546875,1895.4371337890625,0.0,228.0253143310547,0.5062602758407593,1.0,0.0,3.0,1.0,0.0
17653020,297.4188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.543685793876648,0.050000000745058,0.0458582714200019,296.9372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.543685793876648,0.050000000745058,0.0482909679412841,296.8496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.543685793876648,0.050000000745058,0.0356675460934639,296.9322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.543685793876648,0.050000000745058,0.0482909679412841,296.7973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.543685793876648,0.050000000745058,0.2290715724229812,284.951904296875,284.95001220703125,299.2266540527344,295.1803894042969,298.0492858886719,297.1542663574219,284.9519348144531,1.0,0.1507414281368255,1.0,1.0,0.8334628939628601,1.0,-0.4886306226253509,0.2112554460763931,0.2773751616477966,0.0866775885224342,0.7467654943466187,0.7467654943466187,0.0,25.00511741638184,25.0,11569.1923828125,0.0,27.414569854736328,1.0,283.1499938964844,284.5496520996094,298.1802673339844,299.0906982421875,293.1499938964844,293.1499938964844,283.1499938964844,17984.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3714287579059601,1.0,0.0,0.0,1.9759589433670044,1.975967288017273,2.60524871009693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4806.81298828125,0.0,273.3575134277344,1895.4371337890625,0.0,227.97412109375,0.5075222253799438,1.0,0.0,3.0,1.0,0.0
17653080,297.4188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.543685793876648,0.050000000745058,0.0458582714200019,296.9372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.543685793876648,0.050000000745058,0.0482909679412841,296.8496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.543685793876648,0.050000000745058,0.0356675460934639,296.9322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.543685793876648,0.050000000745058,0.0482909679412841,296.7973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.543685793876648,0.050000000745058,0.2290715724229812,284.951904296875,284.95001220703125,299.2266540527344,295.1803894042969,298.0492858886719,297.1542663574219,284.9519348144531,1.0,0.1507414281368255,1.0,1.0,0.8334628939628601,1.0,-0.4886306226253509,0.2112554460763931,0.2773751616477966,0.0866775885224342,0.7467654943466187,0.7467654943466187,0.0,25.00511741638184,25.0,11569.1923828125,0.0,27.414569854736328,1.0,283.1499938964844,284.5496520996094,298.1802673339844,299.0906982421875,293.1499938964844,293.1499938964844,283.1499938964844,17984.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3714287579059601,1.0,0.0,0.0,1.9759589433670044,1.975967288017273,2.60524871009693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4806.81298828125,0.0,273.3575134277344,1895.4371337890625,0.0,227.97412109375,0.5075222253799438,1.0,0.0,3.0,1.0,0.0
17653140,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436886548995972,0.050000000745058,0.0458582527935504,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436886548995972,0.050000000745058,0.0482909455895423,296.8561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436886548995972,0.050000000745058,0.0356675274670124,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436886548995972,0.050000000745058,0.0482909455895423,296.8011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436886548995972,0.050000000745058,0.2290714681148529,284.9519348144531,284.95001220703125,299.2833251953125,295.2068176269531,298.0795288085937,297.1626892089844,284.95196533203125,1.0,0.1507395207881927,1.0,1.0,0.8296955227851868,1.0,-0.4886303842067718,0.2114631533622741,0.2771672308444977,0.0868469402194023,0.7480766773223877,0.7480766773223877,0.0,25.004199981689453,25.0,11583.87109375,0.0,27.41382026672364,1.0,283.1499938964844,284.5472106933594,298.2066345214844,299.11834716796875,293.1499938964844,293.1499938964844,283.1499938964844,17984.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3713898956775665,1.0,0.0,0.0,1.981933355331421,1.9819416999816888,2.621027022087219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4816.490234375,0.0,275.401123046875,1895.4371337890625,0.0,227.9119415283203,0.5088016986846924,1.0,0.0,3.0,1.0,0.0
