time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17653200,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436886548995972,0.050000000745058,0.0458582527935504,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436886548995972,0.050000000745058,0.0482909455895423,296.8561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436886548995972,0.050000000745058,0.0356675274670124,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436886548995972,0.050000000745058,0.0482909455895423,296.8011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436886548995972,0.050000000745058,0.2290714681148529,284.9519348144531,284.95001220703125,299.2833251953125,295.2068176269531,298.0795288085937,297.1626892089844,284.95196533203125,1.0,0.1507395207881927,1.0,1.0,0.8296955227851868,1.0,-0.4886303842067718,0.2114631533622741,0.2771672308444977,0.0868469402194023,0.7480766773223877,0.7480766773223877,0.0,25.004199981689453,25.0,11583.87109375,0.0,27.41382026672364,1.0,283.1499938964844,284.5472106933594,298.2066345214844,299.11834716796875,293.1499938964844,293.1499938964844,283.1499938964844,17984.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3713898956775665,1.0,0.0,0.0,1.981933355331421,1.9819416999816888,2.621027022087219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4816.490234375,0.0,275.401123046875,1895.4371337890625,0.0,227.9119415283203,0.5088016986846924,1.0,0.0,3.0,1.0,0.0
17653260,297.4457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436909794807434,0.050000000745058,0.045858234167099,296.9524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436909794807434,0.050000000745058,0.0482909269630909,296.8627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436909794807434,0.050000000745058,0.0356675162911415,296.9435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436909794807434,0.050000000745058,0.0482909269630909,296.8050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436909794807434,0.050000000745058,0.2290713787078857,284.95196533203125,284.95001220703125,299.3399963378906,295.233642578125,298.1097412109375,297.1709899902344,284.9519958496094,1.0,0.1507379710674286,1.0,1.0,0.8259320855140686,1.0,-0.4886302053928375,0.2116749733686447,0.276955246925354,0.0870263949036598,0.7494120597839355,0.7494120597839355,0.0,25.00344467163086,25.0,11599.0634765625,0.0,27.4132080078125,1.0,283.1499938964844,284.5447692871094,298.23345947265625,299.1464538574219,293.1499938964844,293.1499938964844,283.1499938964844,17984.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3713476955890655,1.0,0.0,0.0,1.988007664680481,1.988016128540039,2.637117688664148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4826.44970703125,0.0,277.4901123046875,1895.4371337890625,0.0,227.84445190429688,0.5101036429405212,1.0,0.0,3.0,1.0,0.0
17653320,297.4457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436909794807434,0.050000000745058,0.045858234167099,296.9524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436909794807434,0.050000000745058,0.0482909269630909,296.8627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436909794807434,0.050000000745058,0.0356675162911415,296.9435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436909794807434,0.050000000745058,0.0482909269630909,296.8050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436909794807434,0.050000000745058,0.2290713787078857,284.95196533203125,284.95001220703125,299.3399963378906,295.233642578125,298.1097412109375,297.1709899902344,284.9519958496094,1.0,0.1507379710674286,1.0,1.0,0.8259320855140686,1.0,-0.4886302053928375,0.2116749733686447,0.276955246925354,0.0870263949036598,0.7494120597839355,0.7494120597839355,0.0,25.00344467163086,25.0,11599.0634765625,0.0,27.4132080078125,1.0,283.1499938964844,284.5447692871094,298.23345947265625,299.1464538574219,293.1499938964844,293.1499938964844,283.1499938964844,17984.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3713476955890655,1.0,0.0,0.0,1.988007664680481,1.988016128540039,2.637117688664148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4826.44970703125,0.0,277.4901123046875,1895.4371337890625,0.0,227.84445190429688,0.5101036429405212,1.0,0.0,3.0,1.0,0.0
17653380,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.744789183139801,0.1178522035479545,0.1037969812750816,296.95916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.5602497458457947,0.050000000745058,0.0481711104512214,296.86895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.5602497458457947,0.050000000745058,0.0355790182948112,296.9490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.5602497458457947,0.050000000745058,0.0481711104512214,296.8081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.5602497458457947,0.050000000745058,0.22850301861763,284.9951477050781,284.95001220703125,299.3876037597656,295.2565002441406,298.11944580078125,297.1635437011719,285.0484924316406,1.0,0.1517162024974823,1.0,1.0,0.8227707743644714,1.0,-0.5570464730262756,0.2396137118339538,0.3174327611923218,0.1057241037487983,0.783054769039154,0.783054769039154,0.0,22.57501983642578,25.0,12819.8046875,0.0,31.21399688720703,1.0,283.1499938964844,284.6423645019531,298.2681579589844,299.21539306640625,293.1499938964844,293.1499938964844,283.1499938964844,17592.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3727838695049286,1.0,0.0,0.0,2.041349172592163,2.0413577556610107,2.7805324975815893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.57568359375,0.0,294.6971130371094,1895.4371337890625,0.0,230.1453094482422,0.525897741317749,1.0,0.0,3.0,1.0,0.0
17653440,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.7490084767341614,0.1161362305283546,0.1056044697761535,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.5603678822517395,0.050000000745058,0.0481702908873558,296.87017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.5603678822517395,0.050000000745058,0.0355784110724926,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.5603678822517395,0.050000000745058,0.0481702908873558,296.8082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.5603678822517395,0.050000000745058,0.2284991145133972,285.0321350097656,284.95001220703125,299.39666748046875,295.2608947753906,298.11553955078125,297.1515808105469,285.079345703125,1.0,0.1519072353839874,1.0,1.0,0.8221685886383057,1.0,-0.5592501759529114,0.2405327409505844,0.3187174499034881,0.1064059138298034,0.8144285678863525,0.8144285678863525,0.0,22.57578468322754,25.0,13095.4267578125,0.0,31.41392135620117,1.0,283.1499938964844,284.6396179199219,298.2870788574219,299.2585144042969,293.1499938964844,293.1499938964844,283.1499938964844,17184.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3748278021812439,1.0,0.0,0.0,2.120361566543579,2.120370626449585,2.999944399562082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5507.09326171875,0.0,322.45489501953125,1895.4371337890625,0.0,233.43389892578125,0.5452311038970947,1.0,0.0,3.0,1.0,0.0
17653500,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.74228435754776,0.1129349991679191,0.1035780981183052,296.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699157714844,0.5583216547966003,0.050000000745058,0.0481839105486869,296.8739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699157714844,0.5583216547966003,0.050000000745058,0.0355884730815887,296.9533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699157714844,0.5583216547966003,0.050000000745058,0.0481839105486869,296.8070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699157714844,0.5583216547966003,0.050000000745058,0.2285637259483337,285.0710144042969,284.95001220703125,299.42498779296875,295.2747497558594,298.1108093261719,297.1205139160156,285.0468444824219,1.0,0.1523810774087906,1.0,1.0,0.8202868700027466,1.0,-0.5569400787353516,0.2397011220455169,0.3172389566898346,0.1059202700853347,0.8786025643348694,0.8786025643348694,0.0,22.9006462097168,25.0,13392.06640625,0.0,31.510486602783203,1.0,283.1499938964844,284.5049743652344,298.3599548339844,299.3873596191406,293.1499938964844,293.1499938964844,283.1499938964844,16828.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.386423259973526,1.0,0.0,0.0,2.401223659515381,2.4012343883514404,3.84732260272358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.81640625,0.0,442.6657409667969,1895.4371337890625,0.0,252.4501800537109,0.6030467748641968,1.0,0.0,3.0,1.0,0.0
17653560,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.7365453243255615,0.1119084134697914,0.1018092706799507,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.5566022992134094,0.050000000745058,0.0481956005096435,296.8771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.5566022992134094,0.050000000745058,0.0355971045792102,296.9559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.5566022992134094,0.050000000745058,0.0481956005096435,296.8050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.5566022992134094,0.050000000745058,0.228619173169136,285.0038146972656,284.95001220703125,299.4533386230469,295.2886962890625,298.11492919921875,297.1042785644531,284.97607421875,1.0,0.1527891308069229,1.0,1.0,0.8187599182128906,1.0,-0.5549212098121643,0.2389826625585556,0.3159385323524475,0.1054600328207016,0.8632834553718567,0.8632834553718567,0.0,23.17808723449707,25.0,13209.314453125,0.0,31.58753204345703,1.0,283.1499938964844,284.4364318847656,298.3951110839844,299.4389953613281,293.1499938964844,293.1499938964844,283.1499938964844,17655.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3985225856304168,1.0,0.0,0.0,2.4599368572235107,2.4599480628967285,4.037767666886794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5533.3642578125,0.0,475.9069519042969,1895.4371337890625,0.0,273.0914611816406,0.6118211150169373,1.0,0.0,3.0,1.0,0.0
17653620,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652099609375,0.7342449426651001,0.1124824360013008,0.1016582399606704,296.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.5546759963035583,0.050000000745058,0.0482089407742023,296.8821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.5546759963035583,0.050000000745058,0.0356069579720497,296.9599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.5546759963035583,0.050000000745058,0.0482089407742023,296.80096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.5546759963035583,0.050000000745058,0.2286824584007263,284.9648742675781,284.95001220703125,299.510009765625,295.3170471191406,298.13409423828125,297.09259033203125,284.96795654296875,1.0,0.1535053104162216,1.0,1.0,0.8157058954238892,1.0,-0.5548591017723083,0.2391644865274429,0.3156946003437042,0.1056360304355621,0.851531982421875,0.851531982421875,0.0,23.515092849731445,25.0,13128.6640625,0.0,31.89994239807129,1.0,283.1499938964844,284.45245361328125,298.3714904785156,299.4208984375,293.1499938964844,293.1499938964844,283.1499938964844,17998.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4101778268814087,1.0,0.0,0.0,2.4097259044647217,2.409736633300781,3.874615686072503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.3681640625,0.0,452.5738830566406,1895.4371337890625,0.0,293.9404296875,0.6025041937828064,1.0,0.0,3.0,1.0,0.0
17653680,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652099609375,0.7342449426651001,0.1124824360013008,0.1016582399606704,296.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.5546759963035583,0.050000000745058,0.0482089407742023,296.8821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.5546759963035583,0.050000000745058,0.0356069579720497,296.9599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.5546759963035583,0.050000000745058,0.0482089407742023,296.80096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.5546759963035583,0.050000000745058,0.2286824584007263,284.9648742675781,284.95001220703125,299.510009765625,295.3170471191406,298.13409423828125,297.09259033203125,284.96795654296875,1.0,0.1535053104162216,1.0,1.0,0.8157058954238892,1.0,-0.5548591017723083,0.2391644865274429,0.3156946003437042,0.1056360304355621,0.851531982421875,0.851531982421875,0.0,23.515092849731445,25.0,13128.6640625,0.0,31.89994239807129,1.0,283.1499938964844,284.45245361328125,298.3714904785156,299.4208984375,293.1499938964844,293.1499938964844,283.1499938964844,17998.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4101778268814087,1.0,0.0,0.0,2.4097259044647217,2.409736633300781,3.874615686072503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.3681640625,0.0,452.5738830566406,1895.4371337890625,0.0,293.9404296875,0.6025041937828064,1.0,0.0,3.0,1.0,0.0
17653740,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.7362274527549744,0.114211231470108,0.1030585318803787,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.5535711050033569,0.050000000745058,0.0482167080044746,296.8865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.5535711050033569,0.050000000745058,0.0356126949191093,296.9636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.5535711050033569,0.050000000745058,0.0482167080044746,296.798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.5535711050033569,0.050000000745058,0.2287192940711975,284.96630859375,284.95001220703125,299.5666809082031,295.3460388183594,298.1582946777344,297.090576171875,284.9646301269531,1.0,0.1541211158037185,1.0,1.0,0.8126519322395325,1.0,-0.5566092133522034,0.2400886416435241,0.3165205717086792,0.1063225120306015,0.8640321493148804,0.8640321493148804,0.0,23.727670669555664,25.0,13204.4521484375,0.0,32.26327896118164,1.0,283.1499938964844,284.4374694824219,298.3567199707031,299.40728759765625,293.1499938964844,293.1499938964844,283.1499938964844,17903.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4116799533367157,1.0,0.0,0.0,2.4533748626708984,2.453386068344116,4.016254138150545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5517.09130859375,0.0,473.82818603515625,1895.4371337890625,0.0,296.70623779296875,0.6119564175605774,1.0,0.0,3.0,1.0,0.0
17653800,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.7362274527549744,0.114211231470108,0.1030585318803787,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.5535711050033569,0.050000000745058,0.0482167080044746,296.8865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.5535711050033569,0.050000000745058,0.0356126949191093,296.9636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.5535711050033569,0.050000000745058,0.0482167080044746,296.798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.5535711050033569,0.050000000745058,0.2287192940711975,284.96630859375,284.95001220703125,299.5666809082031,295.3460388183594,298.1582946777344,297.090576171875,284.9646301269531,1.0,0.1541211158037185,1.0,1.0,0.8126519322395325,1.0,-0.5566092133522034,0.2400886416435241,0.3165205717086792,0.1063225120306015,0.8640321493148804,0.8640321493148804,0.0,23.727670669555664,25.0,13204.4521484375,0.0,32.26327896118164,1.0,283.1499938964844,284.4374694824219,298.3567199707031,299.40728759765625,293.1499938964844,293.1499938964844,283.1499938964844,17903.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4116799533367157,1.0,0.0,0.0,2.4533748626708984,2.453386068344116,4.016254138150545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5517.09130859375,0.0,473.82818603515625,1895.4371337890625,0.0,296.70623779296875,0.6119564175605774,1.0,0.0,3.0,1.0,0.0
17653860,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.7393238544464111,0.1162156239151954,0.1048228964209556,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96221923828125,0.5528015494346619,0.050000000745058,0.0482221655547618,296.8908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96221923828125,0.5528015494346619,0.050000000745058,0.0356167256832122,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96221923828125,0.5528015494346619,0.050000000745058,0.0482221655547618,296.79766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96221923828125,0.5528015494346619,0.050000000745058,0.2287451922893524,284.9620361328125,284.95001220703125,299.6233215332031,295.3757019042969,298.1841125488281,297.0912170410156,284.9617919921875,1.0,0.154658243060112,1.0,1.0,0.8090431094169617,1.0,-0.5587755441665649,0.2412261813879013,0.3175493776798248,0.1071735993027687,0.8701291680335999,0.8701291680335999,0.0,23.88576889038086,25.0,13262.2177734375,0.0,32.615753173828125,1.0,283.1499938964844,284.4301452636719,298.3698425292969,299.41778564453125,293.1499938964844,293.1499938964844,283.1499938964844,17935.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4099672436714172,1.0,0.0,0.0,2.4770150184631348,2.477026462554932,4.094026451184618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.21142578125,0.0,486.06146240234375,1895.4371337890625,0.0,293.5542297363281,0.6171823143959045,1.0,0.0,3.0,1.0,0.0
17653920,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.7393238544464111,0.1162156239151954,0.1048228964209556,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96221923828125,0.5528015494346619,0.050000000745058,0.0482221655547618,296.8908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96221923828125,0.5528015494346619,0.050000000745058,0.0356167256832122,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96221923828125,0.5528015494346619,0.050000000745058,0.0482221655547618,296.79766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96221923828125,0.5528015494346619,0.050000000745058,0.2287451922893524,284.9620361328125,284.95001220703125,299.6233215332031,295.3757019042969,298.1841125488281,297.0912170410156,284.9617919921875,1.0,0.154658243060112,1.0,1.0,0.8090431094169617,1.0,-0.5587755441665649,0.2412261813879013,0.3175493776798248,0.1071735993027687,0.8701291680335999,0.8701291680335999,0.0,23.88576889038086,25.0,13262.2177734375,0.0,32.615753173828125,1.0,283.1499938964844,284.4301452636719,298.3698425292969,299.41778564453125,293.1499938964844,293.1499938964844,283.1499938964844,17935.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4099672436714172,1.0,0.0,0.0,2.4770150184631348,2.477026462554932,4.094026451184618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.21142578125,0.0,486.06146240234375,1895.4371337890625,0.0,293.5542297363281,0.6171823143959045,1.0,0.0,3.0,1.0,0.0
17653980,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615783691406,0.7428902983665466,0.1183359920978546,0.1067113429307937,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.5522528886795044,0.050000000745058,0.0482260845601558,296.8951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.5522528886795044,0.050000000745058,0.0356196202337741,296.97149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.5522528886795044,0.050000000745058,0.0482260845601558,296.7978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.5522528886795044,0.050000000745058,0.2287637740373611,284.96160888671875,284.95001220703125,299.67999267578125,295.4060974121094,298.210693359375,297.0931091308594,284.9615478515625,1.0,0.1551274061203003,1.0,1.0,0.8054342865943909,1.0,-0.5610772967338562,0.2424286454916,0.3186486363410949,0.1080774143338203,0.8776066899299622,0.8776066899299622,0.0,24.00615882873535,25.0,13333.1015625,0.0,32.94707489013672,1.0,283.1499938964844,284.42413330078125,298.40093994140625,299.45068359375,293.1499938964844,293.1499938964844,283.1499938964844,17932.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4088887274265289,1.0,0.0,0.0,2.5020787715911865,2.5020902156829834,4.1772969439080043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.904296875,0.0,499.0818481445313,1895.4371337890625,0.0,291.5819091796875,0.622789740562439,1.0,0.0,3.0,1.0,0.0
17654040,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615783691406,0.7428902983665466,0.1183359920978546,0.1067113429307937,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.5522528886795044,0.050000000745058,0.0482260845601558,296.8951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.5522528886795044,0.050000000745058,0.0356196202337741,296.97149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.5522528886795044,0.050000000745058,0.0482260845601558,296.7978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.5522528886795044,0.050000000745058,0.2287637740373611,284.96160888671875,284.95001220703125,299.67999267578125,295.4060974121094,298.210693359375,297.0931091308594,284.9615478515625,1.0,0.1551274061203003,1.0,1.0,0.8054342865943909,1.0,-0.5610772967338562,0.2424286454916,0.3186486363410949,0.1080774143338203,0.8776066899299622,0.8776066899299622,0.0,24.00615882873535,25.0,13333.1015625,0.0,32.94707489013672,1.0,283.1499938964844,284.42413330078125,298.40093994140625,299.45068359375,293.1499938964844,293.1499938964844,283.1499938964844,17932.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4088887274265289,1.0,0.0,0.0,2.5020787715911865,2.5020902156829834,4.1772969439080043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.904296875,0.0,499.0818481445313,1895.4371337890625,0.0,291.5819091796875,0.622789740562439,1.0,0.0,3.0,1.0,0.0
17654100,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615173339844,0.744773268699646,0.1194203495979309,0.1076793670654296,296.9924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615478515625,0.5520326495170593,0.050000000745058,0.0482276603579521,296.89727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615478515625,0.5520326495170593,0.050000000745058,0.0356207862496376,296.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615478515625,0.5520326495170593,0.050000000745058,0.0482276603579521,296.7982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615478515625,0.5520326495170593,0.050000000745058,0.2287712544202804,284.9615173339844,284.95001220703125,299.7083435058594,295.42156982421875,298.2241516113281,297.09429931640625,284.96148681640625,1.0,0.1553443670272827,1.0,1.0,0.8036298751831055,1.0,-0.5622531771659851,0.2430433630943298,0.3192098140716553,0.10854172706604,0.8813939094543457,0.8813939094543457,0.0,24.056978225708008,25.0,13369.521484375,0.0,33.10688400268555,1.0,283.1499938964844,284.4211730957031,298.4182434082031,299.4696350097656,293.1499938964844,293.1499938964844,283.1499938964844,17932.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4087437987327575,1.0,0.0,0.0,2.51468825340271,2.514699935913086,4.219506593017286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.30224609375,0.0,505.7289733886719,1895.4371337890625,0.0,291.3176574707031,0.6256037354469299,1.0,0.0,3.0,1.0,0.0
17654160,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615173339844,0.746709406375885,0.1205173432826995,0.1086595728993415,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615173339844,0.5518419742584229,0.050000000745058,0.0482290312647819,296.8995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615173339844,0.5518419742584229,0.050000000745058,0.0356217958033084,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615173339844,0.5518419742584229,0.050000000745058,0.0482290312647819,296.7986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615173339844,0.5518419742584229,0.050000000745058,0.2287777513265609,284.9615173339844,284.95001220703125,299.7366638183594,295.437255859375,298.2376708984375,297.0956115722656,284.9615173339844,1.0,0.1555516123771667,1.0,1.0,0.8018788695335388,1.0,-0.5634419322013855,0.2436617910861969,0.3197801411151886,0.1090093925595283,0.8852264285087585,0.8852264285087585,0.0,24.10265350341797,25.0,13406.494140625,0.0,33.26344299316406,1.0,283.1499938964844,284.4183349609375,298.435791015625,299.4891662597656,293.1499938964844,293.1499938964844,283.1499938964844,17932.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4087901711463928,1.0,0.0,0.0,2.527278184890747,2.527289867401123,4.261862898147229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5573.12158203125,0.0,512.4297485351562,1895.4371337890625,0.0,291.4022216796875,0.6284123659133911,1.0,0.0,3.0,1.0,0.0
17654220,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.7507240176200867,0.1227456852793693,0.1106521189212799,297.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.5515381097793579,0.050000000745058,0.0482312142848968,296.9040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.5515381097793579,0.050000000745058,0.0356234088540077,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.5515381097793579,0.050000000745058,0.0482312142848968,296.7999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.5515381097793579,0.050000000745058,0.2287881076335907,284.9617004394531,284.95001220703125,299.7933349609375,295.46929931640625,298.26495361328125,297.0985107421875,284.9617614746094,1.0,0.1559404879808426,1.0,1.0,0.7983769774436951,1.0,-0.5658528208732605,0.2449183315038681,0.3209344744682312,0.1099645718932151,0.8931121826171875,0.8931121826171875,0.0,24.18037796020508,25.0,13482.2822265625,0.0,33.56802749633789,1.0,283.1499938964844,284.412841796875,298.4707946777344,299.5287780761719,293.1499938964844,293.1499938964844,283.1499938964844,17932.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4092651605606079,1.0,0.0,0.0,2.552541732788086,2.552553415298462,4.347494382272999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.33740234375,0.0,526.0641479492188,1895.4371337890625,0.0,292.26922607421875,0.6340533494949341,1.0,0.0,3.0,1.0,0.0
17654280,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.7507240176200867,0.1227456852793693,0.1106521189212799,297.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.5515381097793579,0.050000000745058,0.0482312142848968,296.9040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.5515381097793579,0.050000000745058,0.0356234088540077,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.5515381097793579,0.050000000745058,0.0482312142848968,296.7999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.5515381097793579,0.050000000745058,0.2287881076335907,284.9617004394531,284.95001220703125,299.7933349609375,295.46929931640625,298.26495361328125,297.0985107421875,284.9617614746094,1.0,0.1559404879808426,1.0,1.0,0.7983769774436951,1.0,-0.5658528208732605,0.2449183315038681,0.3209344744682312,0.1099645718932151,0.8931121826171875,0.8931121826171875,0.0,24.18037796020508,25.0,13482.2822265625,0.0,33.56802749633789,1.0,283.1499938964844,284.412841796875,298.4707946777344,299.5287780761719,293.1499938964844,293.1499938964844,283.1499938964844,17932.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4092651605606079,1.0,0.0,0.0,2.552541732788086,2.552553415298462,4.347494382272999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5582.33740234375,0.0,526.0641479492188,1895.4371337890625,0.0,292.26922607421875,0.6340533494949341,1.0,0.0,3.0,1.0,0.0
17654340,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96209716796875,0.7549039721488953,0.125013917684555,0.1126816645264625,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.5513222217559814,0.050000000745058,0.0482327677309513,296.9087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.5513222217559814,0.050000000745058,0.0356245562434196,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.5513222217559814,0.050000000745058,0.0482327677309513,296.80157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.5513222217559814,0.050000000745058,0.2287954837083816,284.96209716796875,284.95001220703125,299.8500061035156,295.502197265625,298.2924194335937,297.1017761230469,284.9621887207031,1.0,0.1563004702329635,1.0,1.0,0.7948750257492065,1.0,-0.5683022737503052,0.2461995035409927,0.3221027851104736,0.1109459623694419,0.9013789892196656,0.9013789892196656,0.0,24.242605209350582,25.0,13560.4326171875,0.0,33.86310958862305,1.0,283.1499938964844,284.4075622558594,298.5052490234375,299.56817626953125,293.1499938964844,293.1499938964844,283.1499938964844,17931.271484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.409983217716217,1.0,0.0,0.0,2.578106164932251,2.578118085861206,4.435013636339136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5591.40185546875,0.0,540.1173706054688,1895.4371337890625,0.0,293.58349609375,0.6697699427604675,1.0,0.0,3.0,1.0,0.0
17654400,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96209716796875,0.7549039721488953,0.125013917684555,0.1126816645264625,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.5513222217559814,0.050000000745058,0.0482327677309513,296.9087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.5513222217559814,0.050000000745058,0.0356245562434196,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.5513222217559814,0.050000000745058,0.0482327677309513,296.80157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.5513222217559814,0.050000000745058,0.2287954837083816,284.96209716796875,284.95001220703125,299.8500061035156,295.502197265625,298.2924194335937,297.1017761230469,284.9621887207031,1.0,0.1563004702329635,1.0,1.0,0.7948750257492065,1.0,-0.5683022737503052,0.2461995035409927,0.3221027851104736,0.1109459623694419,0.9013789892196656,0.9013789892196656,0.0,24.242605209350582,25.0,13560.4326171875,0.0,33.86310958862305,1.0,283.1499938964844,284.4075622558594,298.5052490234375,299.56817626953125,293.1499938964844,293.1499938964844,283.1499938964844,17931.271484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.409983217716217,1.0,0.0,0.0,2.578106164932251,2.578118085861206,4.435013636339136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5591.40185546875,0.0,540.1173706054688,1895.4371337890625,0.0,293.58349609375,0.6697699427604675,1.0,0.0,3.0,1.0,0.0
17654460,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7596225738525391,0.1276242733001709,0.1149083152413368,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.5512129664421082,0.050000000745058,0.0482335500419139,296.9172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.5512129664421082,0.050000000745058,0.0356251336634159,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.5512129664421082,0.050000000745058,0.0482335500419139,296.8071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.5512129664421082,0.050000000745058,0.2287991940975189,284.9480285644531,284.95001220703125,299.9037170410156,295.5334167480469,298.3207397460937,297.1080017089844,284.9475402832031,1.0,0.1566464304924011,1.0,1.0,0.7913827300071716,1.0,-0.5709812045097351,0.2475801706314087,0.3234010636806488,0.1120143756270408,0.8954918384552002,0.8954918384552002,0.0,24.28764915466309,25.0,13649.6787109375,0.0,34.1654167175293,1.0,283.1499938964844,284.3821716308594,298.5404968261719,299.6102905273437,293.1499938964844,293.1499938964844,283.1499938964844,19061.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.411565750837326,1.0,0.0,0.0,2.6458754539489746,2.645888090133667,4.671239821618656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.42919921875,0.0,584.79248046875,1895.4371337890625,0.0,296.49530029296875,0.6262988448143005,1.0,0.0,3.0,1.0,0.0
17654520,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7596225738525391,0.1276242733001709,0.1149083152413368,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.5512129664421082,0.050000000745058,0.0482335500419139,296.9172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.5512129664421082,0.050000000745058,0.0356251336634159,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.5512129664421082,0.050000000745058,0.0482335500419139,296.8071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.5512129664421082,0.050000000745058,0.2287991940975189,284.9480285644531,284.95001220703125,299.9037170410156,295.5334167480469,298.3207397460937,297.1080017089844,284.9475402832031,1.0,0.1566464304924011,1.0,1.0,0.7913827300071716,1.0,-0.5709812045097351,0.2475801706314087,0.3234010636806488,0.1120143756270408,0.8954918384552002,0.8954918384552002,0.0,24.28764915466309,25.0,13649.6787109375,0.0,34.1654167175293,1.0,283.1499938964844,284.3821716308594,298.5404968261719,299.6102905273437,293.1499938964844,293.1499938964844,283.1499938964844,19061.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.411565750837326,1.0,0.0,0.0,2.6458754539489746,2.645888090133667,4.671239821618656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.42919921875,0.0,584.79248046875,1895.4371337890625,0.0,296.49530029296875,0.6262988448143005,1.0,0.0,3.0,1.0,0.0
17654580,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.969482421875,0.7650772333145142,0.1305069029331207,0.1173848360776901,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.551281213760376,0.050000000745058,0.0482330396771431,296.9304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.551281213760376,0.050000000745058,0.035624761134386,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.551281213760376,0.050000000745058,0.0482330396771431,296.8179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.551281213760376,0.050000000745058,0.2287967801094055,284.9686584472656,284.95001220703125,299.9480895996094,295.558349609375,298.3474426269531,297.1188659667969,284.9722595214844,1.0,0.1569581031799316,1.0,1.0,0.788169801235199,1.0,-0.5739486217498779,0.2490584552288055,0.3248901963233948,0.1131710931658744,0.9133451581001282,0.9133451581001282,0.0,24.303083419799805,25.0,13726.53125,0.0,34.46872329711914,1.0,283.1499938964844,284.4102478027344,298.5629577636719,299.6363220214844,293.1499938964844,293.1499938964844,283.1499938964844,17919.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4122248291969299,1.0,0.0,0.0,2.605506658554077,2.605518817901612,4.529786394869009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5608.69189453125,0.0,555.4131469726562,1895.4371337890625,0.0,297.7142944335937,0.6465273499488831,1.0,0.0,3.0,1.0,0.0
17654640,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.765597403049469,0.1307755559682846,0.1176181361079216,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.5512935519218445,0.050000000745058,0.0482329502701759,296.9317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.5512935519218445,0.050000000745058,0.0356246940791606,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.5512935519218445,0.050000000745058,0.0482329502701759,296.81915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.5512935519218445,0.050000000745058,0.2287963479757309,284.97003173828125,284.95001220703125,299.95172119140625,295.56036376953125,298.34979248046875,297.1200256347656,284.97265625,1.0,0.1569852083921432,1.0,1.0,0.7878904342651367,1.0,-0.5742278099060059,0.2491957545280456,0.3250320553779602,0.1132792010903358,0.9152488112449646,0.9152488112449646,0.0,24.303464889526367,25.0,13738.083984375,0.0,34.496307373046875,1.0,283.1499938964844,284.4091796875,298.5653381347656,299.6394958496094,293.1499938964844,293.1499938964844,283.1499938964844,17899.43359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4123412370681762,1.0,0.0,0.0,2.610193014144897,2.610205173492432,4.54609590860855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.7109375,0.0,557.9627685546875,1895.4371337890625,0.0,297.9299621582031,0.6775822043418884,1.0,0.0,3.0,1.0,0.0
17654700,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635314941406,0.7689801454544067,0.1324983388185501,0.119128368794918,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.5513883829116821,0.050000000745058,0.0482322536408901,296.9408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.5513883829116821,0.050000000745058,0.0356241799890995,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.5513883829116821,0.050000000745058,0.0482322536408901,296.8270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.5513883829116821,0.050000000745058,0.228793054819107,284.9644470214844,284.95001220703125,299.97369384765625,295.5723571777344,298.3643493652344,297.127685546875,284.9582824707031,1.0,0.1571551114320755,1.0,1.0,0.7861442565917969,1.0,-0.5760339498519897,0.250079333782196,0.3259546160697937,0.1139783635735511,0.9178848266601562,0.9178848266601562,0.0,24.303237915039062,25.0,13833.8662109375,0.0,34.67251205444336,1.0,283.1499938964844,284.37713623046875,298.58282470703125,299.66461181640625,293.1499938964844,293.1499938964844,283.1499938964844,18842.9375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4136801958084106,1.0,0.0,0.0,2.697833776473999,2.6978466510772705,4.856503323935613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5617.294921875,0.0,614.5330200195312,1895.4371337890625,0.0,300.4192810058594,0.6681975722312927,1.0,0.0,3.0,1.0,0.0
17654760,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.7725169658660889,0.134284108877182,0.1207013204693794,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.5515036582946777,0.050000000745058,0.0482314117252826,296.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.5515036582946777,0.050000000745058,0.0356235541403293,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.5515036582946777,0.050000000745058,0.0482314117252826,296.8360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.5515036582946777,0.050000000745058,0.2287890464067459,284.9549255371094,284.95001220703125,299.994384765625,295.5833740234375,298.37872314453125,297.1360778808594,284.95391845703125,1.0,0.1573261767625808,1.0,1.0,0.7843977212905884,1.0,-0.5779140591621399,0.2509936690330505,0.3269203901290893,0.1147094741463661,0.914444386959076,0.914444386959076,0.0,24.300111770629883,25.0,13854.41015625,0.0,34.853759765625,1.0,283.1499938964844,284.3757019042969,298.5950622558594,299.6790771484375,293.1499938964844,293.1499938964844,283.1499938964844,19022.380859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4149334132671356,1.0,0.0,0.0,2.7004377841949463,2.700450897216797,4.865883624916023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.95458984375,0.0,617.106201171875,1895.4371337890625,0.0,302.7635192871094,0.6986252665519714,1.0,0.0,3.0,1.0,0.0
17654820,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7800313234329224,0.1380714625120163,0.1240341290831565,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.5517904162406921,0.050000000745058,0.0482293218374252,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.5517904162406921,0.050000000745058,0.0356220118701458,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.5517904162406921,0.050000000745058,0.0482293218374252,296.8564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.5517904162406921,0.050000000745058,0.228779137134552,284.9460754394531,284.95001220703125,300.0320129394531,295.6026916503906,298.4068908691406,297.1548156738281,284.9468688964844,1.0,0.1576741486787796,1.0,1.0,0.7809046506881714,1.0,-0.5818949937820435,0.2529138922691345,0.3289811015129089,0.1162693053483963,0.9083749651908876,0.9083749651908876,0.0,24.286170959472656,25.0,13972.2177734375,0.0,35.23252487182617,1.0,283.1499938964844,284.3592834472656,298.6148681640625,299.7073974609375,293.1499938964844,293.1499938964844,283.1499938964844,20139.095703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4175156354904175,1.0,0.0,0.0,2.759612560272217,2.7596261501312256,5.081472522761032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.595703125,0.0,660.1192016601562,1895.4371337890625,0.0,307.6382141113281,0.7136549949645996,1.0,0.0,3.0,1.0,0.0
17654880,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7800313234329224,0.1380714625120163,0.1240341290831565,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.5517904162406921,0.050000000745058,0.0482293218374252,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.5517904162406921,0.050000000745058,0.0356220118701458,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.5517904162406921,0.050000000745058,0.0482293218374252,296.8564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.5517904162406921,0.050000000745058,0.228779137134552,284.9460754394531,284.95001220703125,300.0320129394531,295.6026916503906,298.4068908691406,297.1548156738281,284.9468688964844,1.0,0.1576741486787796,1.0,1.0,0.7809046506881714,1.0,-0.5818949937820435,0.2529138922691345,0.3289811015129089,0.1162693053483963,0.9083749651908876,0.9083749651908876,0.0,24.286170959472656,25.0,13972.2177734375,0.0,35.23252487182617,1.0,283.1499938964844,284.3592834472656,298.6148681640625,299.7073974609375,293.1499938964844,293.1499938964844,283.1499938964844,20139.095703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4175156354904175,1.0,0.0,0.0,2.759612560272217,2.7596261501312256,5.081472522761032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.595703125,0.0,660.1192016601562,1895.4371337890625,0.0,307.6382141113281,0.7136549949645996,1.0,0.0,3.0,1.0,0.0
17654940,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.7880963683128357,0.1421338468790054,0.1276172548532486,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.55214524269104,0.050000000745058,0.0482267439365386,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.55214524269104,0.050000000745058,0.0356201082468032,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.55214524269104,0.050000000745058,0.0482267439365386,296.8795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.55214524269104,0.050000000745058,0.228766918182373,284.9422607421875,284.95001220703125,300.0649719238281,295.6185607910156,298.43414306640625,297.1756591796875,284.94354248046875,1.0,0.1580333709716797,1.0,1.0,0.7774115800857544,1.0,-0.5861719846725464,0.2549562454223633,0.3312157392501831,0.11796485632658,0.9017972350120544,0.9017972350120544,0.0,24.263446807861328,25.0,14095.576171875,0.0,35.635013580322266,1.0,283.1499938964844,284.3468933105469,298.6299743652344,299.7306823730469,293.1499938964844,293.1499938964844,283.1499938964844,21233.82421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4198926985263824,1.0,0.0,0.0,2.8124988079071045,2.8125131130218506,5.27810527728434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5635.90771484375,0.0,700.6221313476562,1895.4371337890625,0.0,312.1800842285156,0.7272005677223206,1.0,0.0,3.0,1.0,0.0
17655000,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.7880963683128357,0.1421338468790054,0.1276172548532486,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.55214524269104,0.050000000745058,0.0482267439365386,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.55214524269104,0.050000000745058,0.0356201082468032,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.55214524269104,0.050000000745058,0.0482267439365386,296.8795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.55214524269104,0.050000000745058,0.228766918182373,284.9422607421875,284.95001220703125,300.0649719238281,295.6185607910156,298.43414306640625,297.1756591796875,284.94354248046875,1.0,0.1580333709716797,1.0,1.0,0.7774115800857544,1.0,-0.5861719846725464,0.2549562454223633,0.3312157392501831,0.11796485632658,0.9017972350120544,0.9017972350120544,0.0,24.263446807861328,25.0,14095.576171875,0.0,35.635013580322266,1.0,283.1499938964844,284.3468933105469,298.6299743652344,299.7306823730469,293.1499938964844,293.1499938964844,283.1499938964844,21233.82421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4198926985263824,1.0,0.0,0.0,2.8124988079071045,2.8125131130218506,5.27810527728434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5635.90771484375,0.0,700.6221313476562,1895.4371337890625,0.0,312.1800842285156,0.7272005677223206,1.0,0.0,3.0,1.0,0.0
