time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17655060,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.7966029644012451,0.1464465260505676,0.1314298957586288,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.5525551438331604,0.050000000745058,0.0482237860560417,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.5525551438331604,0.050000000745058,0.035617921501398,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.5525551438331604,0.050000000745058,0.0482237860560417,296.9049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.5525551438331604,0.050000000745058,0.2287528663873672,284.9408874511719,284.95001220703125,300.0935974121094,295.6312561035156,298.4604187011719,297.1982421875,284.9425354003906,1.0,0.1584069430828094,1.0,1.0,0.7739874720573425,1.0,-0.5907209515571594,0.2571029365062713,0.333618015050888,0.119789220392704,0.8951632976531982,0.8951632976531982,0.0,24.23435401916504,25.0,14222.7724609375,0.0,36.061790466308594,1.0,283.1499938964844,284.3372802734375,298.64215087890625,299.7509460449219,293.1499938964844,293.1499938964844,283.1499938964844,22320.994140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4221532046794891,1.0,0.0,0.0,2.860646724700928,2.860661506652832,5.460366878651257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5644.046875,0.0,739.2996826171875,1895.4371337890625,0.0,316.5492553710937,0.6796813011169434,1.0,0.0,3.0,1.0,0.0
17655120,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.7966029644012451,0.1464465260505676,0.1314298957586288,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.5525551438331604,0.050000000745058,0.0482237860560417,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.5525551438331604,0.050000000745058,0.035617921501398,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.5525551438331604,0.050000000745058,0.0482237860560417,296.9049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.5525551438331604,0.050000000745058,0.2287528663873672,284.9408874511719,284.95001220703125,300.0935974121094,295.6312561035156,298.4604187011719,297.1982421875,284.9425354003906,1.0,0.1584069430828094,1.0,1.0,0.7739874720573425,1.0,-0.5907209515571594,0.2571029365062713,0.333618015050888,0.119789220392704,0.8951632976531982,0.8951632976531982,0.0,24.23435401916504,25.0,14222.7724609375,0.0,36.061790466308594,1.0,283.1499938964844,284.3372802734375,298.64215087890625,299.7509460449219,293.1499938964844,293.1499938964844,283.1499938964844,22320.994140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4221532046794891,1.0,0.0,0.0,2.860646724700928,2.860661506652832,5.460366878651257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5644.046875,0.0,739.2996826171875,1895.4371337890625,0.0,316.5492553710937,0.6796813011169434,1.0,0.0,3.0,1.0,0.0
17655180,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.966064453125,0.8054932951927185,0.1510302573442459,0.135474681854248,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637451171875,0.5530173182487488,0.050000000745058,0.0482204630970954,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637451171875,0.5530173182487488,0.050000000745058,0.0356154702603817,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637451171875,0.5530173182487488,0.050000000745058,0.0482204630970954,296.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637451171875,0.5530173182487488,0.050000000745058,0.2287371158599853,284.9653625488281,284.95001220703125,300.1181640625,295.6410522460937,298.4857177734375,297.222412109375,284.9678649902344,1.0,0.1587971895933151,1.0,1.0,0.7705633640289307,1.0,-0.5955452919006348,0.2593603134155273,0.336184948682785,0.1217564195394516,0.9132835865020752,0.9132835865020752,0.0,24.19967460632324,25.0,14346.6513671875,0.0,36.51457595825195,1.0,283.1499938964844,284.3617858886719,298.6491394042969,299.7641296386719,293.1499938964844,293.1499938964844,283.1499938964844,21135.16015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4235560894012451,1.0,0.0,0.0,2.83163857460022,2.831652879714966,5.350187279873353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5652.4560546875,0.0,712.7675170898438,1895.4371337890625,0.0,319.285888671875,0.7325189113616943,1.0,0.0,3.0,1.0,0.0
17655240,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.966064453125,0.8054932951927185,0.1510302573442459,0.135474681854248,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637451171875,0.5530173182487488,0.050000000745058,0.0482204630970954,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637451171875,0.5530173182487488,0.050000000745058,0.0356154702603817,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637451171875,0.5530173182487488,0.050000000745058,0.0482204630970954,296.9323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637451171875,0.5530173182487488,0.050000000745058,0.2287371158599853,284.9653625488281,284.95001220703125,300.1181640625,295.6410522460937,298.4857177734375,297.222412109375,284.9678649902344,1.0,0.1587971895933151,1.0,1.0,0.7705633640289307,1.0,-0.5955452919006348,0.2593603134155273,0.336184948682785,0.1217564195394516,0.9132835865020752,0.9132835865020752,0.0,24.19967460632324,25.0,14346.6513671875,0.0,36.51457595825195,1.0,283.1499938964844,284.3617858886719,298.6491394042969,299.7641296386719,293.1499938964844,293.1499938964844,283.1499938964844,21135.16015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4235560894012451,1.0,0.0,0.0,2.83163857460022,2.831652879714966,5.350187279873353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5652.4560546875,0.0,712.7675170898438,1895.4371337890625,0.0,319.285888671875,0.7325189113616943,1.0,0.0,3.0,1.0,0.0
17655300,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.8099815249443054,0.1534026563167572,0.1375845968723297,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96221923828125,0.5532665848731995,0.050000000745058,0.0482186786830425,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96221923828125,0.5532665848731995,0.050000000745058,0.035614151507616,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96221923828125,0.5532665848731995,0.050000000745058,0.0482186786830425,296.9466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96221923828125,0.5532665848731995,0.050000000745058,0.2287286520004272,284.9612121582031,284.95001220703125,300.12908935546875,295.6449279785156,298.4980163574219,297.2349853515625,284.956787109375,1.0,0.1589994430541992,1.0,1.0,0.7688513398170471,1.0,-0.5980613827705383,0.2605303823947906,0.3375310003757477,0.1227964609861373,0.9154792428016664,0.9154792428016664,0.0,24.18059730529785,25.0,14446.1611328125,0.0,36.75135803222656,1.0,283.1499938964844,284.3359375,298.6573486328125,299.77978515625,293.1499938964844,293.1499938964844,283.1499938964844,22099.134765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4250329136848449,1.0,0.0,0.0,2.9136335849761963,2.913648843765259,5.664521154358226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5658.7412109375,0.0,774.8372802734375,1895.4371337890625,0.0,322.1878967285156,0.721739649772644,1.0,0.0,3.0,1.0,0.0
17655360,297.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.8143496513366699,0.1558077782392501,0.1397254914045334,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.553518533706665,0.050000000745058,0.0482168793678283,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.553518533706665,0.050000000745058,0.0356128215789794,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.553518533706665,0.050000000745058,0.0482168793678283,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.553518533706665,0.050000000745058,0.2287201136350631,284.9551696777344,284.95001220703125,300.1390991210937,295.6481628417969,298.5099792480469,297.24774169921875,284.9552307128906,1.0,0.1592063754796981,1.0,1.0,0.7671630382537842,1.0,-0.6006145477294922,0.2617118656635284,0.3389026820659637,0.1238639876246452,0.9138734936714172,0.9138734936714172,0.0,24.16179084777832,25.0,14485.9970703125,0.0,36.99334335327149,1.0,283.1499938964844,284.33624267578125,298.6612548828125,299.78662109375,293.1499938964844,293.1499938964844,283.1499938964844,22255.63671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4263957142829895,1.0,0.0,0.0,2.9174389839172363,2.91745400428772,5.679326591234712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5660.44580078125,0.0,778.4676513671875,1895.4371337890625,0.0,324.8855285644531,0.7525395154953003,1.0,0.0,3.0,1.0,0.0
17655420,297.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8229407072067261,0.1607541441917419,0.1441183537244796,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.5540398359298706,0.050000000745058,0.0482131727039814,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.5540398359298706,0.050000000745058,0.0356100834906101,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.5540398359298706,0.050000000745058,0.0482131727039814,296.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.5540398359298706,0.050000000745058,0.2287025302648544,284.9493713378906,284.95001220703125,300.1566772460937,295.6528625488281,298.5331420898437,297.2738647460937,284.9505310058594,1.0,0.1596338003873825,1.0,1.0,0.7637864947319031,1.0,-0.6058531999588013,0.2641220986843109,0.3417311012744903,0.1261017322540283,0.911360502243042,0.911360502243042,0.0,24.123708724975582,25.0,14627.875,0.0,37.4940299987793,1.0,283.1499938964844,284.322021484375,298.6664733886719,299.8013000488281,293.1499938964844,293.1499938964844,283.1499938964844,23367.525390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4292431473731994,1.0,0.0,0.0,2.9811367988586426,2.981152534484864,5.93003278481774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.2265625,0.0,831.3701782226562,1895.4371337890625,0.0,330.58404541015625,0.768466591835022,1.0,0.0,3.0,1.0,0.0
17655480,297.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8229407072067261,0.1607541441917419,0.1441183537244796,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.5540398359298706,0.050000000745058,0.0482131727039814,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.5540398359298706,0.050000000745058,0.0356100834906101,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.5540398359298706,0.050000000745058,0.0482131727039814,296.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.5540398359298706,0.050000000745058,0.2287025302648544,284.9493713378906,284.95001220703125,300.1566772460937,295.6528625488281,298.5331420898437,297.2738647460937,284.9505310058594,1.0,0.1596338003873825,1.0,1.0,0.7637864947319031,1.0,-0.6058531999588013,0.2641220986843109,0.3417311012744903,0.1261017322540283,0.911360502243042,0.911360502243042,0.0,24.123708724975582,25.0,14627.875,0.0,37.4940299987793,1.0,283.1499938964844,284.322021484375,298.6664733886719,299.8013000488281,293.1499938964844,293.1499938964844,283.1499938964844,23367.525390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4292431473731994,1.0,0.0,0.0,2.9811367988586426,2.981152534484864,5.93003278481774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.2265625,0.0,831.3701782226562,1895.4371337890625,0.0,330.58404541015625,0.768466591835022,1.0,0.0,3.0,1.0,0.0
17655540,297.4449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8316027522087097,0.1658974140882492,0.1486853510141372,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.5545939803123474,0.050000000745058,0.0482092536985874,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.5545939803123474,0.050000000745058,0.0356071889400482,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.5545939803123474,0.050000000745058,0.0482092536985874,297.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.5545939803123474,0.050000000745058,0.2286839485168457,284.9473876953125,284.95001220703125,300.1712646484375,295.6554260253906,298.5553894042969,297.30096435546875,284.94873046875,1.0,0.1600807309150695,1.0,1.0,0.7604098916053772,1.0,-0.6112989187240601,0.2665952742099762,0.3447036743164062,0.1285209059715271,0.9089214205741882,0.9089214205741882,0.0,24.08417510986328,25.0,14776.5498046875,0.0,38.01984405517578,1.0,283.1499938964844,284.3106384277344,298.6683349609375,299.8124084472656,293.1499938964844,293.1499938964844,283.1499938964844,24450.001953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4319058656692505,1.0,0.0,0.0,3.041041612625122,3.04105806350708,6.170751021272736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5676.0322265625,0.0,883.3372802734375,1895.4371337890625,0.0,335.9909362792969,0.7834629416465759,1.0,0.0,3.0,1.0,0.0
17655600,297.4449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8316027522087097,0.1658974140882492,0.1486853510141372,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.5545939803123474,0.050000000745058,0.0482092536985874,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.5545939803123474,0.050000000745058,0.0356071889400482,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.5545939803123474,0.050000000745058,0.0482092536985874,297.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.5545939803123474,0.050000000745058,0.2286839485168457,284.9473876953125,284.95001220703125,300.1712646484375,295.6554260253906,298.5553894042969,297.30096435546875,284.94873046875,1.0,0.1600807309150695,1.0,1.0,0.7604098916053772,1.0,-0.6112989187240601,0.2665952742099762,0.3447036743164062,0.1285209059715271,0.9089214205741882,0.9089214205741882,0.0,24.08417510986328,25.0,14776.5498046875,0.0,38.01984405517578,1.0,283.1499938964844,284.3106384277344,298.6683349609375,299.8124084472656,293.1499938964844,293.1499938964844,283.1499938964844,24450.001953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4319058656692505,1.0,0.0,0.0,3.041041612625122,3.04105806350708,6.170751021272736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5676.0322265625,0.0,883.3372802734375,1895.4371337890625,0.0,335.9909362792969,0.7834629416465759,1.0,0.0,3.0,1.0,0.0
17655660,297.4540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.8367149233818054,0.1689591854810714,0.1514056026935577,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.5549312233924866,0.050000000745058,0.0482068806886673,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.5549312233924866,0.050000000745058,0.0356054380536079,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.5549312233924866,0.050000000745058,0.0482068806886673,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.5549312233924866,0.050000000745058,0.2286726832389831,284.9459533691406,284.95001220703125,300.1784362792969,295.6560363769531,298.56787109375,297.317138671875,284.9448547363281,1.0,0.1603482514619827,1.0,1.0,0.7584790587425232,1.0,-0.6145422458648682,0.2680438756942749,0.3464983999729156,0.1300201714038849,0.9069811701774596,0.9069811701774596,0.0,24.060697555541992,25.0,14878.8984375,0.0,38.33564758300781,1.0,283.1499938964844,284.29705810546875,298.6694641113281,299.8200378417969,293.1499938964844,293.1499938964844,283.1499938964844,25459.689453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4334885478019714,1.0,0.0,0.0,3.0993010997772217,3.099318504333496,6.409451884792361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5681.63916015625,0.0,935.4905395507812,1895.4371337890625,0.0,339.2414245605469,0.7679623961448669,1.0,0.0,3.0,1.0,0.0
17655720,297.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8405073881149292,0.1712335348129272,0.1534260511398315,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.5551847219467163,0.050000000745058,0.0482050999999046,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.5551847219467163,0.050000000745058,0.0356041230261325,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.5551847219467163,0.050000000745058,0.0482050999999046,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.5551847219467163,0.050000000745058,0.2286642491817474,284.94683837890625,284.95001220703125,300.18316650390625,295.6560974121094,298.5767822265625,297.3291320800781,284.9483337402344,1.0,0.1605478972196579,1.0,1.0,0.7570727467536926,1.0,-0.616951048374176,0.2691070437431335,0.3478440046310425,0.1311673074960708,0.9065014719963074,0.9065014719963074,0.0,24.04345703125,25.0,14928.20703125,0.0,38.57165145874024,1.0,283.1499938964844,284.30096435546875,298.6684875488281,299.8217163085937,293.1499938964844,293.1499938964844,283.1499938964844,25524.302734375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4344577193260193,1.0,0.0,0.0,3.098255157470703,3.0982723236083984,6.405126100617053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5683.79052734375,0.0,935.0631713867188,1895.4371337890625,0.0,341.2456359863281,0.7978885769844055,1.0,0.0,3.0,1.0,0.0
17655780,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8497333526611328,0.1767482012510299,0.1583280265331268,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.5558146834373474,0.050000000745058,0.0482007004320621,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.5558146834373474,0.050000000745058,0.0356008745729923,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.5558146834373474,0.050000000745058,0.0482007004320621,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.5558146834373474,0.050000000745058,0.2286433726549148,284.946044921875,284.95001220703125,300.1927490234375,295.6551208496094,298.5973815917969,297.3581848144531,284.94775390625,1.0,0.1610347628593444,1.0,1.0,0.7537356019020081,1.0,-0.622794508934021,0.271637350320816,0.3511571884155273,0.134088784456253,0.9036104679107666,0.9036104679107666,0.0,24.00188636779785,25.0,15078.6865234375,0.0,39.1489143371582,1.0,283.1499938964844,284.2918701171875,298.6675720214844,299.8299560546875,293.1499938964844,293.1499938964844,283.1499938964844,26621.517578125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4370351135730743,1.0,0.0,0.0,3.153914213180542,3.1539320945739746,6.63732521388738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5691.1962890625,0.0,987.479736328125,1895.4371337890625,0.0,346.6273803710937,0.811890184879303,1.0,0.0,3.0,1.0,0.0
17655840,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8497333526611328,0.1767482012510299,0.1583280265331268,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.5558146834373474,0.050000000745058,0.0482007004320621,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.5558146834373474,0.050000000745058,0.0356008745729923,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.5558146834373474,0.050000000745058,0.0482007004320621,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.5558146834373474,0.050000000745058,0.2286433726549148,284.946044921875,284.95001220703125,300.1927490234375,295.6551208496094,298.5973815917969,297.3581848144531,284.94775390625,1.0,0.1610347628593444,1.0,1.0,0.7537356019020081,1.0,-0.622794508934021,0.271637350320816,0.3511571884155273,0.134088784456253,0.9036104679107666,0.9036104679107666,0.0,24.00188636779785,25.0,15078.6865234375,0.0,39.1489143371582,1.0,283.1499938964844,284.2918701171875,298.6675720214844,299.8299560546875,293.1499938964844,293.1499938964844,283.1499938964844,26621.517578125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4370351135730743,1.0,0.0,0.0,3.153914213180542,3.1539320945739746,6.63732521388738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5691.1962890625,0.0,987.479736328125,1895.4371337890625,0.0,346.6273803710937,0.811890184879303,1.0,0.0,3.0,1.0,0.0
17655900,297.4840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8544866442680359,0.1795766353607177,0.1608416885137558,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.5561456084251404,0.050000000745058,0.048198401927948,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.5561456084251404,0.050000000745058,0.0355991758406162,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.5561456084251404,0.050000000745058,0.048198401927948,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.5561456084251404,0.050000000745058,0.2286324650049209,284.9462585449219,284.95001220703125,300.19677734375,295.6540832519531,298.6073913574219,297.3730773925781,284.945556640625,1.0,0.1612860709428787,1.0,1.0,0.7520670294761658,1.0,-0.6257906556129456,0.2729062139987945,0.3528844118118286,0.1356657743453979,0.9026567339897156,0.9026567339897156,0.0,23.980854034423828,25.0,15178.453125,0.0,39.447662353515625,1.0,283.1499938964844,284.2802734375,298.667236328125,299.83575439453125,293.1499938964844,293.1499938964844,283.1499938964844,27593.984375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4383906722068786,1.0,0.0,0.0,3.209195375442505,3.209213972091675,6.872039080008108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.69384765625,0.0,1040.524658203125,1895.4371337890625,0.0,349.48858642578125,0.7957179546356201,1.0,0.0,3.0,1.0,0.0
17655960,297.4917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8593413233757019,0.1824553906917572,0.1633999347686767,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.5564879179000854,0.050000000745058,0.0481960289180278,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.5564879179000854,0.050000000745058,0.0355974249541759,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.5564879179000854,0.050000000745058,0.0481960289180278,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.5564879179000854,0.050000000745058,0.2286212146282196,284.94757080078125,284.95001220703125,300.2003479003906,295.6527404785156,298.61724853515625,297.3882141113281,284.9490966796875,1.0,0.1615430116653442,1.0,1.0,0.7504259347915649,1.0,-0.6288397908210754,0.2741739451885223,0.3546658158302307,0.1373229920864105,0.9024498462677002,0.9024498462677002,0.0,23.95966339111328,25.0,15239.5576171875,0.0,39.75365829467773,1.0,283.1499938964844,284.2839660644531,298.66522216796875,299.8371887207031,293.1499938964844,293.1499938964844,283.1499938964844,27676.80078125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4395991861820221,1.0,0.0,0.0,3.2105064392089844,3.210524797439575,6.877655209791556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5699.2314453125,0.0,1042.197021484375,1895.4371337890625,0.0,352.0575866699219,0.8261372447013855,1.0,0.0,3.0,1.0,0.0
17656020,297.5071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8693192005157471,0.1883433014154434,0.1686332523822784,297.4354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.5572077035903931,0.050000000745058,0.0481910705566406,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.5572077035903931,0.050000000745058,0.0355937592685222,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.5572077035903931,0.050000000745058,0.0481910705566406,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.5572077035903931,0.050000000745058,0.2285976856946945,284.9474182128906,284.95001220703125,300.2062683105469,295.64923095703125,298.6366577148437,297.4193725585937,284.9491577148437,1.0,0.162071481347084,1.0,1.0,0.7471438050270081,1.0,-0.6350757479667664,0.2767074108123779,0.3583683371543884,0.1408818066120147,0.9006578922271729,0.9006578922271729,0.0,23.916616439819336,25.0,15396.853515625,0.0,40.38533020019531,1.0,283.1499938964844,284.27569580078125,298.662109375,299.84356689453125,293.1499938964844,293.1499938964844,283.1499938964844,28774.76953125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4422600269317627,1.0,0.0,0.0,3.2669665813446045,3.266985893249512,7.121684006961004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.69287109375,0.0,1098.930908203125,1895.4371337890625,0.0,357.7752990722656,0.8402534127235413,1.0,0.0,3.0,1.0,0.0
17656080,297.5071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8693192005157471,0.1883433014154434,0.1686332523822784,297.4354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.5572077035903931,0.050000000745058,0.0481910705566406,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.5572077035903931,0.050000000745058,0.0355937592685222,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.5572077035903931,0.050000000745058,0.0481910705566406,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.5572077035903931,0.050000000745058,0.2285976856946945,284.9474182128906,284.95001220703125,300.2062683105469,295.64923095703125,298.6366577148437,297.4193725585937,284.9491577148437,1.0,0.162071481347084,1.0,1.0,0.7471438050270081,1.0,-0.6350757479667664,0.2767074108123779,0.3583683371543884,0.1408818066120147,0.9006578922271729,0.9006578922271729,0.0,23.916616439819336,25.0,15396.853515625,0.0,40.38533020019531,1.0,283.1499938964844,284.27569580078125,298.662109375,299.84356689453125,293.1499938964844,293.1499938964844,283.1499938964844,28774.76953125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4422600269317627,1.0,0.0,0.0,3.2669665813446045,3.266985893249512,7.121684006961004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.69287109375,0.0,1098.930908203125,1895.4371337890625,0.0,357.7752990722656,0.8402534127235413,1.0,0.0,3.0,1.0,0.0
17656140,297.51873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.877057671546936,0.192898541688919,0.1726790070533752,297.46685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.557781994342804,0.050000000745058,0.0481871403753757,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.557781994342804,0.050000000745058,0.0355908572673797,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.557781994342804,0.050000000745058,0.0481871403753757,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.557781994342804,0.050000000745058,0.228579044342041,284.9477844238281,284.95001220703125,300.2098388671875,295.6460266113281,298.651123046875,297.4436340332031,284.948486328125,1.0,0.1624824106693267,1.0,1.0,0.7446812391281128,1.0,-0.6398960947990417,0.2786169946193695,0.3612791001796722,0.1437731087207794,0.8999429941177368,0.8999429941177368,0.0,23.883480072021484,25.0,15529.4423828125,0.0,40.878849029541016,1.0,283.1499938964844,284.2663269042969,298.6593322753906,299.84881591796875,293.1499938964844,293.1499938964844,283.1499938964844,29810.375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4443030953407287,1.0,0.0,0.0,3.3234455585479736,3.323465585708618,7.370050525423721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5713.2509765625,0.0,1157.13525390625,1895.4371337890625,0.0,362.2239990234375,0.8243001103401184,1.0,0.0,3.0,1.0,0.0
17656200,297.5225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8796818256378174,0.1944427341222763,0.1740508377552032,297.4774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.5579797029495239,0.050000000745058,0.0481857918202877,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.5579797029495239,0.050000000745058,0.03558986261487,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.5579797029495239,0.050000000745058,0.0481857918202877,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.5579797029495239,0.050000000745058,0.2285726517438888,284.9493713378906,284.95001220703125,300.2108764648437,295.6448669433594,298.6559143066406,297.451904296875,284.950927734375,1.0,0.162622258067131,1.0,1.0,0.7438616156578064,1.0,-0.6415303945541382,0.2792567610740661,0.3622736036777496,0.1447758823633194,0.9008347392082214,0.9008347392082214,0.0,23.87229347229004,25.0,15566.2900390625,0.0,41.0472526550293,1.0,283.1499938964844,284.2681884765625,298.65777587890625,299.8492431640625,293.1499938964844,293.1499938964844,283.1499938964844,29827.646484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4449110627174377,1.0,0.0,0.0,3.3257977962493896,3.325817584991455,7.380486408692377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5714.92626953125,0.0,1159.4239501953125,1895.4371337890625,0.0,363.5578308105469,0.8549641370773315,1.0,0.0,3.0,1.0,0.0
17656260,297.5368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8896758556365967,0.200323686003685,0.1792878210544586,297.5180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.5587457418441772,0.050000000745058,0.0481805950403213,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.5587457418441772,0.050000000745058,0.0355860218405723,297.4580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.5587457418441772,0.050000000745058,0.0481805950403213,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.5587457418441772,0.050000000745058,0.228547990322113,284.9496154785156,284.95001220703125,300.2142944335937,295.64013671875,298.6739196777344,297.4833984375,284.9511413574219,1.0,0.1631594002246856,1.0,1.0,0.7408074736595154,1.0,-0.6477687358856201,0.2816646993160248,0.3661040663719177,0.1487033367156982,0.9006566405296326,0.9006566405296326,0.0,23.83028030395508,25.0,15726.1904296875,0.0,41.69562911987305,1.0,283.1499938964844,284.2598571777344,298.6534118652344,299.8544006347656,293.1499938964844,293.1499938964844,283.1499938964844,30907.681640625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4474819004535675,1.0,0.0,0.0,3.385060787200928,3.3850812911987305,7.645858204341494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5722.4765625,0.0,1222.5675048828125,1895.4371337890625,0.0,369.2493591308594,0.8396555781364441,1.0,0.0,3.0,1.0,0.0
17656320,297.53778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8903231024742126,0.2007060199975967,0.179628312587738,297.5206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.5587958097457886,0.050000000745058,0.0481802560389041,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.5587958097457886,0.050000000745058,0.0355857722461223,297.4605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.5587958097457886,0.050000000745058,0.0481802560389041,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.5587958097457886,0.050000000745058,0.2285463809967041,284.9501342773437,284.95001220703125,300.2144775390625,295.63983154296875,298.6750793457031,297.4854431152344,284.9517822265625,1.0,0.1631946414709091,1.0,1.0,0.7406114935874939,1.0,-0.648174524307251,0.2818198204040527,0.3663547337055206,0.1489639729261398,0.9010502099990844,0.9010502099990844,0.0,23.8276424407959,25.0,15736.091796875,0.0,41.7381591796875,1.0,283.1499938964844,284.26025390625,298.6529846191406,299.8545227050781,293.1499938964844,293.1499938964844,283.1499938964844,30907.60546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4476285874843597,1.0,0.0,0.0,3.386072158813477,3.3860929012298584,7.650427846783714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5722.95361328125,0.0,1223.5350341796875,1895.4371337890625,0.0,369.57666015625,0.8699213266372681,1.0,0.0,3.0,1.0,0.0
17656380,297.5521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.9010614156723022,0.2070773988962173,0.1853139847517013,297.564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5596351027488708,0.050000000745058,0.0481746084988117,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5596351027488708,0.050000000745058,0.035581599920988,297.50341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5596351027488708,0.050000000745058,0.0481746084988117,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5596351027488708,0.050000000745058,0.2285196036100387,284.9511413574219,284.95001220703125,300.21746826171875,295.6344299316406,298.6941833496094,297.51971435546875,284.95263671875,1.0,0.1637877374887466,1.0,1.0,0.7373614311218262,1.0,-0.6549474000930786,0.2843964695930481,0.3705509006977081,0.1533865183591842,0.9021344780921936,0.9021344780921936,0.0,23.78512382507324,25.0,15910.5654296875,0.0,42.454776763916016,1.0,283.1499938964844,284.2520751953125,298.6477966308594,299.859619140625,293.1499938964844,293.1499938964844,283.1499938964844,31984.87109375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4503750503063202,1.0,0.0,0.0,3.449018239974976,3.4490396976470947,7.937510417832527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.19970703125,0.0,1292.4635009765625,1895.4371337890625,0.0,375.7558288574219,0.8854183554649353,1.0,0.0,3.0,1.0,0.0
17656440,297.5521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.9010614156723022,0.2070773988962173,0.1853139847517013,297.564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5596351027488708,0.050000000745058,0.0481746084988117,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5596351027488708,0.050000000745058,0.035581599920988,297.50341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5596351027488708,0.050000000745058,0.0481746084988117,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5596351027488708,0.050000000745058,0.2285196036100387,284.9511413574219,284.95001220703125,300.21746826171875,295.6344299316406,298.6941833496094,297.51971435546875,284.95263671875,1.0,0.1637877374887466,1.0,1.0,0.7373614311218262,1.0,-0.6549474000930786,0.2843964695930481,0.3705509006977081,0.1533865183591842,0.9021344780921936,0.9021344780921936,0.0,23.78512382507324,25.0,15910.5654296875,0.0,42.454776763916016,1.0,283.1499938964844,284.2520751953125,298.6477966308594,299.859619140625,293.1499938964844,293.1499938964844,283.1499938964844,31984.87109375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4503750503063202,1.0,0.0,0.0,3.449018239974976,3.4490396976470947,7.937510417832527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.19970703125,0.0,1292.4635009765625,1895.4371337890625,0.0,375.7558288574219,0.8854183554649353,1.0,0.0,3.0,1.0,0.0
17656500,297.55889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.9065039157867432,0.210290253162384,0.1881844252347946,297.5869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5600581765174866,0.050000000745058,0.0481717772781848,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5600581765174866,0.050000000745058,0.0355795100331306,297.5250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5600581765174866,0.050000000745058,0.0481717772781848,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5600581765174866,0.050000000745058,0.2285061776638031,284.9512023925781,284.95001220703125,300.21881103515625,295.63165283203125,298.70379638671875,297.5370483398437,284.9506225585937,1.0,0.164091557264328,1.0,1.0,0.7357363700866699,1.0,-0.6583670973777771,0.2856917381286621,0.3726753294467926,0.1556634306907653,0.9027261734008788,0.9027261734008788,0.0,23.765140533447266,25.0,16016.1201171875,0.0,42.82175827026367,1.0,283.1499938964844,284.2415771484375,298.64569091796875,299.86395263671875,293.1499938964844,293.1499938964844,283.1499938964844,32971.7265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4518173635005951,1.0,0.0,0.0,3.506510972976685,3.506533145904541,8.204341384043801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5736.6591796875,0.0,1357.5452880859375,1895.4371337890625,0.0,379.0404968261719,0.8695930242538452,1.0,0.0,3.0,1.0,0.0
17656560,297.5653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.9122129678726196,0.2135159969329834,0.1910672336816787,297.6093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.5604803562164307,0.050000000745058,0.0481689646840095,297.4594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.5604803562164307,0.050000000745058,0.0355774350464344,297.5467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.5604803562164307,0.050000000745058,0.0481689646840095,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.5604803562164307,0.050000000745058,0.2284928262233734,284.9525146484375,284.95001220703125,300.2201232910156,295.62890625,298.7134704589844,297.5545349121094,284.9539489746094,1.0,0.1644000560045242,1.0,1.0,0.7341309189796448,1.0,-0.6618015766143799,0.2869909703731537,0.3748106062412262,0.1579667180776596,0.904158353805542,0.904158353805542,0.0,23.74629020690918,25.0,16090.736328125,0.0,43.19411849975586,1.0,283.1499938964844,284.24420166015625,298.6423034667969,299.8646545410156,293.1499938964844,293.1499938964844,283.1499938964844,33049.83203125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4531230926513672,1.0,0.0,0.0,3.51358962059021,3.5136117935180664,8.237498718699499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.80810546875,0.0,1365.3861083984375,1895.4371337890625,0.0,382.0379638671875,0.9013289213180542,1.0,0.0,3.0,1.0,0.0
17656620,297.576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.9228949546813964,0.2193640023469925,0.1962972283363342,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.5612381100654602,0.050000000745058,0.0481639467179775,297.4983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.5612381100654602,0.050000000745058,0.0355737246572971,297.58612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.5612381100654602,0.050000000745058,0.0481639467179775,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.5612381100654602,0.050000000745058,0.2284690290689468,284.95318603515625,284.95001220703125,300.2225341796875,295.6239929199219,298.7313842773437,297.58673095703125,284.9542236328125,1.0,0.1649675816297531,1.0,1.0,0.731232225894928,1.0,-0.6680335402488708,0.2893630564212799,0.3786705136299133,0.1621687114238739,0.9063047170639038,0.9063047170639038,0.0,23.71493148803711,25.0,16259.0380859375,0.0,43.87921142578125,1.0,283.1499938964844,284.2355651855469,298.6376037597656,299.8697814941406,293.1499938964844,293.1499938964844,283.1499938964844,34109.81640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4556344449520111,1.0,0.0,0.0,3.5787384510040283,3.578761339187622,8.545808896087692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5747.9189453125,0.0,1441.4556884765625,1895.4371337890625,0.0,387.8679809570313,0.8872708082199097,1.0,0.0,3.0,1.0,0.0
17656680,297.5773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.9240566492080688,0.2199963480234146,0.1968623548746109,297.6544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.5613189935684204,0.050000000745058,0.0481634140014648,297.50250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.5613189935684204,0.050000000745058,0.0355733335018157,297.59039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.5613189935684204,0.050000000745058,0.0481634140014648,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.5613189935684204,0.050000000745058,0.2284664958715438,284.953857421875,284.95001220703125,300.2228088378906,295.6235046386719,298.7333679199219,297.5902709960937,284.955078125,1.0,0.1650295704603195,1.0,1.0,0.7309200167655945,1.0,-0.6687071919441223,0.2896214425563812,0.3790857791900635,0.1626227349042892,0.9070332050323486,0.9070332050323486,0.0,23.711793899536133,25.0,16275.9541015625,0.0,43.95402908325195,1.0,283.1499938964844,284.2359619140625,298.636962890625,299.8700561523437,293.1499938964844,293.1499938964844,283.1499938964844,34112.71875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4558820128440857,1.0,0.0,0.0,3.581218004226685,3.5812411308288574,8.557656201446662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5748.724609375,0.0,1444.1282958984375,1895.4371337890625,0.0,388.4474487304688,0.9178766012191772,1.0,0.0,3.0,1.0,0.0
17656740,297.5853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.9329773187637328,0.2248695492744445,0.2012249678373336,297.6886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.5619385838508606,0.1456656455993652,0.0481593385338783,297.53485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.5619385838508606,0.050000000745058,0.0355703234672546,297.623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.5619385838508606,0.050000000745058,0.0481593385338783,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.5619385838508606,0.050000000745058,0.2284471690654754,284.953125,284.95001220703125,300.2250366210937,295.6196594238281,298.7491149902344,297.6180725097656,284.9537658691406,1.0,0.1655112355947494,1.0,1.0,0.7285109162330627,1.0,-0.6739063858985901,0.291633278131485,0.3822731375694275,0.1661186814308166,0.9083964824676514,0.9083964824676514,0.0,23.688697814941406,25.0,16421.212890625,0.0,44.536109924316406,1.0,283.1499938964844,284.2266845703125,298.63360595703125,299.875244140625,293.1499938964844,293.1499938964844,283.1499938964844,35178.33984375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4580246806144714,1.0,0.0,0.0,3.644132137298584,3.644155979156494,8.860974958224688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5755.76123046875,0.0,1520.5120849609375,1895.4371337890625,0.0,393.4976196289063,0.903188169002533,1.0,0.0,3.0,1.0,0.0
17656800,297.5885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.9709240198135376,0.2265450656414032,0.2025571018457412,297.6849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.7512407302856445,0.1470263451337814,0.1004728227853775,297.546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.5853207111358643,0.050000000745058,0.0354690738022327,297.6347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.5853207111358643,0.050000000745058,0.0480222553014755,297.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.5853207111358643,0.050000000745058,0.2277968972921371,284.9596252441406,284.95001220703125,300.2258605957031,295.61846923828125,298.7577209472656,297.6262512207031,284.9817810058594,1.0,0.1665294915437698,1.0,1.0,0.7277090549468994,1.0,-0.7371623516082764,0.3205063939094543,0.416655957698822,0.1819902658462524,0.9135199785232544,0.9135199785232544,0.0,20.83312225341797,43.0,17453.041015625,0.0,48.87247085571289,1.0,283.1499938964844,284.2748107910156,298.6334533691406,299.88641357421875,293.1499938964844,293.1499938964844,283.04998779296875,35171.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4588328003883362,1.0,0.0,0.0,3.65041756629944,3.6504414081573486,8.891568086255575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5878.1845703125,0.0,1527.435546875,1895.4371337890625,0.0,395.4190673828125,0.9252969622612,1.0,0.0,3.0,1.0,0.0
17656860,297.6004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.9641222953796388,0.2333198487758636,0.2086955159902572,297.5596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8164286017417908,0.1410737931728363,0.1355066895484924,297.590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.5738296508789062,0.050000000745058,0.0355159230530262,297.6798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.5738296508789062,0.050000000745058,0.0480856858193874,297.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.5738296508789062,0.050000000745058,0.2280977964401245,285.0240783691406,284.95001220703125,300.2295837402344,295.6140441894531,298.7509460449219,297.60565185546875,285.013427734375,1.0,0.1768172085285186,1.0,1.0,0.7251328229904175,1.0,-0.7871291041374207,0.342875063419342,0.4442540407180786,0.1975706219673156,1.0,1.0,0.0,23.003490447998047,31.0,19198.544921875,0.0,58.487701416015625,1.0,283.052001953125,284.2119445800781,298.7268371582031,300.1257629394531,293.1499938964844,293.1499938964844,282.75,35446.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4829097092151642,1.0,0.0,0.0,3.965769767761232,3.965796947479248,1.0494173920960748e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.3876953125,0.0,1909.170166015625,1895.4371337890625,0.0,457.18560791015625,0.9767377376556396,1.0,0.0,3.0,1.0,0.0
