time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17656920,297.6004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.9641222953796388,0.2333198487758636,0.2086955159902572,297.5596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8164286017417908,0.1410737931728363,0.1355066895484924,297.590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.5738296508789062,0.050000000745058,0.0355159230530262,297.6798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.5738296508789062,0.050000000745058,0.0480856858193874,297.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.5738296508789062,0.050000000745058,0.2280977964401245,285.0240783691406,284.95001220703125,300.2295837402344,295.6140441894531,298.7509460449219,297.60565185546875,285.013427734375,1.0,0.1768172085285186,1.0,1.0,0.7251328229904175,1.0,-0.7871291041374207,0.342875063419342,0.4442540407180786,0.1975706219673156,1.0,1.0,0.0,23.003490447998047,31.0,19198.544921875,0.0,58.487701416015625,1.0,283.052001953125,284.2119445800781,298.7268371582031,300.1257629394531,293.1499938964844,293.1499938964844,282.75,35446.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4829097092151642,1.0,0.0,0.0,3.965769767761232,3.965796947479248,1.0494173920960748e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.3876953125,0.0,1909.170166015625,1895.4371337890625,0.0,457.18560791015625,0.9767377376556396,1.0,0.0,3.0,1.0,0.0
17656980,297.63629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.9967701435089112,0.2425977140665054,0.2144455164670944,297.4906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8331575393676758,0.1392183601856231,0.1325934529304504,297.631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.5932492017745972,0.050000000745058,0.0354382693767547,297.59429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8404409885406494,0.142202690243721,0.1363293975591659,297.4848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.5932492017745972,0.050000000745058,0.2275990694761276,284.9095153808594,284.95001220703125,300.2343444824219,295.6105041503906,298.7522277832031,297.5914001464844,284.9257507324219,1.0,0.1818430572748184,1.0,1.0,0.7225565910339355,1.0,-0.8675236105918884,0.3794089257717132,0.4881147146224975,0.2215582877397537,0.91955304145813,0.91955304145813,0.0,21.2791748046875,25.0,21317.556640625,0.0,70.69046783447266,1.0,282.7562866210937,284.11846923828125,298.7691650390625,300.3232421875,293.1499938964844,293.1499938964844,282.45001220703125,36537.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5200193524360657,1.0,0.0,0.0,3.753342390060425,3.753367424011232,9.400038720741576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.8212890625,0.0,1655.344482421875,1895.4371337890625,0.0,572.307373046875,0.9281600117683412,1.0,0.0,3.0,1.0,0.0
17657040,297.63629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.9967701435089112,0.2425977140665054,0.2144455164670944,297.4906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8331575393676758,0.1392183601856231,0.1325934529304504,297.631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.5932492017745972,0.050000000745058,0.0354382693767547,297.59429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8404409885406494,0.142202690243721,0.1363293975591659,297.4848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.5932492017745972,0.050000000745058,0.2275990694761276,284.9095153808594,284.95001220703125,300.2343444824219,295.6105041503906,298.7522277832031,297.5914001464844,284.9257507324219,1.0,0.1818430572748184,1.0,1.0,0.7225565910339355,1.0,-0.8675236105918884,0.3794089257717132,0.4881147146224975,0.2215582877397537,0.91955304145813,0.91955304145813,0.0,21.2791748046875,25.0,21317.556640625,0.0,70.69046783447266,1.0,282.7562866210937,284.11846923828125,298.7691650390625,300.3232421875,293.1499938964844,293.1499938964844,282.45001220703125,36537.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5200193524360657,1.0,0.0,0.0,3.753342390060425,3.753367424011232,9.400038720741576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.8212890625,0.0,1655.344482421875,1895.4371337890625,0.0,572.307373046875,0.9281600117683412,1.0,0.0,3.0,1.0,0.0
17657100,297.644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280334472656,0.9897380471229552,0.2465140223503112,0.206212505698204,297.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.835693359375,0.8358022570610046,0.1393450796604156,0.1324211657047271,297.6512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.5957749485969543,0.050000000745058,0.0354289859533309,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83544921875,0.8384588956832886,0.1392871737480163,0.1337690353393554,297.4979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.5957749485969543,0.050000000745058,0.2275394350290298,284.8368835449219,284.95001220703125,300.2372131347656,295.609130859375,298.7562561035156,297.5942077636719,284.7939147949219,1.0,0.1832563281059265,1.0,1.0,0.7212684750556946,1.0,-0.8825089931488037,0.3871555626392364,0.4953534305095672,0.2244389355182647,0.8528143167495728,0.8528143167495728,0.0,21.106351852416992,25.0,21971.1875,0.0,70.69911193847656,1.0,282.49859619140625,283.95098876953125,298.7887878417969,300.463623046875,293.1499938964844,293.1499938964844,282.45001220703125,37087.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5392208099365234,1.0,0.0,0.0,3.640868663787842,3.640892744064331,8.845111665323202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6077.46630859375,0.0,1531.149169921875,1895.4371337890625,0.0,643.0841064453125,0.8921164274215698,1.0,0.0,3.0,1.0,0.0
17657160,297.6465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8010559082031,0.9906593561172484,0.249818667769432,0.2087094038724899,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.797607421875,0.8340938091278076,0.1397917568683624,0.1326843202114105,297.66998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7951965332031,0.5938935875892639,0.050000000745058,0.0354358442127704,297.492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79754638671875,0.8318580389022827,0.1374422907829284,0.1315459758043289,297.5103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7951965332031,0.5938935875892639,0.050000000745058,0.22758349776268,284.79718017578125,284.95001220703125,300.240478515625,295.6080627441406,298.7723388671875,297.62060546875,284.82470703125,1.0,0.1837363839149475,1.0,1.0,0.7206143140792847,1.0,-0.8832159042358398,0.3873180449008941,0.4958978593349457,0.2256313562393188,0.7751214504241943,0.7751214504241943,0.0,21.366989135742188,25.0,21360.5390625,0.0,71.20973205566406,1.0,282.458740234375,284.0783996582031,298.7095947265625,300.3096008300781,293.1499938964844,293.1499938964844,282.75,38126.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5459983348846436,1.0,0.0,0.0,3.108896017074585,3.108915567398072,6.449197940128215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.234375,0.0,1023.92724609375,1895.4371337890625,0.0,670.1116333007812,0.7807311415672302,1.0,0.0,3.0,1.0,0.0
17657220,297.7044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.97893089056015,0.2611328661441803,0.1834005564451217,297.44061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.8606683015823364,0.1418645828962326,0.1341269016265869,297.6012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.8602818250656128,0.1414246261119842,0.0989308357238769,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.8521158695220947,0.1369957476854324,0.1300905495882034,297.5340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.6126804947853088,0.050000000745058,0.2271655946969986,285.057373046875,284.95001220703125,300.24737548828125,295.6070556640625,298.7730712890625,297.6103515625,285.0542297363281,1.0,0.1861021518707275,1.0,1.0,0.7194498777389526,1.0,-0.9285300374031068,0.4086127579212188,0.5199173092842102,0.238004446029663,0.9449691772460938,0.9449691772460938,0.0,19.67580223083496,25.0,22537.24609375,0.0,76.51615905761719,1.0,282.7338256835937,284.2109375,298.5666809082031,300.1185302734375,293.1499938964844,293.1499938964844,282.75,34148.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5311728715896606,1.0,0.0,0.0,3.667612314224243,3.667636156082153,8.975530931820686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6040.1171875,0.0,1538.9310302734375,1895.4371337890625,0.0,612.4027709960938,0.916227161884308,1.0,0.0,3.0,1.0,0.0
17657280,297.715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.9792082905769348,0.262925773859024,0.1838839054107666,297.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.8607960343360901,0.1421936750411987,0.1344139873981475,297.5826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.8607490062713623,0.1402709931135177,0.0992612689733505,297.44677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8517425060272217,0.1371054798364639,0.1301339864730835,297.5369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.6123300790786743,0.050000000745058,0.2271729111671447,285.0533142089844,284.95001220703125,300.2483215332031,295.60699462890625,298.7732238769531,297.6098022460937,285.043212890625,1.0,0.1863718330860138,1.0,1.0,0.7193059921264648,1.0,-0.9299092888832092,0.4092433452606201,0.5206659436225891,0.2385307997465133,0.9500142335891724,0.9500142335891724,0.0,19.73447036743164,28.0,22558.8828125,0.0,76.85808563232422,1.0,282.7391357421875,284.1929626464844,298.5744323730469,300.13555908203125,293.1499938964844,293.1499938964844,282.45001220703125,34361.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.531158983707428,1.0,0.0,0.0,3.72551703453064,3.725541591644287,9.261181617148396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.78759765625,0.0,1606.3055419921875,1895.4371337890625,0.0,612.3511962890625,0.9262202978134156,1.0,0.0,3.0,1.0,0.0
17657340,297.76318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9846801161766052,0.2750397324562073,0.1943486034870147,297.43463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8566074967384338,0.1453351080417633,0.1373208910226822,297.4598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8371667861938477,0.1332160085439682,0.0944001227617263,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8454089760780334,0.1393714249134063,0.1318360865116119,297.56207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.6046234965324402,0.050000000745058,0.2273377031087875,284.8760070800781,284.95001220703125,300.2582092285156,295.6075744628906,298.7508850097656,297.56036376953125,284.8986511230469,1.0,0.1899051368236541,1.0,1.0,0.717997670173645,1.0,-0.9423630833625792,0.4150438606739044,0.5273191928863525,0.243049219250679,0.8208190202713013,0.8208190202713013,0.0,20.78507804870605,31.0,23004.13671875,0.0,80.8182373046875,1.0,282.4581604003906,284.1119384765625,298.66912841796875,300.3185729980469,293.1499938964844,293.1499938964844,282.75,37269.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5500197410583496,1.0,0.0,0.0,3.303067684173584,3.303088665008545,7.279947453753266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5818.47998046875,0.0,1188.95068359375,1895.4371337890625,0.0,686.678955078125,0.8262538313865662,1.0,0.0,3.0,1.0,0.0
17657400,297.76318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9846801161766052,0.2750397324562073,0.1943486034870147,297.43463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8566074967384338,0.1453351080417633,0.1373208910226822,297.4598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8371667861938477,0.1332160085439682,0.0944001227617263,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8454089760780334,0.1393714249134063,0.1318360865116119,297.56207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.6046234965324402,0.050000000745058,0.2273377031087875,284.8760070800781,284.95001220703125,300.2582092285156,295.6075744628906,298.7508850097656,297.56036376953125,284.8986511230469,1.0,0.1899051368236541,1.0,1.0,0.717997670173645,1.0,-0.9423630833625792,0.4150438606739044,0.5273191928863525,0.243049219250679,0.8208190202713013,0.8208190202713013,0.0,20.78507804870605,31.0,23004.13671875,0.0,80.8182373046875,1.0,282.4581604003906,284.1119384765625,298.66912841796875,300.3185729980469,293.1499938964844,293.1499938964844,282.75,37269.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5500197410583496,1.0,0.0,0.0,3.303067684173584,3.303088665008545,7.279947453753266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5818.47998046875,0.0,1188.95068359375,1895.4371337890625,0.0,686.678955078125,0.8262538313865662,1.0,0.0,3.0,1.0,0.0
17657460,297.7748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.9890978932380676,0.2839983701705932,0.2045482546091079,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732116699219,0.8541471362113953,0.1494274288415908,0.1409577876329422,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0734558105469,0.8246119618415833,0.132832258939743,0.0931272506713867,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.842276930809021,0.1429405808448791,0.1349402666091919,297.5860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.5970234274864197,0.050000000745058,0.2275083214044571,285.07330322265625,284.95001220703125,300.2704772949219,295.6099853515625,298.7720947265625,297.5843505859375,285.0654296875,1.0,0.1943296641111374,1.0,1.0,0.7159662842750549,1.0,-0.9613709449768066,0.4243292510509491,0.5370416641235352,0.2489382326602935,0.9882726073265076,0.9882726073265076,0.0,21.93781280517578,34.0,23558.884765625,0.0,86.3073959350586,1.0,282.7420349121094,284.2035827636719,298.5946350097656,300.2142028808594,293.1499938964844,293.1499938964844,282.45001220703125,34647.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5412916541099548,1.0,0.0,0.0,3.863268136978149,3.863294124603272,9.95870777842356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.46044921875,0.0,1772.9290771484375,1895.4371337890625,0.0,651.224853515625,0.9561970829963684,1.0,0.0,3.0,1.0,0.0
17657520,297.7748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.9890978932380676,0.2839983701705932,0.2045482546091079,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732116699219,0.8541471362113953,0.1494274288415908,0.1409577876329422,297.41796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0734558105469,0.8246119618415833,0.132832258939743,0.0931272506713867,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.842276930809021,0.1429405808448791,0.1349402666091919,297.5860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.5970234274864197,0.050000000745058,0.2275083214044571,285.07330322265625,284.95001220703125,300.2704772949219,295.6099853515625,298.7720947265625,297.5843505859375,285.0654296875,1.0,0.1943296641111374,1.0,1.0,0.7159662842750549,1.0,-0.9613709449768066,0.4243292510509491,0.5370416641235352,0.2489382326602935,0.9882726073265076,0.9882726073265076,0.0,21.93781280517578,34.0,23558.884765625,0.0,86.3073959350586,1.0,282.7420349121094,284.2035827636719,298.5946350097656,300.2142028808594,293.1499938964844,293.1499938964844,282.45001220703125,34647.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5412916541099548,1.0,0.0,0.0,3.863268136978149,3.863294124603272,9.95870777842356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.46044921875,0.0,1772.9290771484375,1895.4371337890625,0.0,651.224853515625,0.9561970829963684,1.0,0.0,3.0,1.0,0.0
17657580,297.94879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8902416825294495,0.3091678917407989,0.0992349609732627,297.4766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8902416825294495,0.1567470729351043,0.1044991612434387,297.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.9612157344818116,0.1380884796380996,0.0950445532798767,297.4679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.938203752040863,0.1500118970870971,0.1204734966158866,297.5420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.95138418674469,0.1328193545341491,0.5930680632591248,285.0076904296875,284.95001220703125,300.2854309082031,295.6145324707031,298.7763977050781,297.5496826171875,285.012451171875,1.0,0.2032437920570373,1.0,1.0,0.7139348387718201,1.0,-1.095712184906006,0.4904549717903137,0.6052572131156921,0.2796742618083954,0.9765100479125975,0.9765100479125975,0.0,15.839629173278809,54.0,26888.126953125,0.0,115.51042938232422,1.0,282.45623779296875,284.1077880859375,298.7299194335937,300.55126953125,293.1499938964844,293.1499938964844,282.1499938964844,35599.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5685898065567017,1.0,0.0,0.0,3.870025873184204,3.870052099227905,9.99357894215791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6648.640625,0.0,1788.8328857421875,1895.4371337890625,0.0,768.5504150390625,0.9584311842918396,1.0,0.0,3.0,1.0,0.0
17657640,297.94879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8902416825294495,0.3091678917407989,0.0992349609732627,297.4766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8902416825294495,0.1567470729351043,0.1044991612434387,297.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.9612157344818116,0.1380884796380996,0.0950445532798767,297.4679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.938203752040863,0.1500118970870971,0.1204734966158866,297.5420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.95138418674469,0.1328193545341491,0.5930680632591248,285.0076904296875,284.95001220703125,300.2854309082031,295.6145324707031,298.7763977050781,297.5496826171875,285.012451171875,1.0,0.2032437920570373,1.0,1.0,0.7139348387718201,1.0,-1.095712184906006,0.4904549717903137,0.6052572131156921,0.2796742618083954,0.9765100479125975,0.9765100479125975,0.0,15.839629173278809,54.0,26888.126953125,0.0,115.51042938232422,1.0,282.45623779296875,284.1077880859375,298.7299194335937,300.55126953125,293.1499938964844,293.1499938964844,282.1499938964844,35599.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5685898065567017,1.0,0.0,0.0,3.870025873184204,3.870052099227905,9.99357894215791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6648.640625,0.0,1788.8328857421875,1895.4371337890625,0.0,768.5504150390625,0.9584311842918396,1.0,0.0,3.0,1.0,0.0
17657700,298.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.8802494406700134,0.3249538838863373,0.0925273150205612,297.5233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.8802494406700134,0.1634004563093185,0.0974357202649116,297.4503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.9607487916946412,0.1411809176206588,0.0914673209190368,297.5111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.8802494406700134,0.1562691479921341,0.0974357202649116,297.48321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.9623177647590636,0.1295256614685058,0.5902197957038879,284.94647216796875,284.95001220703125,300.2940368652344,295.61767578125,298.9512023925781,297.8360595703125,284.931884765625,1.0,0.2112734019756317,1.0,1.0,0.7129191756248474,1.0,-1.1623380184173584,0.5249179005622864,0.637420117855072,0.2911242842674255,0.948236644268036,0.948236644268036,0.0,16.196983337402344,54.0,28796.765625,0.0,121.2130889892578,1.0,282.1962890625,283.9735412597656,298.8036193847656,300.8138732910156,293.1499938964844,293.1499938964844,282.1499938964844,36090.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5910335183143616,1.0,0.0,0.0,3.893525123596192,3.893551588058472,1.0115311397385085e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6499.99365234375,0.0,1822.0787353515625,1895.4371337890625,0.0,880.1004028320312,0.9565377235412598,1.0,0.0,3.0,1.0,0.0
17657760,298.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.9027000665664672,0.3343411684036255,0.1082228496670723,297.5516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.9027000665664672,0.1685630530118942,0.1139638796448707,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.9578598141670228,0.1400861740112304,0.0985535234212875,297.5325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.9027000665664672,0.1606651097536087,0.1139638796448707,297.43780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.925296425819397,0.1271633952856063,0.5775402784347534,284.96044921875,284.95001220703125,300.303466796875,295.6214294433594,298.9685974121094,297.8568115234375,284.9759216308594,1.0,0.2211688756942749,1.0,1.0,0.7130056023597717,1.0,-1.214740514755249,0.5516476035118103,0.6630929112434387,0.300535649061203,0.9546228647232056,0.9546228647232056,0.0,17.82184600830078,74.0,29886.388671875,0.0,138.55726623535156,1.0,282.15692138671875,284.01641845703125,298.78619384765625,300.81964111328125,293.1499938964844,293.1499938964844,281.8500061035156,36048.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6068777441978455,1.0,0.0,0.0,3.830942869186402,3.830968618392944,9.79274886958592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6858.97412109375,0.0,1744.3277587890625,1895.4371337890625,0.0,967.769287109375,0.948055863380432,1.0,0.0,3.0,1.0,0.0
17657820,298.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613037109375,0.9448066353797911,0.3413193821907043,0.1414595693349838,297.5152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.9727652072906494,0.1700922697782516,0.1619246006011963,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.9023908376693726,0.1388701200485229,0.0974646359682083,297.49072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.9553682208061218,0.1613698601722717,0.1535306572914123,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.8716303110122681,0.1251872181892395,0.5655145049095154,284.9646301269531,284.95001220703125,300.3248596191406,295.6309509277344,298.9568786621094,297.7882995605469,284.98797607421875,1.0,0.2466871440410614,1.0,1.0,0.7131785750389099,1.0,-1.356977105140686,0.6246998906135559,0.7322772741317749,0.3253377377986908,0.9472020268440248,0.9472020268440248,0.0,21.871713638305664,94.0,33496.77734375,0.0,190.45884704589844,1.0,281.85650634765625,283.980712890625,298.7826232910156,301.0182800292969,293.1499938964844,293.1499938964844,281.54998779296875,35913.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6409330368041992,1.0,0.0,0.0,3.759934663772583,3.759959936141968,9.433088621335628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7115.79052734375,0.0,1658.2803955078125,1895.4371337890625,0.0,1179.4656982421875,0.9351797103881836,1.0,0.0,3.0,1.0,0.0
17657880,298.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613037109375,0.9448066353797911,0.3413193821907043,0.1414595693349838,297.5152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.9727652072906494,0.1700922697782516,0.1619246006011963,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.9023908376693726,0.1388701200485229,0.0974646359682083,297.49072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.9553682208061218,0.1613698601722717,0.1535306572914123,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.8716303110122681,0.1251872181892395,0.5655145049095154,284.9646301269531,284.95001220703125,300.3248596191406,295.6309509277344,298.9568786621094,297.7882995605469,284.98797607421875,1.0,0.2466871440410614,1.0,1.0,0.7131785750389099,1.0,-1.356977105140686,0.6246998906135559,0.7322772741317749,0.3253377377986908,0.9472020268440248,0.9472020268440248,0.0,21.871713638305664,94.0,33496.77734375,0.0,190.45884704589844,1.0,281.85650634765625,283.980712890625,298.7826232910156,301.0182800292969,293.1499938964844,293.1499938964844,281.54998779296875,35913.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6409330368041992,1.0,0.0,0.0,3.759934663772583,3.759959936141968,9.433088621335628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7115.79052734375,0.0,1658.2803955078125,1895.4371337890625,0.0,1179.4656982421875,0.9351797103881836,1.0,0.0,3.0,1.0,0.0
17657940,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249267578125,0.9977852702140808,0.33179572224617,0.2360883951187133,297.4587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.8597177863121033,0.1684093177318573,0.1603600829839706,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.8087736368179321,0.1391918361186981,0.0977255329489708,297.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.8464666604995728,0.1607065349817276,0.1528617888689041,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.7792076468467712,0.1243334636092186,0.5628631711006165,284.9233703613281,284.95001220703125,300.34649658203125,295.6415405273437,298.9145812988281,297.6756591796875,284.94537353515625,1.0,0.2723807990550995,1.0,1.0,0.7133289575576782,1.0,-1.4520372152328491,0.6731841564178467,0.7788531184196472,0.3436043262481689,0.9083473682403564,0.9083473682403564,0.0,31.53096580505371,94.0,35945.65625,0.0,251.6483459472656,1.0,281.5609130859375,283.9005432128906,298.78887939453125,301.2045288085937,293.1499938964844,293.1499938964844,281.54998779296875,36420.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6692820191383362,1.0,0.0,0.0,3.657900810241699,3.657924890518189,8.928060424295836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6919.48291015625,0.0,1545.1292724609375,1895.4371337890625,0.0,1377.2816162109375,0.909650981426239,1.0,0.0,3.0,1.0,0.0
17658000,297.81256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.9990000128746032,0.3293590545654297,0.2480832934379577,297.4530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8475955724716187,0.1683714687824249,0.1602803319692611,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.7972265481948853,0.1393277198076248,0.0978281050920486,297.4423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8350507020950317,0.1607550829648971,0.152892604470253,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.7677748203277588,0.1242134943604469,0.5625671148300171,284.9530944824219,284.95001220703125,300.3500061035156,295.643310546875,298.9043884277344,297.6515808105469,284.968994140625,1.0,0.2764231860637665,1.0,1.0,0.7133514881134033,1.0,-1.4661461114883425,0.6802986860275269,0.7858474254608154,0.3466294407844543,0.9273647665977478,0.9273647665977478,0.0,33.274314880371094,97.0,36382.72265625,0.0,261.87060546875,1.0,281.5568542480469,283.9107666015625,298.77667236328125,301.2034912109375,293.1499938964844,293.1499938964844,281.25,35972.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6715070009231567,1.0,0.0,0.0,3.6937124729156494,3.693737030029297,9.10373216811422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.07763671875,0.0,1582.1385498046875,1895.4371337890625,0.0,1393.5587158203125,0.9203407168388368,1.0,0.0,3.0,1.0,0.0
17658060,297.5484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.9509679675102234,0.3108600080013275,0.2836413383483886,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.7695794105529785,0.168545588850975,0.1607622951269149,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7260489463806152,0.1403302699327469,0.0989295542240142,297.411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.7584506273269653,0.1613100171089172,0.1538597643375396,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.6957681179046631,0.1227383837103843,0.5596041083335876,284.9145202636719,284.95001220703125,300.3780517578125,295.6579895019531,298.8261108398437,297.4763488769531,284.9160461425781,1.0,0.300215870141983,1.0,1.0,0.7154170870780945,1.0,-1.5115433931350708,0.7022391557693481,0.8093041777610779,0.3566809594631195,0.871883749961853,0.871883749961853,0.0,48.93552780151367,85.0,37715.31640625,0.0,321.18829345703125,1.0,281.2579650878906,283.8372497558594,298.7518310546875,301.2995300292969,293.1499938964844,293.1499938964844,281.54998779296875,36273.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6942245364189148,1.0,0.0,0.0,3.504124641418457,3.504147291183472,8.193177336579538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6705.35107421875,0.0,1378.8165283203125,1895.4371337890625,0.0,1565.4755859375,0.8751981854438782,1.0,0.0,3.0,1.0,0.0
17658120,297.5484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.9509679675102234,0.3108600080013275,0.2836413383483886,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.7695794105529785,0.168545588850975,0.1607622951269149,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7260489463806152,0.1403302699327469,0.0989295542240142,297.411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.7584506273269653,0.1613100171089172,0.1538597643375396,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.6957681179046631,0.1227383837103843,0.5596041083335876,284.9145202636719,284.95001220703125,300.3780517578125,295.6579895019531,298.8261108398437,297.4763488769531,284.9160461425781,1.0,0.300215870141983,1.0,1.0,0.7154170870780945,1.0,-1.5115433931350708,0.7022391557693481,0.8093041777610779,0.3566809594631195,0.871883749961853,0.871883749961853,0.0,48.93552780151367,85.0,37715.31640625,0.0,321.18829345703125,1.0,281.2579650878906,283.8372497558594,298.7518310546875,301.2995300292969,293.1499938964844,293.1499938964844,281.54998779296875,36273.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6942245364189148,1.0,0.0,0.0,3.504124641418457,3.504147291183472,8.193177336579538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6705.35107421875,0.0,1378.8165283203125,1895.4371337890625,0.0,1565.4755859375,0.8751981854438782,1.0,0.0,3.0,1.0,0.0
17658180,297.4577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.8900480270385742,0.3065984547138214,0.277256429195404,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.7337033152580261,0.1695237755775451,0.1619737148284912,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.6915374398231506,0.141597718000412,0.1001146659255027,297.3894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.7241291403770447,0.1623940169811248,0.155225783586502,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.6565942168235779,0.1212109476327896,0.5546762347221375,284.9808654785156,284.95001220703125,300.4078674316406,295.6742858886719,298.8036499023437,297.4115295410156,284.9756774902344,1.0,0.3114809095859527,1.0,1.0,0.7174827456474304,1.0,-1.4993268251419067,0.6954671740531921,0.8038597106933594,0.3529530465602875,0.9314324855804444,0.9314324855804444,0.0,60.895050048828125,73.0,37089.0625,0.0,346.64385986328125,1.0,281.54229736328125,283.8890686035156,298.65924072265625,301.110107421875,293.1499938964844,293.1499938964844,281.25,35604.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6859875917434692,1.0,0.0,0.0,3.775662660598755,3.77568793296814,9.51217145939154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7369.60888671875,0.0,1674.45703125,1895.4371337890625,0.0,1501.9730224609375,0.9313141107559204,1.0,0.0,3.0,1.0,0.0
17658240,297.4577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.8900480270385742,0.3065984547138214,0.277256429195404,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.7337033152580261,0.1695237755775451,0.1619737148284912,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.6915374398231506,0.141597718000412,0.1001146659255027,297.3894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.7241291403770447,0.1623940169811248,0.155225783586502,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.6565942168235779,0.1212109476327896,0.5546762347221375,284.9808654785156,284.95001220703125,300.4078674316406,295.6742858886719,298.8036499023437,297.4115295410156,284.9756774902344,1.0,0.3114809095859527,1.0,1.0,0.7174827456474304,1.0,-1.4993268251419067,0.6954671740531921,0.8038597106933594,0.3529530465602875,0.9314324855804444,0.9314324855804444,0.0,60.895050048828125,73.0,37089.0625,0.0,346.64385986328125,1.0,281.54229736328125,283.8890686035156,298.65924072265625,301.110107421875,293.1499938964844,293.1499938964844,281.25,35604.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6859875917434692,1.0,0.0,0.0,3.775662660598755,3.77568793296814,9.51217145939154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7369.60888671875,0.0,1674.45703125,1895.4371337890625,0.0,1501.9730224609375,0.9313141107559204,1.0,0.0,3.0,1.0,0.0
17658300,297.43572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.8807122111320496,0.3063789904117584,0.2768852412700653,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.7279666662216187,0.1700761914253235,0.1626292765140533,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.6855399012565613,0.1421336829662323,0.1006226316094398,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.7184167504310608,0.1629415154457092,0.1558916270732879,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.6491134762763977,0.1205123364925384,0.5520703196525574,284.8620300292969,284.95001220703125,300.42340087890625,295.6829833984375,298.80126953125,297.3949584960937,284.8527526855469,1.0,0.314124047756195,1.0,1.0,0.7185155749320984,1.0,-1.4979490041732788,0.6944432258605957,0.8035057783126831,0.3522270619869232,0.8452668190002441,0.8452668190002441,0.0,63.63041687011719,73.0,37235.328125,0.0,352.94732666015625,1.0,281.2969970703125,283.7743835449219,298.72381591796875,301.2855529785156,293.1499938964844,293.1499938964844,281.25,37161.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6931588053703308,1.0,0.0,0.0,3.5842607021331787,3.5842843055725098,8.572203000767331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7047.5576171875,0.0,1469.7901611328125,1895.4371337890625,0.0,1557.1873779296875,0.8793596625328064,1.0,0.0,3.0,1.0,0.0
17658360,297.4201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.8767199516296387,0.3066586256027221,0.2769078314304352,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.7257343530654907,0.1706776022911071,0.1632010042667389,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.6831862926483154,0.1426363587379455,0.101005308330059,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.7161381840705872,0.163510113954544,0.1564465910196304,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.6451723575592041,0.1198897585272789,0.5492609739303589,284.9176330566406,284.95001220703125,300.4393310546875,295.6920166015625,298.80181884765625,297.3820495605469,284.9226989746094,1.0,0.315174400806427,1.0,1.0,0.7182093858718872,1.0,-1.4964148998260498,0.6937674880027771,0.8026474714279175,0.3518927991390228,0.8592636585235596,0.8592636585235596,0.0,64.91671752929688,61.0,37186.18359375,0.0,355.4716186523437,1.0,281.2582702636719,283.8590087890625,298.7053527832031,301.2040405273437,293.1499938964844,293.1499938964844,281.54998779296875,36322.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6933781504631042,1.0,0.0,0.0,3.42775559425354,3.4277777671813965,7.839944942134025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6666.6357421875,0.0,1301.947998046875,1895.4371337890625,0.0,1558.891357421875,0.8594977855682373,1.0,0.0,3.0,1.0,0.0
17658420,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.8821049928665161,0.3086741268634796,0.2783363163471222,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.7306185960769653,0.1724242866039276,0.1646565943956375,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.6883742809295654,0.1439992934465408,0.1018545106053352,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.7210404276847839,0.1651187390089035,0.1577926725149154,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.6463361978530884,0.1192235201597213,0.5452418327331543,284.990478515625,284.95001220703125,300.47235107421875,295.71112060546875,298.8104858398437,297.368408203125,284.9848327636719,1.0,0.3136859536170959,1.0,1.0,0.7175970673561096,1.0,-1.4976848363876345,0.694633424282074,0.8030513525009155,0.3523193895816803,0.9275398254394532,0.9275398254394532,0.0,63.678977966308594,49.0,36979.53515625,0.0,352.94256591796875,1.0,281.5422668457031,283.899658203125,298.67340087890625,301.0987243652344,293.1499938964844,293.1499938964844,281.25,35479.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6810852885246277,1.0,0.0,0.0,3.749616861343384,3.7496418952941895,9.381387826579156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7361.63916015625,0.0,1642.8441162109375,1895.4371337890625,0.0,1464.7989501953125,0.9264035224914552,1.0,0.0,3.0,1.0,0.0
17658480,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.8821049928665161,0.3086741268634796,0.2783363163471222,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.7306185960769653,0.1724242866039276,0.1646565943956375,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.6883742809295654,0.1439992934465408,0.1018545106053352,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.7210404276847839,0.1651187390089035,0.1577926725149154,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.6463361978530884,0.1192235201597213,0.5452418327331543,284.990478515625,284.95001220703125,300.47235107421875,295.71112060546875,298.8104858398437,297.368408203125,284.9848327636719,1.0,0.3136859536170959,1.0,1.0,0.7175970673561096,1.0,-1.4976848363876345,0.694633424282074,0.8030513525009155,0.3523193895816803,0.9275398254394532,0.9275398254394532,0.0,63.678977966308594,49.0,36979.53515625,0.0,352.94256591796875,1.0,281.5422668457031,283.899658203125,298.67340087890625,301.0987243652344,293.1499938964844,293.1499938964844,281.25,35479.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6810852885246277,1.0,0.0,0.0,3.749616861343384,3.7496418952941895,9.381387826579156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7361.63916015625,0.0,1642.8441162109375,1895.4371337890625,0.0,1464.7989501953125,0.9264035224914552,1.0,0.0,3.0,1.0,0.0
17658540,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.898934543132782,0.3103107810020447,0.2797192931175232,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.7441402077674866,0.1741429269313812,0.1661183387041092,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.7025428414344788,0.1451871246099472,0.1025851517915725,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.734190046787262,0.1666594296693802,0.1590943485498428,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.6559707522392273,0.1187468767166137,0.5421245098114014,284.92633056640625,284.95001220703125,300.5067749023437,295.7314453125,298.8201599121094,297.35546875,284.9313659667969,1.0,0.308656632900238,1.0,1.0,0.716984748840332,1.0,-1.4997981786727903,0.6959048509597778,0.8038933873176575,0.3530015051364898,0.8606122732162476,0.8606122732162476,0.0,59.10894393920898,37.0,37241.78125,0.0,342.3148193359375,1.0,281.2579345703125,283.8648681640625,298.7497863769531,301.2438659667969,293.1499938964844,293.1499938964844,281.54998779296875,36271.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6900538802146912,1.0,0.0,0.0,3.4260921478271484,3.426114082336426,7.832337587387883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.0771484375,0.0,1299.945556640625,1895.4371337890625,0.0,1533.16162109375,0.8589010834693909,1.0,0.0,3.0,1.0,0.0
17658600,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.898934543132782,0.3103107810020447,0.2797192931175232,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.7441402077674866,0.1741429269313812,0.1661183387041092,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.7025428414344788,0.1451871246099472,0.1025851517915725,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.734190046787262,0.1666594296693802,0.1590943485498428,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.6559707522392273,0.1187468767166137,0.5421245098114014,284.92633056640625,284.95001220703125,300.5067749023437,295.7314453125,298.8201599121094,297.35546875,284.9313659667969,1.0,0.308656632900238,1.0,1.0,0.716984748840332,1.0,-1.4997981786727903,0.6959048509597778,0.8038933873176575,0.3530015051364898,0.8606122732162476,0.8606122732162476,0.0,59.10894393920898,37.0,37241.78125,0.0,342.3148193359375,1.0,281.2579345703125,283.8648681640625,298.7497863769531,301.2438659667969,293.1499938964844,293.1499938964844,281.54998779296875,36271.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6900538802146912,1.0,0.0,0.0,3.4260921478271484,3.426114082336426,7.832337587387883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.0771484375,0.0,1299.945556640625,1895.4371337890625,0.0,1533.16162109375,0.8589010834693909,1.0,0.0,3.0,1.0,0.0
17658660,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.931133270263672,0.3128083944320678,0.2815186977386474,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7682293653488159,0.1763095110654831,0.1677745580673217,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7251972556114197,0.1467407494783401,0.1033937856554985,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.7571236491203308,0.1686059534549713,0.1605520248413086,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.6754600405693054,0.1187299415469169,0.5401669144630432,284.99761962890625,284.95001220703125,300.5424499511719,295.7528991699219,298.8348083496094,297.349853515625,284.9920654296875,1.0,0.3011826872825622,1.0,1.0,0.7160415053367615,1.0,-1.50431489944458,0.6984862089157104,0.8058287501335144,0.3543681800365448,0.9326557517051696,0.9326557517051696,0.0,52.145206451416016,25.0,37142.53125,0.0,326.6766052246094,1.0,281.54229736328125,283.9016418457031,298.7239990234375,301.1570739746094,293.1499938964844,293.1499938964844,281.25,35435.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6797165870666504,1.0,0.0,0.0,3.763463497161865,3.763488531112671,9.450802735955222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7386.052734375,0.0,1658.75048828125,1895.4371337890625,0.0,1454.5050048828125,0.9297749400138856,1.0,0.0,3.0,1.0,0.0
17658720,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.931133270263672,0.3128083944320678,0.2815186977386474,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7682293653488159,0.1763095110654831,0.1677745580673217,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7251972556114197,0.1467407494783401,0.1033937856554985,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.7571236491203308,0.1686059534549713,0.1605520248413086,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.6754600405693054,0.1187299415469169,0.5401669144630432,284.99761962890625,284.95001220703125,300.5424499511719,295.7528991699219,298.8348083496094,297.349853515625,284.9920654296875,1.0,0.3011826872825622,1.0,1.0,0.7160415053367615,1.0,-1.50431489944458,0.6984862089157104,0.8058287501335144,0.3543681800365448,0.9326557517051696,0.9326557517051696,0.0,52.145206451416016,25.0,37142.53125,0.0,326.6766052246094,1.0,281.54229736328125,283.9016418457031,298.7239990234375,301.1570739746094,293.1499938964844,293.1499938964844,281.25,35435.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6797165870666504,1.0,0.0,0.0,3.763463497161865,3.763488531112671,9.450802735955222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7386.052734375,0.0,1658.75048828125,1895.4371337890625,0.0,1454.5050048828125,0.9297749400138856,1.0,0.0,3.0,1.0,0.0
