time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17658780,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.9770808219909668,0.3146104216575622,0.2829594612121582,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.8058356642723083,0.1783234775066375,0.1693939119577407,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.757280707359314,0.1481089442968368,0.1041437163949012,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9274597167969,0.7935312986373901,0.1703917533159256,0.161957710981369,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.7067684531211853,0.118718184530735,0.5386273264884949,284.9290466308594,284.95001220703125,300.57928466796875,295.7753601074219,298.84869384765625,297.34185791015625,284.9342346191406,1.0,0.2919697761535644,1.0,1.0,0.7150983214378357,1.0,-1.508729338645935,0.70100998878479,0.807719349861145,0.3557665050029754,0.8661378622055054,0.8661378622055054,0.0,43.818790435791016,25.0,37490.2890625,0.0,307.394287109375,1.0,281.2577514648437,283.8600769042969,298.8004150390625,301.3096008300781,293.1499938964844,293.1499938964844,281.54998779296875,36262.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6900747418403625,1.0,0.0,0.0,3.4541878700256348,3.454210042953491,7.96132212599332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6700.71044921875,0.0,1327.896484375,1895.4371337890625,0.0,1533.322509765625,0.865064799785614,1.0,0.0,3.0,1.0,0.0
17658840,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.9770808219909668,0.3146104216575622,0.2829594612121582,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.8058356642723083,0.1783234775066375,0.1693939119577407,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.757280707359314,0.1481089442968368,0.1041437163949012,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9274597167969,0.7935312986373901,0.1703917533159256,0.161957710981369,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.7067684531211853,0.118718184530735,0.5386273264884949,284.9290466308594,284.95001220703125,300.57928466796875,295.7753601074219,298.84869384765625,297.34185791015625,284.9342346191406,1.0,0.2919697761535644,1.0,1.0,0.7150983214378357,1.0,-1.508729338645935,0.70100998878479,0.807719349861145,0.3557665050029754,0.8661378622055054,0.8661378622055054,0.0,43.818790435791016,25.0,37490.2890625,0.0,307.394287109375,1.0,281.2577514648437,283.8600769042969,298.8004150390625,301.3096008300781,293.1499938964844,293.1499938964844,281.54998779296875,36262.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6900747418403625,1.0,0.0,0.0,3.4541878700256348,3.454210042953491,7.96132212599332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6700.71044921875,0.0,1327.896484375,1895.4371337890625,0.0,1533.322509765625,0.865064799785614,1.0,0.0,3.0,1.0,0.0
17658900,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9954790472984314,0.3158546984195709,0.2837856709957123,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8240616321563721,0.1794753074645996,0.170272871851921,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.7747418284416199,0.1489285230636596,0.1045641228556633,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.812336266040802,0.1714183539152145,0.1627230942249298,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.7217714190483093,0.1188310906291008,0.5382096767425537,285.0170593261719,284.95001220703125,300.5980834960937,295.78692626953125,298.8571472167969,297.34014892578125,285.0283508300781,1.0,0.288627415895462,1.0,1.0,0.714626669883728,1.0,-1.511696457862854,0.7026561498641968,0.809040367603302,0.3566361963748932,0.9297360181808472,0.9297360181808472,0.0,40.46415328979492,25.0,37258.890625,0.0,300.1376342773437,1.0,281.4989929199219,283.9472961425781,298.7470397949219,301.144287109375,293.1499938964844,293.1499938964844,281.54998779296875,35073.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6825991272926331,1.0,0.0,0.0,3.6330628395080566,3.633086681365967,8.807226095086662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6947.2333984375,0.0,1507.504638671875,1895.4371337890625,0.0,1476.2279052734375,0.9098170399665833,1.0,0.0,3.0,1.0,0.0
17658960,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9990000128746032,0.3175329267978668,0.2763517200946808,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8373886942863464,0.1806866526603698,0.1713214516639709,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7882150411605835,0.1498010009527206,0.1051045879721641,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.8255282044410706,0.1724993884563446,0.1636504679918289,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.7321098446846008,0.1190118640661239,0.5385209918022156,285.001220703125,284.95001220703125,300.6171569824219,295.7987060546875,298.8662414550781,297.3403015136719,284.99462890625,1.0,0.2856951355934143,1.0,1.0,0.7142293453216553,1.0,-1.509189486503601,0.7015056014060974,0.8076838850975037,0.3563196957111358,0.9417670369148254,0.9417670369148254,0.0,38.27542495727539,25.0,37349.1796875,0.0,292.7816772460937,1.0,281.5423278808594,283.89617919921875,298.77362060546875,301.2231140136719,293.1499938964844,293.1499938964844,281.25,35415.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6804961562156677,1.0,0.0,0.0,3.795100688934326,3.795125961303711,9.61036562330264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7417.23974609375,0.0,1696.12255859375,1895.4371337890625,0.0,1460.3636474609375,0.9374988079071044,1.0,0.0,3.0,1.0,0.0
17659020,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.9990000128746032,0.3237710297107696,0.2609357535839081,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.855874240398407,0.182738572359085,0.1732453405857086,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8062885999679565,0.1511764377355575,0.1060540601611137,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.843100905418396,0.1742967814207077,0.165334090590477,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.7454989552497864,0.1192107126116752,0.5390796661376953,284.91766357421875,284.95001220703125,300.6558837890625,295.82281494140625,298.887939453125,297.3479919433594,284.9236755371094,1.0,0.2805552184581756,1.0,1.0,0.7134347558021545,1.0,-1.493811845779419,0.6941236257553101,0.7996882796287537,0.3529137670993805,0.8603416681289673,0.8603416681289673,0.0,35.56892776489258,28.0,37188.328125,0.0,279.5804748535156,1.0,281.2578125,283.8536682128906,298.8400573730469,301.3407592773437,293.1499938964844,293.1499938964844,281.54998779296875,36413.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6894530057907104,1.0,0.0,0.0,3.434303045272827,3.434325218200684,7.869924161241215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6684.28369140625,0.0,1309.083984375,1895.4371337890625,0.0,1528.5328369140625,0.8601253628730774,1.0,0.0,3.0,1.0,0.0
17659080,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.9990000128746032,0.3237710297107696,0.2609357535839081,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.855874240398407,0.182738572359085,0.1732453405857086,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8062885999679565,0.1511764377355575,0.1060540601611137,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.843100905418396,0.1742967814207077,0.165334090590477,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.7454989552497864,0.1192107126116752,0.5390796661376953,284.91766357421875,284.95001220703125,300.6558837890625,295.82281494140625,298.887939453125,297.3479919433594,284.9236755371094,1.0,0.2805552184581756,1.0,1.0,0.7134347558021545,1.0,-1.493811845779419,0.6941236257553101,0.7996882796287537,0.3529137670993805,0.8603416681289673,0.8603416681289673,0.0,35.56892776489258,28.0,37188.328125,0.0,279.5804748535156,1.0,281.2578125,283.8536682128906,298.8400573730469,301.3407592773437,293.1499938964844,293.1499938964844,281.54998779296875,36413.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6894530057907104,1.0,0.0,0.0,3.434303045272827,3.434325218200684,7.869924161241215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6684.28369140625,0.0,1309.083984375,1895.4371337890625,0.0,1528.5328369140625,0.8601253628730774,1.0,0.0,3.0,1.0,0.0
17659140,297.4608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.9990000128746032,0.3323585987091064,0.2491646409034729,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.8718603253364563,0.1851181089878082,0.1753370463848114,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8204335570335388,0.1528668850660324,0.1071217432618141,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8581321835517883,0.1763952076435089,0.167166993021965,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7568808794021606,0.1198053732514381,0.540911853313446,284.9888916015625,284.95001220703125,300.6954040527344,295.8475952148437,298.9171142578125,297.3678283691406,284.9831848144531,1.0,0.2777743637561798,1.0,1.0,0.712640106678009,1.0,-1.4878679513931274,0.6914231181144714,0.7964447736740112,0.3518373370170593,0.9271717667579652,0.9271717667579652,0.0,33.778663635253906,31.0,36874.1484375,0.0,272.4386901855469,1.0,281.54229736328125,283.89288330078125,298.80859375,301.23004150390625,293.1499938964844,293.1499938964844,281.25,35504.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6768854260444641,1.0,0.0,0.0,3.749797344207764,3.749822378158569,9.382291068504856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7375.38134765625,0.0,1643.2513427734375,1895.4371337890625,0.0,1433.3316650390625,0.92643541097641,1.0,0.0,3.0,1.0,0.0
17659200,297.4608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.9990000128746032,0.3323585987091064,0.2491646409034729,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.8718603253364563,0.1851181089878082,0.1753370463848114,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8204335570335388,0.1528668850660324,0.1071217432618141,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8581321835517883,0.1763952076435089,0.167166993021965,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7568808794021606,0.1198053732514381,0.540911853313446,284.9888916015625,284.95001220703125,300.6954040527344,295.8475952148437,298.9171142578125,297.3678283691406,284.9831848144531,1.0,0.2777743637561798,1.0,1.0,0.712640106678009,1.0,-1.4878679513931274,0.6914231181144714,0.7964447736740112,0.3518373370170593,0.9271717667579652,0.9271717667579652,0.0,33.778663635253906,31.0,36874.1484375,0.0,272.4386901855469,1.0,281.54229736328125,283.89288330078125,298.80859375,301.23004150390625,293.1499938964844,293.1499938964844,281.25,35504.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6768854260444641,1.0,0.0,0.0,3.749797344207764,3.749822378158569,9.382291068504856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7375.38134765625,0.0,1643.2513427734375,1895.4371337890625,0.0,1433.3316650390625,0.92643541097641,1.0,0.0,3.0,1.0,0.0
17659260,297.498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9274597167969,0.9986861944198608,0.3400786519050598,0.2423391342163086,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.8827037215232849,0.1872550249099731,0.177385464310646,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.8292773365974426,0.1543187350034713,0.1081561744213104,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.8682761788368225,0.1782508641481399,0.1689503937959671,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.7642560601234436,0.120371900498867,0.5434098243713379,284.9266052246094,284.95001220703125,300.7355651855469,295.8729248046875,298.9445495605469,297.38250732421875,284.9322204589844,1.0,0.2768862545490265,1.0,1.0,0.7114214897155762,1.0,-1.488512396812439,0.6921589374542236,0.7963534593582153,0.3524680435657501,0.8605676293373108,0.8605676293373108,0.0,32.89510726928711,34.0,37152.6171875,0.0,270.481201171875,1.0,281.2579650878906,283.861328125,298.8882751464844,301.3755798339844,293.1499938964844,293.1499938964844,281.54998779296875,36264.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6851727366447449,1.0,0.0,0.0,3.422640085220337,3.4226620197296143,7.816561833351443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6690.7724609375,0.0,1296.4810791015625,1895.4371337890625,0.0,1495.7613525390625,0.8583466410636902,1.0,0.0,3.0,1.0,0.0
17659320,297.498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9274597167969,0.9986861944198608,0.3400786519050598,0.2423391342163086,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.8827037215232849,0.1872550249099731,0.177385464310646,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.8292773365974426,0.1543187350034713,0.1081561744213104,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.8682761788368225,0.1782508641481399,0.1689503937959671,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.7642560601234436,0.120371900498867,0.5434098243713379,284.9266052246094,284.95001220703125,300.7355651855469,295.8729248046875,298.9445495605469,297.38250732421875,284.9322204589844,1.0,0.2768862545490265,1.0,1.0,0.7114214897155762,1.0,-1.488512396812439,0.6921589374542236,0.7963534593582153,0.3524680435657501,0.8605676293373108,0.8605676293373108,0.0,32.89510726928711,34.0,37152.6171875,0.0,270.481201171875,1.0,281.2579650878906,283.861328125,298.8882751464844,301.3755798339844,293.1499938964844,293.1499938964844,281.54998779296875,36264.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6851727366447449,1.0,0.0,0.0,3.422640085220337,3.4226620197296143,7.816561833351443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6690.7724609375,0.0,1296.4810791015625,1895.4371337890625,0.0,1495.7613525390625,0.8583466410636902,1.0,0.0,3.0,1.0,0.0
17659380,297.5267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.9982957243919371,0.3474106788635254,0.2394051104784011,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8896775841712952,0.1897150576114654,0.1796105653047561,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8347712755203247,0.1560816764831543,0.1093170270323753,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8747150897979736,0.1804027706384658,0.1708910912275314,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.7684828639030457,0.1211848780512809,0.5466747879981995,285.0014343261719,284.95001220703125,300.7762145996094,295.898681640625,298.9723205566406,297.39617919921875,284.9960632324219,1.0,0.2775679230690002,1.0,1.0,0.7102029323577881,1.0,-1.495300531387329,0.6959893703460693,0.7993112206459045,0.3545115888118744,0.9361682534217834,0.9361682534217834,0.0,32.64288711547852,37.0,37172.69140625,0.0,272.7933044433594,1.0,281.5423278808594,283.8983459472656,298.87030029296875,301.3022155761719,293.1499938964844,293.1499938964844,281.25,35399.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6749057173728943,1.0,0.0,0.0,3.77197790145874,3.772002935409546,9.49361378843605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7414.2294921875,0.0,1668.513427734375,1895.4371337890625,0.0,1418.6224365234375,0.9319007992744446,1.0,0.0,3.0,1.0,0.0
17659440,297.5267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.9982957243919371,0.3474106788635254,0.2394051104784011,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8896775841712952,0.1897150576114654,0.1796105653047561,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8347712755203247,0.1560816764831543,0.1093170270323753,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8747150897979736,0.1804027706384658,0.1708910912275314,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.7684828639030457,0.1211848780512809,0.5466747879981995,285.0014343261719,284.95001220703125,300.7762145996094,295.898681640625,298.9723205566406,297.39617919921875,284.9960632324219,1.0,0.2775679230690002,1.0,1.0,0.7102029323577881,1.0,-1.495300531387329,0.6959893703460693,0.7993112206459045,0.3545115888118744,0.9361682534217834,0.9361682534217834,0.0,32.64288711547852,37.0,37172.69140625,0.0,272.7933044433594,1.0,281.5423278808594,283.8983459472656,298.87030029296875,301.3022155761719,293.1499938964844,293.1499938964844,281.25,35399.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6749057173728943,1.0,0.0,0.0,3.77197790145874,3.772002935409546,9.49361378843605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7414.2294921875,0.0,1668.513427734375,1895.4371337890625,0.0,1418.6224365234375,0.9319007992744446,1.0,0.0,3.0,1.0,0.0
17659500,297.5331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.9982919692993164,0.3504221439361572,0.239378809928894,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8916247487068176,0.1908221989870071,0.1807419210672378,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.836207389831543,0.1568422019481659,0.1099095493555069,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8764472007751465,0.1813581734895706,0.1718766093254089,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.769338846206665,0.1215161904692649,0.54844069480896,284.8777160644531,284.95001220703125,300.7967224121094,295.9117126464844,298.9844665527344,297.3994140625,284.8696594238281,1.0,0.2784195840358734,1.0,1.0,0.709593653678894,1.0,-1.500640869140625,0.6988810300827026,0.8017598390579224,0.3559957444667816,0.8530048727989197,0.8530048727989197,0.0,32.730220794677734,37.0,37531.4765625,0.0,275.3540344238281,1.0,281.296630859375,283.77606201171875,298.9590759277344,301.5218811035156,293.1499938964844,293.1499938964844,281.25,37031.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6838264465332031,1.0,0.0,0.0,3.609349489212036,3.6093733310699454,8.692629762663273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7107.1728515625,0.0,1496.0439453125,1895.4371337890625,0.0,1485.5269775390625,0.8853911757469177,1.0,0.0,3.0,1.0,0.0
17659560,297.5350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350280761719,0.9984692931175232,0.3530377447605133,0.240656778216362,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.8919137716293335,0.1918829381465912,0.1817430555820465,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93243408203125,0.836195170879364,0.1575578451156616,0.1104088723659515,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.8765669465065002,0.1822652518749237,0.1727351397275924,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.7687659859657288,0.1217876821756362,0.5497360229492188,284.93438720703125,284.95001220703125,300.8172607421875,295.9247741699219,298.9952392578125,297.40008544921875,284.93878173828125,1.0,0.2795524895191192,1.0,1.0,0.7091875672340393,1.0,-1.5065611600875854,0.7019945979118347,0.804566502571106,0.3575531244277954,0.8735496997833252,0.8735496997833252,0.0,32.9896125793457,40.0,37749.6328125,0.0,278.6285705566406,1.0,281.2580261230469,283.8519897460937,298.95416259765625,301.4749755859375,293.1499938964844,293.1499938964844,281.54998779296875,36165.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6861656308174133,1.0,0.0,0.0,3.4892444610595703,3.489267110824585,8.123741395138495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6739.05029296875,0.0,1362.74755859375,1895.4371337890625,0.0,1503.33203125,0.8734720349311829,1.0,0.0,3.0,1.0,0.0
17659620,297.53546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.9989821910858154,0.357968121767044,0.2448340207338333,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8910991549491882,0.1943513751029968,0.1840133219957351,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8350539207458496,0.1593203395605087,0.1115974858403205,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8754469752311707,0.1844015270471573,0.1746984273195266,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.7663550972938538,0.1225074827671051,0.5528714060783386,285.0177307128906,284.95001220703125,300.85858154296875,295.9510498046875,299.0172119140625,297.4016418457031,285.0126342773437,1.0,0.2825974225997925,1.0,1.0,0.7083753347396851,1.0,-1.521846890449524,0.7099360823631287,0.8119108080863953,0.3615035116672516,0.9631807804107666,0.9631807804107666,0.0,33.784950256347656,43.0,37941.73046875,0.0,287.51617431640625,1.0,281.5429077148437,283.8969421386719,298.9344482421875,301.4111328125,293.1499938964844,293.1499938964844,281.25,35325.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6782565116882324,1.0,0.0,0.0,3.854011058807373,3.854037046432495,9.911038887366883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7502.193359375,0.0,1766.8768310546875,1895.4371337890625,0.0,1443.5654296875,0.9508054256439208,1.0,0.0,3.0,1.0,0.0
17659680,297.53546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.9989821910858154,0.357968121767044,0.2448340207338333,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8910991549491882,0.1943513751029968,0.1840133219957351,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8350539207458496,0.1593203395605087,0.1115974858403205,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8754469752311707,0.1844015270471573,0.1746984273195266,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.7663550972938538,0.1225074827671051,0.5528714060783386,285.0177307128906,284.95001220703125,300.85858154296875,295.9510498046875,299.0172119140625,297.4016418457031,285.0126342773437,1.0,0.2825974225997925,1.0,1.0,0.7083753347396851,1.0,-1.521846890449524,0.7099360823631287,0.8119108080863953,0.3615035116672516,0.9631807804107666,0.9631807804107666,0.0,33.784950256347656,43.0,37941.73046875,0.0,287.51617431640625,1.0,281.5429077148437,283.8969421386719,298.9344482421875,301.4111328125,293.1499938964844,293.1499938964844,281.25,35325.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6782565116882324,1.0,0.0,0.0,3.854011058807373,3.854037046432495,9.911038887366883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7502.193359375,0.0,1766.8768310546875,1895.4371337890625,0.0,1443.5654296875,0.9508054256439208,1.0,0.0,3.0,1.0,0.0
17659740,297.517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.9990000128746032,0.361080139875412,0.2520004510879516,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.886620283126831,0.1964689195156097,0.1861518919467926,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.931640625,0.8307645320892334,0.1607387214899063,0.1126882433891296,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.8707818388938904,0.1861927658319473,0.1765278428792953,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292907714844,0.760831892490387,0.1229149475693702,0.5553385019302368,284.9338073730469,284.95001220703125,300.8999938964844,295.9774169921875,299.0342102050781,297.3934631347656,284.9405822753906,1.0,0.2864943146705627,1.0,1.0,0.7075631618499756,1.0,-1.5394843816757202,0.7190379500389099,0.8204464912414551,0.3661191463470459,0.894879937171936,0.894879937171936,0.0,35.06112289428711,46.0,38657.84375,0.0,298.91229248046875,1.0,281.2568359375,283.832275390625,299.0164794921875,301.59375,293.1499938964844,293.1499938964844,281.54998779296875,36248.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.691496729850769,1.0,0.0,0.0,3.594085693359375,3.594109058380127,8.619263098808005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6803.28857421875,0.0,1473.6739501953125,1895.4371337890625,0.0,1544.3035888671875,0.8959298133850098,1.0,0.0,3.0,1.0,0.0
17659800,297.517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.9990000128746032,0.361080139875412,0.2520004510879516,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.886620283126831,0.1964689195156097,0.1861518919467926,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.931640625,0.8307645320892334,0.1607387214899063,0.1126882433891296,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.8707818388938904,0.1861927658319473,0.1765278428792953,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292907714844,0.760831892490387,0.1229149475693702,0.5553385019302368,284.9338073730469,284.95001220703125,300.8999938964844,295.9774169921875,299.0342102050781,297.3934631347656,284.9405822753906,1.0,0.2864943146705627,1.0,1.0,0.7075631618499756,1.0,-1.5394843816757202,0.7190379500389099,0.8204464912414551,0.3661191463470459,0.894879937171936,0.894879937171936,0.0,35.06112289428711,46.0,38657.84375,0.0,298.91229248046875,1.0,281.2568359375,283.832275390625,299.0164794921875,301.59375,293.1499938964844,293.1499938964844,281.54998779296875,36248.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.691496729850769,1.0,0.0,0.0,3.594085693359375,3.594109058380127,8.619263098808005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6803.28857421875,0.0,1473.6739501953125,1895.4371337890625,0.0,1544.3035888671875,0.8959298133850098,1.0,0.0,3.0,1.0,0.0
17659860,297.49725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.9990000128746032,0.3636554479598999,0.2607865333557129,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8803644180297852,0.1989004760980606,0.1884020417928695,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.8249903917312622,0.1624539643526077,0.1138557121157646,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.8644223213195801,0.1882690638303756,0.1784502416849136,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.7537307143211365,0.1234109252691268,0.5575923919677734,285.0364990234375,284.95001220703125,300.9414367675781,296.0037536621094,299.05084228515625,297.3849182128906,285.0323791503906,1.0,0.2910425364971161,1.0,1.0,0.7071313261985779,1.0,-1.5591473579406738,0.7289975881576538,0.83014976978302,0.3711901605129242,1.0,1.0,0.0,36.69278717041016,49.0,38928.1171875,0.0,312.4547119140625,1.0,281.5437316894531,283.8943786621094,298.9919738769531,301.5283203125,293.1499938964844,293.1499938964844,281.25,35298.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6844183206558228,1.0,0.0,0.0,3.959213972091675,3.959240913391113,1.0459507393534295e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7611.30859375,0.0,1899.473388671875,1895.4371337890625,0.0,1490.02197265625,0.9755992293357848,1.0,0.0,3.0,1.0,0.0
17659920,297.49725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.9990000128746032,0.3636554479598999,0.2607865333557129,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8803644180297852,0.1989004760980606,0.1884020417928695,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.8249903917312622,0.1624539643526077,0.1138557121157646,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.8644223213195801,0.1882690638303756,0.1784502416849136,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.7537307143211365,0.1234109252691268,0.5575923919677734,285.0364990234375,284.95001220703125,300.9414367675781,296.0037536621094,299.05084228515625,297.3849182128906,285.0323791503906,1.0,0.2910425364971161,1.0,1.0,0.7071313261985779,1.0,-1.5591473579406738,0.7289975881576538,0.83014976978302,0.3711901605129242,1.0,1.0,0.0,36.69278717041016,49.0,38928.1171875,0.0,312.4547119140625,1.0,281.5437316894531,283.8943786621094,298.9919738769531,301.5283203125,293.1499938964844,293.1499938964844,281.25,35298.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6844183206558228,1.0,0.0,0.0,3.959213972091675,3.959240913391113,1.0459507393534295e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7611.30859375,0.0,1899.473388671875,1895.4371337890625,0.0,1490.02197265625,0.9755992293357848,1.0,0.0,3.0,1.0,0.0
17659980,297.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.9990000128746032,0.3644928336143493,0.2712763249874115,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.8720541596412659,0.2009414434432983,0.1905166953802108,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.8173208832740784,0.1637867242097854,0.1149218901991844,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.8561397194862366,0.1899632662534713,0.1802352964878082,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.745013952255249,0.1235736161470413,0.5591455101966858,284.9273376464844,284.95001220703125,300.98272705078125,296.02996826171875,299.06317138671875,297.3683776855469,284.9345092773437,1.0,0.2960830926895141,1.0,1.0,0.706699550151825,1.0,-1.579567313194275,0.7393093109130859,0.8402579426765442,0.3765643537044525,0.9245182275772096,0.9245182275772096,0.0,38.711082458496094,52.0,39750.84765625,0.0,327.7221069335937,1.0,281.2559509277344,283.7986145019531,299.0737609863281,301.720458984375,293.1499938964844,293.1499938964844,280.95001220703125,36312.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6985998749732971,1.0,0.0,0.0,3.7385895252227774,3.738614320755005,9.326288363809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7685.09521484375,0.0,1636.3720703125,1895.4371337890625,0.0,1599.7213134765625,0.9270196557044984,1.0,0.0,3.0,1.0,0.0
17660040,297.46197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.9990000128746032,0.3644928336143493,0.2712763249874115,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.8720541596412659,0.2009414434432983,0.1905166953802108,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.8173208832740784,0.1637867242097854,0.1149218901991844,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.8561397194862366,0.1899632662534713,0.1802352964878082,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.745013952255249,0.1235736161470413,0.5591455101966858,284.9273376464844,284.95001220703125,300.98272705078125,296.02996826171875,299.06317138671875,297.3683776855469,284.9345092773437,1.0,0.2960830926895141,1.0,1.0,0.706699550151825,1.0,-1.579567313194275,0.7393093109130859,0.8402579426765442,0.3765643537044525,0.9245182275772096,0.9245182275772096,0.0,38.711082458496094,52.0,39750.84765625,0.0,327.7221069335937,1.0,281.2559509277344,283.7986145019531,299.0737609863281,301.720458984375,293.1499938964844,293.1499938964844,280.95001220703125,36312.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6985998749732971,1.0,0.0,0.0,3.7385895252227774,3.738614320755005,9.326288363809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7685.09521484375,0.0,1636.3720703125,1895.4371337890625,0.0,1599.7213134765625,0.9270196557044984,1.0,0.0,3.0,1.0,0.0
17660100,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8206481933594,0.9990000128746032,0.3643502593040466,0.2771766483783722,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82275390625,0.8672518730163574,0.201883003115654,0.191482663154602,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82452392578125,0.8127765655517578,0.1643771678209304,0.1153896003961563,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231811523437,0.8513993620872498,0.1907291263341903,0.181035429239273,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282165527344,0.7401094436645508,0.1235496178269386,0.55941241979599,284.8217468261719,284.95001220703125,301.0032958984375,296.0429992675781,299.0682983398437,297.3582458496094,284.8199462890625,1.0,0.2987233996391296,1.0,1.0,0.7064836621284485,1.0,-1.589653253555298,0.7444027066230774,0.8452505469322205,0.3792418539524078,0.8331124186515808,0.8331124186515808,0.0,39.8580436706543,52.0,40099.28515625,0.0,335.8037109375,1.0,280.9992370605469,283.6834411621094,299.11163330078125,301.8678283691406,293.1499938964844,293.1499938964844,280.95001220703125,37526.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7068729400634766,1.0,0.0,0.0,3.5498716831207275,3.5498948097229004,8.408500775658467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7325.48388671875,0.0,1435.7086181640625,1895.4371337890625,0.0,1665.409423828125,0.8697761297225952,1.0,0.0,3.0,1.0,0.0
17660160,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.9990000128746032,0.3640069365501404,0.2834475338459015,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.8621753454208374,0.2028490155935287,0.1923883408308029,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.8077982664108276,0.1649904996156692,0.1158147379755973,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.846409022808075,0.1915137469768524,0.1817746460437774,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.7349579930305481,0.1235034465789794,0.5593416690826416,284.9169006347656,284.95001220703125,301.0237731933594,296.0559387207031,299.0730895996094,297.34765625,284.9147033691406,1.0,0.301419198513031,1.0,1.0,0.7063961625099182,1.0,-1.5995818376541138,0.7493727803230286,0.8502090573310852,0.3818377554416656,0.8691959977149963,0.8691959977149963,0.0,41.08634948730469,55.0,40587.0390625,0.0,344.1218566894531,1.0,280.9588317871094,283.772216796875,299.08062744140625,301.7813720703125,293.1499938964844,293.1499938964844,281.25,36015.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7071744203567505,1.0,0.0,0.0,3.467303991317749,3.467326402664185,8.021898452170717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.36962890625,0.0,1339.3624267578125,1895.4371337890625,0.0,1667.8258056640625,0.869195818901062,1.0,0.0,3.0,1.0,0.0
17660220,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.9990000128746032,0.3633867502212524,0.2955458760261535,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.8535710573196411,0.2051405161619186,0.1945569515228271,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7989267110824585,0.1665541678667068,0.116914264857769,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.8379075527191162,0.193416878581047,0.183582916855812,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.725805401802063,0.1236090064048767,0.5599977970123291,284.98553466796875,284.95001220703125,301.0644226074219,296.0815124511719,299.08526611328125,297.33160400390625,284.9842529296875,1.0,0.3069964349269867,1.0,1.0,0.7062211632728577,1.0,-1.6209877729415894,0.7600798010826111,0.8609079718589783,0.3874416053295135,0.9306462407112122,0.9306462407112122,0.0,43.56930923461914,43.0,40688.1171875,0.0,361.9247741699219,1.0,281.24200439453125,283.8241882324219,299.0596923828125,301.70391845703125,293.1499938964844,293.1499938964844,280.95001220703125,35539.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6979553699493408,1.0,0.0,0.0,3.7610042095184326,3.7610292434692383,9.438455776944464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7743.97998046875,0.0,1656.6585693359375,1895.4371337890625,0.0,1594.6546630859375,0.9287518858909608,1.0,0.0,3.0,1.0,0.0
17660280,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.9990000128746032,0.3633867502212524,0.2955458760261535,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.8535710573196411,0.2051405161619186,0.1945569515228271,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7989267110824585,0.1665541678667068,0.116914264857769,297.3059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.8379075527191162,0.193416878581047,0.183582916855812,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.725805401802063,0.1236090064048767,0.5599977970123291,284.98553466796875,284.95001220703125,301.0644226074219,296.0815124511719,299.08526611328125,297.33160400390625,284.9842529296875,1.0,0.3069964349269867,1.0,1.0,0.7062211632728577,1.0,-1.6209877729415894,0.7600798010826111,0.8609079718589783,0.3874416053295135,0.9306462407112122,0.9306462407112122,0.0,43.56930923461914,43.0,40688.1171875,0.0,361.9247741699219,1.0,281.24200439453125,283.8241882324219,299.0596923828125,301.70391845703125,293.1499938964844,293.1499938964844,280.95001220703125,35539.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6979553699493408,1.0,0.0,0.0,3.7610042095184326,3.7610292434692383,9.438455776944464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7743.97998046875,0.0,1656.6585693359375,1895.4371337890625,0.0,1594.6546630859375,0.9287518858909608,1.0,0.0,3.0,1.0,0.0
17660340,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.9990000128746032,0.3630872368812561,0.2941108047962188,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.8576931357383728,0.2071120887994766,0.1964919120073318,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.8024246692657471,0.1678039729595184,0.1178390085697174,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296875,0.8414510488510132,0.1950065344572067,0.1851567775011062,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.7267851233482361,0.1234915032982826,0.5597158074378967,284.93048095703125,284.95001220703125,301.1045837402344,296.10662841796875,299.0970458984375,297.3173217773437,284.9319763183594,1.0,0.3066876828670501,1.0,1.0,0.7060462236404419,1.0,-1.624265193939209,0.7617499828338623,0.8625151515007019,0.3884585797786712,0.8735060095787048,0.8735060095787048,0.0,43.38484191894531,46.0,41126.53125,0.0,363.124267578125,1.0,280.9576416015625,283.77789306640625,299.1350402832031,301.86883544921875,293.1499938964844,293.1499938964844,281.25,36192.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7087976932525635,1.0,0.0,0.0,3.497627258300781,3.497649908065796,8.162822382473678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7018.107421875,0.0,1371.541748046875,1895.4371337890625,0.0,1680.8624267578125,0.8742520809173584,1.0,0.0,3.0,1.0,0.0
17660400,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.9990000128746032,0.3630872368812561,0.2941108047962188,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.8576931357383728,0.2071120887994766,0.1964919120073318,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.8024246692657471,0.1678039729595184,0.1178390085697174,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296875,0.8414510488510132,0.1950065344572067,0.1851567775011062,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.7267851233482361,0.1234915032982826,0.5597158074378967,284.93048095703125,284.95001220703125,301.1045837402344,296.10662841796875,299.0970458984375,297.3173217773437,284.9319763183594,1.0,0.3066876828670501,1.0,1.0,0.7060462236404419,1.0,-1.624265193939209,0.7617499828338623,0.8625151515007019,0.3884585797786712,0.8735060095787048,0.8735060095787048,0.0,43.38484191894531,46.0,41126.53125,0.0,363.124267578125,1.0,280.9576416015625,283.77789306640625,299.1350402832031,301.86883544921875,293.1499938964844,293.1499938964844,281.25,36192.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7087976932525635,1.0,0.0,0.0,3.497627258300781,3.497649908065796,8.162822382473678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7018.107421875,0.0,1371.541748046875,1895.4371337890625,0.0,1680.8624267578125,0.8742520809173584,1.0,0.0,3.0,1.0,0.0
17660460,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.9990000128746032,0.3655898571014404,0.2942845821380615,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8604878783226013,0.209392711520195,0.1985628753900528,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.804631233215332,0.1693466454744339,0.118858553469181,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.8437190651893616,0.1968769282102584,0.1868474334478378,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.7267420887947083,0.1236224547028541,0.5599392652511597,284.9954833984375,284.95001220703125,301.14410400390625,296.13116455078125,299.1160888671875,297.3168640136719,284.991455078125,1.0,0.3079301118850708,1.0,1.0,0.7058365941047668,1.0,-1.630473494529724,0.7649500370025635,0.8655235171318054,0.3900456130504608,0.9420753717422484,0.9420753717422484,0.0,43.53147506713867,49.0,41016.359375,0.0,366.7923889160156,1.0,281.24267578125,283.8204650878906,299.1104431152344,301.7813720703125,293.1499938964844,293.1499938964844,280.95001220703125,35510.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7001645565032959,1.0,0.0,0.0,3.802182197570801,3.8022074699401855,9.64626337918162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7793.17822265625,0.0,1705.345947265625,1895.4371337890625,0.0,1612.052001953125,0.9381641745567322,1.0,0.0,3.0,1.0,0.0
17660520,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.9990000128746032,0.3655898571014404,0.2942845821380615,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8604878783226013,0.209392711520195,0.1985628753900528,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.804631233215332,0.1693466454744339,0.118858553469181,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.8437190651893616,0.1968769282102584,0.1868474334478378,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.7267420887947083,0.1236224547028541,0.5599392652511597,284.9954833984375,284.95001220703125,301.14410400390625,296.13116455078125,299.1160888671875,297.3168640136719,284.991455078125,1.0,0.3079301118850708,1.0,1.0,0.7058365941047668,1.0,-1.630473494529724,0.7649500370025635,0.8655235171318054,0.3900456130504608,0.9420753717422484,0.9420753717422484,0.0,43.53147506713867,49.0,41016.359375,0.0,366.7923889160156,1.0,281.24267578125,283.8204650878906,299.1104431152344,301.7813720703125,293.1499938964844,293.1499938964844,280.95001220703125,35510.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7001645565032959,1.0,0.0,0.0,3.802182197570801,3.8022074699401855,9.64626337918162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7793.17822265625,0.0,1705.345947265625,1895.4371337890625,0.0,1612.052001953125,0.9381641745567322,1.0,0.0,3.0,1.0,0.0
17660580,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.9990000128746032,0.3671663105487823,0.2978840470314026,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.8598418235778809,0.2113743424415588,0.2005340009927749,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.8034706711769104,0.1706008166074752,0.1198058128356933,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93438720703125,0.842732846736908,0.1984541267156601,0.1884366273880005,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.931396484375,0.7241595387458801,0.1236318722367286,0.5603086352348328,284.93511962890625,284.95001220703125,301.182861328125,296.15496826171875,299.13262939453125,297.3119201660156,284.93701171875,1.0,0.3102208971977234,1.0,1.0,0.7056270241737366,1.0,-1.6406489610671997,0.7701037526130676,0.8705452084541321,0.3927392363548279,0.8837302923202515,0.8837302923202515,0.0,44.35944366455078,37.0,41577.9765625,0.0,374.4956970214844,1.0,280.9573669433594,283.7709350585937,299.1812744140625,301.93914794921875,293.1499938964844,293.1499938964844,281.25,36151.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7104019522666931,1.0,0.0,0.0,3.543410539627075,3.543433666229248,8.377920721613918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.3759765625,0.0,1418.886962890625,1895.4371337890625,0.0,1693.79052734375,0.8844651579856873,1.0,0.0,3.0,1.0,0.0
