time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17660640,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.9990000128746032,0.3671663105487823,0.2978840470314026,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.8598418235778809,0.2113743424415588,0.2005340009927749,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.8034706711769104,0.1706008166074752,0.1198058128356933,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93438720703125,0.842732846736908,0.1984541267156601,0.1884366273880005,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.931396484375,0.7241595387458801,0.1236318722367286,0.5603086352348328,284.93511962890625,284.95001220703125,301.182861328125,296.15496826171875,299.13262939453125,297.3119201660156,284.93701171875,1.0,0.3102208971977234,1.0,1.0,0.7056270241737366,1.0,-1.6406489610671997,0.7701037526130676,0.8705452084541321,0.3927392363548279,0.8837302923202515,0.8837302923202515,0.0,44.35944366455078,37.0,41577.9765625,0.0,374.4956970214844,1.0,280.9573669433594,283.7709350585937,299.1812744140625,301.93914794921875,293.1499938964844,293.1499938964844,281.25,36151.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7104019522666931,1.0,0.0,0.0,3.543410539627075,3.543433666229248,8.377920721613918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.3759765625,0.0,1418.886962890625,1895.4371337890625,0.0,1693.79052734375,0.8844651579856873,1.0,0.0,3.0,1.0,0.0
17660700,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.9990000128746032,0.3683012723922729,0.2952719926834106,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8637216687202454,0.2124911844730377,0.2015005648136139,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8069381713867188,0.171346440911293,0.1202643811702728,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.846191942691803,0.1993552893400192,0.1892056167125702,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.7261566519737244,0.1237059384584426,0.5603546500205994,285.0213928222656,284.95001220703125,301.201904296875,296.16656494140625,299.1413269042969,297.31121826171875,285.02978515625,1.0,0.3093041777610779,1.0,1.0,0.7055222392082214,1.0,-1.6402119398117063,0.7699135541915894,0.870298445224762,0.3927190601825714,0.9475615620613098,0.9475615620613098,0.0,43.89360809326172,37.0,41252.19921875,0.0,372.959716796875,1.0,281.200927734375,283.8607177734375,299.1317749023437,301.77325439453125,293.1499938964844,293.1499938964844,281.25,35102.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7036300301551819,1.0,0.0,0.0,3.705583095550537,3.705607652664185,9.162340575130656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7327.5556640625,0.0,1589.0699462890625,1895.4371337890625,0.0,1639.5177001953125,0.9257512092590332,1.0,0.0,3.0,1.0,0.0
17660760,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.9990000128746032,0.3703970313072204,0.2889487743377685,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8715162873268127,0.2136603593826294,0.2025564312934875,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.813849151134491,0.1721404194831848,0.1207837462425232,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8533388376235962,0.2003040909767151,0.1900547593832016,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.7311439514160156,0.123837411403656,0.5606616139411926,284.9951477050781,284.95001220703125,301.220703125,296.1779479980469,299.1516418457031,297.3140563964844,284.990478515625,1.0,0.3073073327541351,1.0,1.0,0.7053366899490356,1.0,-1.6359033584594729,0.7678450345993042,0.8680583834648132,0.3916619718074798,0.9518550038337708,0.9518550038337708,0.0,42.71504211425781,40.0,41246.6796875,0.0,367.3858947753906,1.0,281.24285888671875,283.81103515625,299.1573791503906,301.8494567871094,293.1499938964844,293.1499938964844,280.95001220703125,35542.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7019811272621155,1.0,0.0,0.0,3.8388071060180655,3.83883285522461,9.83299514700775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7828.05322265625,0.0,1749.9447021484375,1895.4371337890625,0.0,1626.4228515625,0.9468784332275392,1.0,0.0,3.0,1.0,0.0
17660820,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.9990000128746032,0.3750939667224884,0.2836081981658935,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.8798146843910217,0.2156349867582321,0.2044581025838852,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.8205815553665161,0.1733842343091964,0.1216766834259033,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.8607736825942993,0.2018505483865738,0.191551923751831,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.7355594635009766,0.1239542067050933,0.5611411333084106,284.927001953125,284.95001220703125,301.2575378417969,296.20001220703125,299.1723327636719,297.3196105957031,284.9291076660156,1.0,0.3064947426319122,1.0,1.0,0.7049655318260193,1.0,-1.6352118253707886,0.7676869630813599,0.8675248622894287,0.3914997577667236,0.8838804364204407,0.8838804364204407,0.0,41.79140472412109,43.0,41520.15234375,0.0,364.4515075683594,1.0,280.9571838378906,283.7611083984375,299.2193603515625,301.97979736328125,293.1499938964844,293.1499938964844,281.25,36235.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108176946640015,1.0,0.0,0.0,3.5501797199249268,3.5502028465271,8.409961083089001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.2421875,0.0,1426.635498046875,1895.4371337890625,0.0,1697.1475830078125,0.8856820464134216,1.0,0.0,3.0,1.0,0.0
17660880,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.9990000128746032,0.3750939667224884,0.2836081981658935,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.8798146843910217,0.2156349867582321,0.2044581025838852,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.8205815553665161,0.1733842343091964,0.1216766834259033,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.8607736825942993,0.2018505483865738,0.191551923751831,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.7355594635009766,0.1239542067050933,0.5611411333084106,284.927001953125,284.95001220703125,301.2575378417969,296.20001220703125,299.1723327636719,297.3196105957031,284.9291076660156,1.0,0.3064947426319122,1.0,1.0,0.7049655318260193,1.0,-1.6352118253707886,0.7676869630813599,0.8675248622894287,0.3914997577667236,0.8838804364204407,0.8838804364204407,0.0,41.79140472412109,43.0,41520.15234375,0.0,364.4515075683594,1.0,280.9571838378906,283.7611083984375,299.2193603515625,301.97979736328125,293.1499938964844,293.1499938964844,281.25,36235.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108176946640015,1.0,0.0,0.0,3.5501797199249268,3.5502028465271,8.409961083089001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.2421875,0.0,1426.635498046875,1895.4371337890625,0.0,1697.1475830078125,0.8856820464134216,1.0,0.0,3.0,1.0,0.0
17660940,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.9990000128746032,0.3800105452537536,0.2821199297904968,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8844912648200989,0.2179859280586242,0.2065719813108444,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.82411789894104,0.1749806255102157,0.1227179765701294,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8647803068161011,0.2037374377250671,0.1932363212108612,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.7373273372650146,0.1243576854467392,0.5625386238098145,284.9994506835937,284.95001220703125,301.2932434082031,296.2210388183594,299.1946105957031,297.328369140625,284.9954833984375,1.0,0.3071738481521606,1.0,1.0,0.7045944333076477,1.0,-1.6409094333648682,0.7706926465034485,0.8702168464660645,0.3930535614490509,0.9583289623260498,0.9583289623260498,0.0,41.65026092529297,46.0,41402.35546875,0.0,367.0677490234375,1.0,281.2430725097656,283.8105773925781,299.1955871582031,301.89031982421875,293.1499938964844,293.1499938964844,280.95001220703125,35500.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7011500597000122,1.0,0.0,0.0,3.854025840759277,3.8540518283844,9.91111505754816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.919921875,0.0,1768.2745361328125,1895.4371337890625,0.0,1619.8411865234375,0.9500691890716552,1.0,0.0,3.0,1.0,0.0
17661000,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.9990000128746032,0.3800105452537536,0.2821199297904968,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8844912648200989,0.2179859280586242,0.2065719813108444,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.82411789894104,0.1749806255102157,0.1227179765701294,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8647803068161011,0.2037374377250671,0.1932363212108612,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.7373273372650146,0.1243576854467392,0.5625386238098145,284.9994506835937,284.95001220703125,301.2932434082031,296.2210388183594,299.1946105957031,297.328369140625,284.9954833984375,1.0,0.3071738481521606,1.0,1.0,0.7045944333076477,1.0,-1.6409094333648682,0.7706926465034485,0.8702168464660645,0.3930535614490509,0.9583289623260498,0.9583289623260498,0.0,41.65026092529297,46.0,41402.35546875,0.0,367.0677490234375,1.0,281.2430725097656,283.8105773925781,299.1955871582031,301.89031982421875,293.1499938964844,293.1499938964844,280.95001220703125,35500.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7011500597000122,1.0,0.0,0.0,3.854025840759277,3.8540518283844,9.91111505754816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.919921875,0.0,1768.2745361328125,1895.4371337890625,0.0,1619.8411865234375,0.9500691890716552,1.0,0.0,3.0,1.0,0.0
17661060,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.9990000128746032,0.3833509087562561,0.2841249108314514,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.8852835297584534,0.2200148850679397,0.2085856795310974,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.929443359375,0.8243159651756287,0.1762663275003433,0.123685598373413,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93017578125,0.865090012550354,0.2053107619285583,0.1948191523551941,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.7362813949584961,0.1245965585112571,0.5639479160308838,284.9308776855469,284.95001220703125,301.32763671875,296.24090576171875,299.2122802734375,297.3288879394531,284.9339294433594,1.0,0.3090712428092956,1.0,1.0,0.7040613293647766,1.0,-1.650486946105957,0.77568519115448,0.8748018145561218,0.3957164585590362,0.8937594294548035,0.8937594294548035,0.0,42.17250442504883,49.0,41952.328125,0.0,373.6330261230469,1.0,280.9569091796875,283.7545166015625,299.2662658691406,302.0489196777344,293.1499938964844,293.1499938964844,281.25,36207.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112930417060852,1.0,0.0,0.0,3.593472957611084,3.593496322631836,8.616324294052902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.6396484375,0.0,1472.7088623046875,1895.4371337890625,0.0,1700.989990234375,0.8953543305397034,1.0,0.0,3.0,1.0,0.0
17661120,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.9990000128746032,0.3833509087562561,0.2841249108314514,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.8852835297584534,0.2200148850679397,0.2085856795310974,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.929443359375,0.8243159651756287,0.1762663275003433,0.123685598373413,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93017578125,0.865090012550354,0.2053107619285583,0.1948191523551941,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.7362813949584961,0.1245965585112571,0.5639479160308838,284.9308776855469,284.95001220703125,301.32763671875,296.24090576171875,299.2122802734375,297.3288879394531,284.9339294433594,1.0,0.3090712428092956,1.0,1.0,0.7040613293647766,1.0,-1.650486946105957,0.77568519115448,0.8748018145561218,0.3957164585590362,0.8937594294548035,0.8937594294548035,0.0,42.17250442504883,49.0,41952.328125,0.0,373.6330261230469,1.0,280.9569091796875,283.7545166015625,299.2662658691406,302.0489196777344,293.1499938964844,293.1499938964844,281.25,36207.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112930417060852,1.0,0.0,0.0,3.593472957611084,3.593496322631836,8.616324294052902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.6396484375,0.0,1472.7088623046875,1895.4371337890625,0.0,1700.989990234375,0.8953543305397034,1.0,0.0,3.0,1.0,0.0
17661180,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9990000128746032,0.3863069415092468,0.2883832156658172,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8839444518089294,0.2224081009626388,0.2107761353254318,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8227449059486389,0.1778879165649414,0.124772623181343,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8633639812469482,0.2072118818759918,0.1965540051460266,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.7336024045944214,0.1250136494636535,0.5656898617744446,285.0130920410156,284.95001220703125,301.36065673828125,296.2594909667969,299.2297668457031,297.3297424316406,285.00946044921875,1.0,0.3119347989559173,1.0,1.0,0.7035282254219055,1.0,-1.6637061834335327,0.7824951410293579,0.8812111020088196,0.3993444740772247,0.9811926484107972,0.9811926484107972,0.0,43.15430450439453,52.0,42027.0703125,0.0,383.54681396484375,1.0,281.24346923828125,283.8096618652344,299.2425537109375,301.9728698730469,293.1499938964844,293.1499938964844,280.95001220703125,35432.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7033886909484863,1.0,0.0,0.0,3.914819478988648,3.914845943450928,1.022625838231761e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7926.3427734375,0.0,1843.6802978515625,1895.4371337890625,0.0,1637.5982666015625,0.9644182324409484,1.0,0.0,3.0,1.0,0.0
17661240,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9990000128746032,0.3863069415092468,0.2883832156658172,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8839444518089294,0.2224081009626388,0.2107761353254318,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8227449059486389,0.1778879165649414,0.124772623181343,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8633639812469482,0.2072118818759918,0.1965540051460266,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.7336024045944214,0.1250136494636535,0.5656898617744446,285.0130920410156,284.95001220703125,301.36065673828125,296.2594909667969,299.2297668457031,297.3297424316406,285.00946044921875,1.0,0.3119347989559173,1.0,1.0,0.7035282254219055,1.0,-1.6637061834335327,0.7824951410293579,0.8812111020088196,0.3993444740772247,0.9811926484107972,0.9811926484107972,0.0,43.15430450439453,52.0,42027.0703125,0.0,383.54681396484375,1.0,281.24346923828125,283.8096618652344,299.2425537109375,301.9728698730469,293.1499938964844,293.1499938964844,280.95001220703125,35432.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7033886909484863,1.0,0.0,0.0,3.914819478988648,3.914845943450928,1.022625838231761e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7926.3427734375,0.0,1843.6802978515625,1895.4371337890625,0.0,1637.5982666015625,0.9644182324409484,1.0,0.0,3.0,1.0,0.0
17661300,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.9990000128746032,0.3871068954467773,0.2913137674331665,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8824772834777832,0.2234516143798828,0.2118842899799347,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8212791681289673,0.1785507500171661,0.1253226101398468,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.861748218536377,0.2080163359642028,0.1974315047264099,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.731687068939209,0.12512968480587,0.5666143298149109,284.8846740722656,284.95001220703125,301.3765869140625,296.2682800292969,299.2365417480469,297.3269348144531,284.875732421875,1.0,0.3136728703975677,1.0,1.0,0.70326167345047,1.0,-1.6713788509368896,0.7864264249801636,0.8849524259567261,0.4014582633972168,0.8981029987335205,0.8981029987335205,0.0,43.81013107299805,52.0,42583.71484375,0.0,389.6109313964844,1.0,280.9923400878906,283.67120361328125,299.3214111328125,302.1981811523437,293.1499938964844,293.1499938964844,280.95001220703125,36762.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712569534778595,1.0,0.0,0.0,3.7964255809783936,3.796451091766357,9.617076557333348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7593.5888671875,0.0,1708.1927490234375,1895.4371337890625,0.0,1711.3262939453125,0.9295600652694702,1.0,0.0,3.0,1.0,0.0
17661360,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.9990000128746032,0.3875080645084381,0.2951244413852691,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.8799111843109131,0.2244240343570709,0.2128289341926574,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.8188292980194092,0.1791451871395111,0.1257578879594802,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.8590955138206482,0.2087489068508148,0.1981526613235473,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271240234375,0.728917121887207,0.12517049908638,0.5670034885406494,284.9309997558594,284.95001220703125,301.39215087890625,296.2767028808594,299.2418518066406,297.3218994140625,284.93511962890625,1.0,0.3155583441257477,1.0,1.0,0.7031959295272827,1.0,-1.6789435148239136,0.7902275919914246,0.888715922832489,0.4034694731235504,0.912222146987915,0.912222146987915,0.0,44.62343597412109,55.0,42725.2734375,0.0,396.1158447265625,1.0,280.95654296875,283.7371826171875,299.31024169921875,302.1416015625,293.1499938964844,293.1499938964844,280.6499938964844,36217.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152500748634338,1.0,0.0,0.0,3.678658962249756,3.678683280944824,9.029679404193304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7998.65087890625,0.0,1566.92724609375,1895.4371337890625,0.0,1733.119140625,0.9144282341003418,1.0,0.0,3.0,1.0,0.0
17661420,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.9990000128746032,0.3874591588973999,0.3039745688438415,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8737411499023438,0.2263695150613784,0.2147076427936554,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8129284977912903,0.180331140756607,0.1266189217567443,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.8528324961662292,0.2102018147706985,0.1995724886655807,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.7224196791648865,0.1251679956912994,0.567364513874054,284.9148864746094,284.95001220703125,301.4219665527344,296.2924194335937,299.2509155273437,297.3100891113281,284.90216064453125,1.0,0.3197108805179596,1.0,1.0,0.7030644416809082,1.0,-1.694995999336243,0.7982794046401978,0.8967165350914001,0.4077389538288116,0.8568379878997803,0.8568379878997803,0.0,46.518314361572266,58.0,43528.99609375,0.0,410.5854797363281,1.0,280.6595458984375,283.6905212402344,299.3113098144531,302.19775390625,293.1499938964844,293.1499938964844,280.95001220703125,35918.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223184108734131,1.0,0.0,0.0,3.452821493148804,3.45284366607666,7.955025580486108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7250.46240234375,0.0,1324.08837890625,1895.4371337890625,0.0,1791.1390380859375,0.8629242181777954,1.0,0.0,3.0,1.0,0.0
17661480,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.9990000128746032,0.3874591588973999,0.3039745688438415,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8737411499023438,0.2263695150613784,0.2147076427936554,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8129284977912903,0.180331140756607,0.1266189217567443,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.8528324961662292,0.2102018147706985,0.1995724886655807,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.7224196791648865,0.1251679956912994,0.567364513874054,284.9148864746094,284.95001220703125,301.4219665527344,296.2924194335937,299.2509155273437,297.3100891113281,284.90216064453125,1.0,0.3197108805179596,1.0,1.0,0.7030644416809082,1.0,-1.694995999336243,0.7982794046401978,0.8967165350914001,0.4077389538288116,0.8568379878997803,0.8568379878997803,0.0,46.518314361572266,58.0,43528.99609375,0.0,410.5854797363281,1.0,280.6595458984375,283.6905212402344,299.3113098144531,302.19775390625,293.1499938964844,293.1499938964844,280.95001220703125,35918.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223184108734131,1.0,0.0,0.0,3.452821493148804,3.45284366607666,7.955025580486108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7250.46240234375,0.0,1324.08837890625,1895.4371337890625,0.0,1791.1390380859375,0.8629242181777954,1.0,0.0,3.0,1.0,0.0
17661540,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.9990000128746032,0.3871731460094452,0.3133076131343841,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.8678610920906067,0.2286821901798248,0.2168982177972793,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.8071092367172241,0.1818512827157974,0.1276905834674835,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8468771576881409,0.21198770403862,0.2012717872858047,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.7158666849136353,0.1253238320350647,0.5682371258735657,284.9660949707031,284.95001220703125,301.45001220703125,296.3065185546875,299.2613830566406,297.3021850585937,284.9681091308594,1.0,0.3243016600608825,1.0,1.0,0.7029330134391785,1.0,-1.713204860687256,0.8074047565460205,0.9058000445365906,0.4126046001911163,0.901935875415802,0.901935875415802,0.0,48.59799957275391,61.0,43365.11328125,0.0,427.1017456054688,1.0,280.94158935546875,283.7547912597656,299.28619384765625,302.1032409667969,293.1499938964844,293.1499938964844,280.6499938964844,35754.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7135923504829407,1.0,0.0,0.0,3.671678304672241,3.6717026233673096,8.995443181447627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8011.609375,0.0,1555.5728759765625,1895.4371337890625,0.0,1719.6278076171875,0.907509744167328,1.0,0.0,3.0,1.0,0.0
17661600,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.9990000128746032,0.3871731460094452,0.3133076131343841,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.8678610920906067,0.2286821901798248,0.2168982177972793,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.8071092367172241,0.1818512827157974,0.1276905834674835,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8468771576881409,0.21198770403862,0.2012717872858047,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.7158666849136353,0.1253238320350647,0.5682371258735657,284.9660949707031,284.95001220703125,301.45001220703125,296.3065185546875,299.2613830566406,297.3021850585937,284.9681091308594,1.0,0.3243016600608825,1.0,1.0,0.7029330134391785,1.0,-1.713204860687256,0.8074047565460205,0.9058000445365906,0.4126046001911163,0.901935875415802,0.901935875415802,0.0,48.59799957275391,61.0,43365.11328125,0.0,427.1017456054688,1.0,280.94158935546875,283.7547912597656,299.28619384765625,302.1032409667969,293.1499938964844,293.1499938964844,280.6499938964844,35754.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7135923504829407,1.0,0.0,0.0,3.671678304672241,3.6717026233673096,8.995443181447627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8011.609375,0.0,1555.5728759765625,1895.4371337890625,0.0,1719.6278076171875,0.907509744167328,1.0,0.0,3.0,1.0,0.0
17661660,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.9990000128746032,0.3854145407676697,0.3238133788108825,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.8611021637916565,0.2307227253913879,0.2189598530530929,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.8001419901847839,0.1831058710813522,0.1286655813455581,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.8401325345039368,0.2135107219219207,0.2028452903032302,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.708159863948822,0.1252889931201934,0.5686895847320557,284.9435119628906,284.95001220703125,301.47442626953125,296.3198547363281,299.2689819335937,297.2924194335937,284.94171142578125,1.0,0.3292089700698852,1.0,1.0,0.7030310034751892,1.0,-1.731897234916687,0.8166734576225281,0.9152238368988036,0.4175471663475036,0.8695566058158875,0.8695566058158875,0.0,50.97004699707031,49.0,44283.9765625,0.0,445.0913391113281,1.0,280.6583251953125,283.72003173828125,299.3486022949219,302.26922607421875,293.1499938964844,293.1499938964844,280.95001220703125,35977.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7238664031028748,1.0,0.0,0.0,3.471601724624634,3.4716241359710693,8.041797059377132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7312.740234375,0.0,1343.4447021484375,1895.4371337890625,0.0,1803.949951171875,0.868864119052887,1.0,0.0,3.0,1.0,0.0
17661720,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.9990000128746032,0.3854145407676697,0.3238133788108825,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.8611021637916565,0.2307227253913879,0.2189598530530929,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.8001419901847839,0.1831058710813522,0.1286655813455581,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.8401325345039368,0.2135107219219207,0.2028452903032302,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.708159863948822,0.1252889931201934,0.5686895847320557,284.9435119628906,284.95001220703125,301.47442626953125,296.3198547363281,299.2689819335937,297.2924194335937,284.94171142578125,1.0,0.3292089700698852,1.0,1.0,0.7030310034751892,1.0,-1.731897234916687,0.8166734576225281,0.9152238368988036,0.4175471663475036,0.8695566058158875,0.8695566058158875,0.0,50.97004699707031,49.0,44283.9765625,0.0,445.0913391113281,1.0,280.6583251953125,283.72003173828125,299.3486022949219,302.26922607421875,293.1499938964844,293.1499938964844,280.95001220703125,35977.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7238664031028748,1.0,0.0,0.0,3.471601724624634,3.4716241359710693,8.041797059377132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7312.740234375,0.0,1343.4447021484375,1895.4371337890625,0.0,1803.949951171875,0.868864119052887,1.0,0.0,3.0,1.0,0.0
17661780,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.9990000128746032,0.3846982419490814,0.3206695914268493,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.8666207790374756,0.2330144643783569,0.2210465967655182,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8049110174179077,0.1845868825912475,0.1296469271183014,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.8447993993759155,0.2152539193630218,0.2044210731983184,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.710617184638977,0.1253924667835235,0.5688355565071106,284.9857788085937,284.95001220703125,301.4936828613281,296.33331298828125,299.27783203125,297.29168701171875,284.9825744628906,1.0,0.3283792436122894,1.0,1.0,0.7031290531158447,1.0,-1.7338885068893433,0.8175992965698242,0.9162892699241638,0.4181253612041473,0.9241968989372252,0.9241968989372252,0.0,50.41456604003906,37.0,44100.52734375,0.0,444.6394958496094,1.0,280.9424133300781,283.751220703125,299.3228759765625,302.1904296875,293.1499938964844,293.1499938964844,280.6499938964844,35628.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71779865026474,1.0,0.0,0.0,3.7495548725128174,3.749579668045044,9.381077461512176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.34814453125,0.0,1643.92138671875,1895.4371337890625,0.0,1753.947265625,0.9257200360298156,1.0,0.0,3.0,1.0,0.0
17661840,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.9990000128746032,0.3846982419490814,0.3206695914268493,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.8666207790374756,0.2330144643783569,0.2210465967655182,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8049110174179077,0.1845868825912475,0.1296469271183014,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.8447993993759155,0.2152539193630218,0.2044210731983184,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.710617184638977,0.1253924667835235,0.5688355565071106,284.9857788085937,284.95001220703125,301.4936828613281,296.33331298828125,299.27783203125,297.29168701171875,284.9825744628906,1.0,0.3283792436122894,1.0,1.0,0.7031290531158447,1.0,-1.7338885068893433,0.8175992965698242,0.9162892699241638,0.4181253612041473,0.9241968989372252,0.9241968989372252,0.0,50.41456604003906,37.0,44100.52734375,0.0,444.6394958496094,1.0,280.9424133300781,283.751220703125,299.3228759765625,302.1904296875,293.1499938964844,293.1499938964844,280.6499938964844,35628.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71779865026474,1.0,0.0,0.0,3.7495548725128174,3.749579668045044,9.381077461512176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.34814453125,0.0,1643.92138671875,1895.4371337890625,0.0,1753.947265625,0.9257200360298156,1.0,0.0,3.0,1.0,0.0
17661900,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.9990000128746032,0.3853909373283386,0.31448495388031,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8735952973365784,0.2339961975812912,0.2220216542482376,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8110910654067993,0.1851729452610016,0.1300872862339019,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8510474562644958,0.2159697264432907,0.2051402926445007,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.7152219414710999,0.1253828555345535,0.5687932968139648,284.87530517578125,284.95001220703125,301.50152587890625,296.340087890625,299.281005859375,297.2912902832031,284.8714904785156,1.0,0.3262913525104522,1.0,1.0,0.7031780481338501,1.0,-1.7289798259735107,0.8151335716247559,0.9138462543487548,0.4167977273464203,0.846258282661438,0.846258282661438,0.0,49.147987365722656,37.0,44187.55859375,0.0,437.98187255859375,1.0,280.69659423828125,283.6475524902344,299.3872985839844,302.3800048828125,293.1499938964844,293.1499938964844,280.6499938964844,37074.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725771427154541,1.0,0.0,0.0,3.5677669048309326,3.567790269851685,8.493491350236582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7737.32275390625,0.0,1451.4522705078125,1895.4371337890625,0.0,1819.76611328125,0.8771761059761047,1.0,0.0,3.0,1.0,0.0
17661960,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290771484375,0.9990000128746032,0.3872677683830261,0.3059832453727722,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290771484375,0.8828762769699097,0.2349627166986465,0.2228490859270095,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288635253906,0.8189083933830261,0.1857450157403946,0.1304250657558441,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290466308594,0.85947185754776,0.2166658341884613,0.2057172060012817,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276733398437,0.7213277220726013,0.1253650188446045,0.5683595538139343,284.9291076660156,284.95001220703125,301.5082092285156,296.3468933105469,299.283447265625,297.290771484375,284.92462158203125,1.0,0.3232229053974151,1.0,1.0,0.7031358480453491,1.0,-1.7203469276428225,0.8108558058738708,0.9094910621643066,0.4144932627677917,0.8662293553352356,0.8662293553352356,0.0,47.4045295715332,40.0,44167.33984375,0.0,427.7778930664063,1.0,280.6581115722656,283.7030944824219,299.3675231933594,302.3011779785156,293.1499938964844,293.1499938964844,280.95001220703125,36141.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7267124652862549,1.0,0.0,0.0,3.4816009998321533,3.481623411178589,8.088189247246191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7303.56396484375,0.0,1354.7755126953125,1895.4371337890625,0.0,1827.5994873046875,0.8702333569526672,1.0,0.0,3.0,1.0,0.0
17662020,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.9990000128746032,0.3940490484237671,0.2957972884178161,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.8959318995475769,0.2372515648603439,0.2248595356941223,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.8294149041175842,0.1872195750474929,0.131348118185997,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.970947265625,0.8712862730026245,0.2183813601732254,0.2071947008371353,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.7290619015693665,0.1255736351013183,0.5686624646186829,284.97052001953125,284.95001220703125,301.5183410644531,296.36053466796875,299.2923278808594,297.2987060546875,284.96783447265625,1.0,0.3206277787685394,1.0,1.0,0.7030514478683472,1.0,-1.7137658596038818,0.8076614141464233,0.9061044454574584,0.4126099348068237,0.909986138343811,0.909986138343811,0.0,45.446285247802734,43.0,43534.703125,0.0,418.23095703125,1.0,280.94219970703125,283.745361328125,299.33056640625,302.16925048828125,293.1499938964844,293.1499938964844,280.6499938964844,35747.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163448929786682,1.0,0.0,0.0,3.70662784576416,3.706652402877808,9.167507073470916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8049.52001953125,0.0,1595.170654296875,1895.4371337890625,0.0,1742.053466796875,0.9153472185134888,1.0,0.0,3.0,1.0,0.0
17662080,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.9990000128746032,0.3940490484237671,0.2957972884178161,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.8959318995475769,0.2372515648603439,0.2248595356941223,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.8294149041175842,0.1872195750474929,0.131348118185997,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.970947265625,0.8712862730026245,0.2183813601732254,0.2071947008371353,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.7290619015693665,0.1255736351013183,0.5686624646186829,284.97052001953125,284.95001220703125,301.5183410644531,296.36053466796875,299.2923278808594,297.2987060546875,284.96783447265625,1.0,0.3206277787685394,1.0,1.0,0.7030514478683472,1.0,-1.7137658596038818,0.8076614141464233,0.9061044454574584,0.4126099348068237,0.909986138343811,0.909986138343811,0.0,45.446285247802734,43.0,43534.703125,0.0,418.23095703125,1.0,280.94219970703125,283.745361328125,299.33056640625,302.16925048828125,293.1499938964844,293.1499938964844,280.6499938964844,35747.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163448929786682,1.0,0.0,0.0,3.70662784576416,3.706652402877808,9.167507073470916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8049.52001953125,0.0,1595.170654296875,1895.4371337890625,0.0,1742.053466796875,0.9153472185134888,1.0,0.0,3.0,1.0,0.0
17662140,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.9990000128746032,0.4000992178916931,0.2910653352737427,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325256347656,0.903568148612976,0.2392778098583221,0.2267922908067703,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93218994140625,0.8353021740913391,0.188444048166275,0.1322163790464401,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93243408203125,0.8780451416969299,0.2198418229818344,0.2085947394371032,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.7329467535018921,0.1257405281066894,0.5692986845970154,284.9325866699219,284.95001220703125,301.5244140625,296.37420654296875,299.300537109375,297.30828857421875,284.9288330078125,1.0,0.3198763430118561,1.0,1.0,0.7029670476913452,1.0,-1.713889479637146,0.8077789545059204,0.9061105251312256,0.4126042425632477,0.8615602850914001,0.8615602850914001,0.0,44.62351989746094,46.0,43830.91015625,0.0,415.902587890625,1.0,280.65838623046875,283.71063232421875,299.3845520019531,302.287353515625,293.1499938964844,293.1499938964844,280.95001220703125,36086.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7228684425354004,1.0,0.0,0.0,3.447628259658813,3.44765043258667,7.931113827908121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7280.5947265625,0.0,1320.0728759765625,1895.4371337890625,0.0,1795.6868896484375,0.8625769019126892,1.0,0.0,3.0,1.0,0.0
17662200,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.9990000128746032,0.4000992178916931,0.2910653352737427,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325256347656,0.903568148612976,0.2392778098583221,0.2267922908067703,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93218994140625,0.8353021740913391,0.188444048166275,0.1322163790464401,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93243408203125,0.8780451416969299,0.2198418229818344,0.2085947394371032,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.7329467535018921,0.1257405281066894,0.5692986845970154,284.9325866699219,284.95001220703125,301.5244140625,296.37420654296875,299.300537109375,297.30828857421875,284.9288330078125,1.0,0.3198763430118561,1.0,1.0,0.7029670476913452,1.0,-1.713889479637146,0.8077789545059204,0.9061105251312256,0.4126042425632477,0.8615602850914001,0.8615602850914001,0.0,44.62351989746094,46.0,43830.91015625,0.0,415.902587890625,1.0,280.65838623046875,283.71063232421875,299.3845520019531,302.287353515625,293.1499938964844,293.1499938964844,280.95001220703125,36086.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7228684425354004,1.0,0.0,0.0,3.447628259658813,3.44765043258667,7.931113827908121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7280.5947265625,0.0,1320.0728759765625,1895.4371337890625,0.0,1795.6868896484375,0.8625769019126892,1.0,0.0,3.0,1.0,0.0
17662260,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.9990000128746032,0.4054239392280578,0.2896944284439087,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.908136248588562,0.2416425049304962,0.2289427518844604,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8385421633720398,0.1899741291999817,0.1332300007343292,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.8817275166511536,0.2216004729270935,0.2101819068193435,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.734643816947937,0.1261662691831588,0.5708785057067871,284.9784545898437,284.95001220703125,301.52685546875,296.38787841796875,299.3086242675781,297.3196105957031,284.97625732421875,1.0,0.3206260502338409,1.0,1.0,0.7024813294410706,1.0,-1.7198413610458374,0.8109564781188965,0.908884823322296,0.4143323004245758,0.9118760228157043,0.9118760228157043,0.0,44.5090217590332,49.0,43591.07421875,0.0,419.0094299316406,1.0,280.94207763671875,283.7502136230469,299.3625183105469,302.19537353515625,293.1499938964844,293.1499938964844,280.6499938964844,35664.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7135494947433472,1.0,0.0,0.0,3.704971075057984,3.704995632171631,9.159314231510508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8060.1337890625,0.0,1592.642333984375,1895.4371337890625,0.0,1719.279541015625,0.9153363704681396,1.0,0.0,3.0,1.0,0.0
17662320,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.9990000128746032,0.4054239392280578,0.2896944284439087,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.908136248588562,0.2416425049304962,0.2289427518844604,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8385421633720398,0.1899741291999817,0.1332300007343292,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.8817275166511536,0.2216004729270935,0.2101819068193435,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.734643816947937,0.1261662691831588,0.5708785057067871,284.9784545898437,284.95001220703125,301.52685546875,296.38787841796875,299.3086242675781,297.3196105957031,284.97625732421875,1.0,0.3206260502338409,1.0,1.0,0.7024813294410706,1.0,-1.7198413610458374,0.8109564781188965,0.908884823322296,0.4143323004245758,0.9118760228157043,0.9118760228157043,0.0,44.5090217590332,49.0,43591.07421875,0.0,419.0094299316406,1.0,280.94207763671875,283.7502136230469,299.3625183105469,302.19537353515625,293.1499938964844,293.1499938964844,280.6499938964844,35664.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7135494947433472,1.0,0.0,0.0,3.704971075057984,3.704995632171631,9.159314231510508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8060.1337890625,0.0,1592.642333984375,1895.4371337890625,0.0,1719.279541015625,0.9153363704681396,1.0,0.0,3.0,1.0,0.0
17662380,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.9990000128746032,0.4088796973228454,0.2918174564838409,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.9086403250694276,0.2437113970518112,0.2309714257717132,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.8384402394294739,0.191219761967659,0.1341544538736343,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.8816226720809937,0.2230728566646576,0.211648404598236,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.7336030006408691,0.1264518648386001,0.5724280476570129,284.9400634765625,284.95001220703125,301.5260314941406,296.4015197753906,299.31060791015625,297.3219299316406,284.93682861328125,1.0,0.3225691020488739,1.0,1.0,0.7019956111907959,1.0,-1.7295557260513306,0.8160048723220825,0.9135509133338928,0.4171109497547149,0.8686999082565308,0.8686999082565308,0.0,45.07660675048828,52.0,44215.2109375,0.0,426.34027099609375,1.0,280.6582336425781,283.7099914550781,299.4232482910156,302.3446350097656,293.1499938964844,293.1499938964844,280.95001220703125,36025.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225059270858765,1.0,0.0,0.0,3.477633237838745,3.4776556491851807,8.069764589890838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7315.9921875,0.0,1349.909423828125,1895.4371337890625,0.0,1792.6890869140625,0.8694801330566406,1.0,0.0,3.0,1.0,0.0
17662440,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.9990000128746032,0.4088796973228454,0.2918174564838409,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.9086403250694276,0.2437113970518112,0.2309714257717132,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.8384402394294739,0.191219761967659,0.1341544538736343,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.8816226720809937,0.2230728566646576,0.211648404598236,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.7336030006408691,0.1264518648386001,0.5724280476570129,284.9400634765625,284.95001220703125,301.5260314941406,296.4015197753906,299.31060791015625,297.3219299316406,284.93682861328125,1.0,0.3225691020488739,1.0,1.0,0.7019956111907959,1.0,-1.7295557260513306,0.8160048723220825,0.9135509133338928,0.4171109497547149,0.8686999082565308,0.8686999082565308,0.0,45.07660675048828,52.0,44215.2109375,0.0,426.34027099609375,1.0,280.6582336425781,283.7099914550781,299.4232482910156,302.3446350097656,293.1499938964844,293.1499938964844,280.95001220703125,36025.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225059270858765,1.0,0.0,0.0,3.477633237838745,3.4776556491851807,8.069764589890838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7315.9921875,0.0,1349.909423828125,1895.4371337890625,0.0,1792.6890869140625,0.8694801330566406,1.0,0.0,3.0,1.0,0.0
