time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17662500,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.9990000128746032,0.4103677570819855,0.2938323616981506,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.9078583717346193,0.2448803782463073,0.2320177108049392,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8375731706619263,0.1919628381729126,0.1346361190080642,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8806276917457581,0.2239261269569397,0.2124045044183731,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.7323564887046814,0.1266475319862365,0.5732112526893616,285.0219421386719,284.95001220703125,301.5245056152344,296.4083251953125,299.3109436035156,297.3226318359375,285.0297546386719,1.0,0.3239021599292755,1.0,1.0,0.7017527222633362,1.0,-1.7356562614440918,0.8191490769386292,0.9165072441101074,0.4188366532325744,0.92900550365448,0.92900550365448,0.0,45.5538330078125,52.0,44002.08984375,0.0,431.3390197753906,1.0,280.8987731933594,283.8030700683594,299.375,302.17926025390625,293.1499938964844,293.1499938964844,280.95001220703125,35052.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7162117958068848,1.0,0.0,0.0,3.622976779937744,3.623000383377075,8.758392482377531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7601.2060546875,0.0,1496.274169921875,1895.4371337890625,0.0,1740.96630859375,0.9083014130592346,1.0,0.0,3.0,1.0,0.0
17662560,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.9990000128746032,0.4116673767566681,0.2961488366127014,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.906926691532135,0.2460981756448745,0.2331843227148056,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8366057276725769,0.1927478313446045,0.1351979672908783,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.8794929385185242,0.22482331097126,0.2132694125175476,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.7310113310813904,0.1268724799156189,0.5742940306663513,284.99072265625,284.95001220703125,301.52227783203125,296.41510009765625,299.31060791015625,297.32305908203125,284.98895263671875,1.0,0.3254564702510834,1.0,1.0,0.701736330986023,1.0,-1.742850422859192,0.8227458000183105,0.920104682445526,0.4207756817340851,0.9287258386611938,0.9287258386611938,0.0,46.11032485961914,55.0,44213.48828125,0.0,437.2560424804688,1.0,280.9423217773437,283.75128173828125,299.4006652832031,302.2682800292969,293.1499938964844,293.1499938964844,280.6499938964844,35573.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715431809425354,1.0,0.0,0.0,3.758085250854492,3.758110046386719,9.423810070074978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.57568359375,0.0,1653.4901123046875,1895.4371337890625,0.0,1734.600830078125,0.928287148475647,1.0,0.0,3.0,1.0,0.0
17662620,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.9990000128746032,0.4127586185932159,0.3029566407203674,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.9024801850318908,0.2481401562690735,0.2352345138788223,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.8324620723724365,0.1939457058906555,0.1361231952905655,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.8747667074203491,0.2262440621852874,0.2147328555583953,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.7264333367347717,0.1270554065704345,0.5756472945213318,284.94342041015625,284.95001220703125,301.5159606933594,296.4285583496094,299.3046875,297.3155822753906,284.9411926269531,1.0,0.3290692269802093,1.0,1.0,0.7017034888267517,1.0,-1.757978439331055,0.830290675163269,0.9276878237724304,0.4248687326908111,0.8836960792541504,0.8836960792541504,0.0,47.6408805847168,58.0,44989.57421875,0.0,450.9217224121094,1.0,280.6576538085937,283.6998596191406,299.45855712890625,302.4272766113281,293.1499938964844,293.1499938964844,280.95001220703125,36026.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7261260151863098,1.0,0.0,0.0,3.547788143157959,3.5478110313415527,8.398633895012608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7380.3974609375,0.0,1422.5916748046875,1895.4371337890625,0.0,1822.7161865234373,0.8851122260093689,1.0,0.0,3.0,1.0,0.0
17662680,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.9990000128746032,0.4127586185932159,0.3029566407203674,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.9024801850318908,0.2481401562690735,0.2352345138788223,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.8324620723724365,0.1939457058906555,0.1361231952905655,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.8747667074203491,0.2262440621852874,0.2147328555583953,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.7264333367347717,0.1270554065704345,0.5756472945213318,284.94342041015625,284.95001220703125,301.5159606933594,296.4285583496094,299.3046875,297.3155822753906,284.9411926269531,1.0,0.3290692269802093,1.0,1.0,0.7017034888267517,1.0,-1.757978439331055,0.830290675163269,0.9276878237724304,0.4248687326908111,0.8836960792541504,0.8836960792541504,0.0,47.6408805847168,58.0,44989.57421875,0.0,450.9217224121094,1.0,280.6576538085937,283.6998596191406,299.45855712890625,302.4272766113281,293.1499938964844,293.1499938964844,280.95001220703125,36026.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7261260151863098,1.0,0.0,0.0,3.547788143157959,3.5478110313415527,8.398633895012608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7380.3974609375,0.0,1422.5916748046875,1895.4371337890625,0.0,1822.7161865234373,0.8851122260093689,1.0,0.0,3.0,1.0,0.0
17662740,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9990000128746032,0.413424015045166,0.311011254787445,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8972682356834412,0.2505111694335937,0.2374526411294937,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8276410102844238,0.1954349130392074,0.1371551156044006,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.869244396686554,0.2279524207115173,0.2163349092006683,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.7210692167282104,0.1273375749588012,0.5770397782325745,285.0023498535156,284.95001220703125,301.5074768066406,296.4418334960937,299.29852294921875,297.3093566894531,285.00018310546875,1.0,0.3332341313362121,1.0,1.0,0.7016706466674805,1.0,-1.7751458883285522,0.8388534188270569,0.9362924695014954,0.4295226037502289,0.9549254179000854,0.9549254179000854,0.0,49.47597503662109,61.0,45097.15234375,0.0,466.9888305664063,1.0,280.9429626464844,283.74615478515625,299.43267822265625,302.3534851074219,293.1499938964844,293.1499938964844,280.6499938964844,35528.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720032274723053,1.0,0.0,0.0,3.843080759048462,3.843106508255005,9.854901463768329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8244.6123046875,0.0,1755.0660400390625,1895.4371337890625,0.0,1772.2867431640625,0.9473540782928468,1.0,0.0,3.0,1.0,0.0
17662800,297.3475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9990000128746032,0.413424015045166,0.311011254787445,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8972682356834412,0.2505111694335937,0.2374526411294937,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8276410102844238,0.1954349130392074,0.1371551156044006,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.869244396686554,0.2279524207115173,0.2163349092006683,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.7210692167282104,0.1273375749588012,0.5770397782325745,285.0023498535156,284.95001220703125,301.5074768066406,296.4418334960937,299.29852294921875,297.3093566894531,285.00018310546875,1.0,0.3332341313362121,1.0,1.0,0.7016706466674805,1.0,-1.7751458883285522,0.8388534188270569,0.9362924695014954,0.4295226037502289,0.9549254179000854,0.9549254179000854,0.0,49.47597503662109,61.0,45097.15234375,0.0,466.9888305664063,1.0,280.9429626464844,283.74615478515625,299.43267822265625,302.3534851074219,293.1499938964844,293.1499938964844,280.6499938964844,35528.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720032274723053,1.0,0.0,0.0,3.843080759048462,3.843106508255005,9.854901463768329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8244.6123046875,0.0,1755.0660400390625,1895.4371337890625,0.0,1772.2867431640625,0.9473540782928468,1.0,0.0,3.0,1.0,0.0
17662860,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.9990000128746032,0.41241654753685,0.3206909298896789,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.8904784321784973,0.2524949312210083,0.2394864559173584,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.8214540481567383,0.1965565383434295,0.1380546241998672,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.8622984290122986,0.2292941063642501,0.2177609801292419,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.7143219709396362,0.1273509413003921,0.5777896642684937,284.94207763671875,284.95001220703125,301.4971923828125,296.4549560546875,299.2881774902344,297.2973937988281,284.94158935546875,1.0,0.3378012180328369,1.0,1.0,0.7019237279891968,1.0,-1.7929033041000366,0.8475854992866516,0.945317804813385,0.4342527687549591,0.9032246470451356,0.9032246470451356,0.0,51.6760139465332,64.0,45938.8359375,0.0,484.8299865722656,1.0,280.6568908691406,283.68359375,299.4886169433594,302.51666259765625,293.1499938964844,293.1499938964844,280.95001220703125,36077.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7315205335617065,1.0,0.0,0.0,3.637969255447388,3.637993335723877,8.831029845168814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7456.69921875,0.0,1520.4046630859375,1895.4371337890625,0.0,1867.82666015625,0.9049869179725648,1.0,0.0,3.0,1.0,0.0
17662920,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.9990000128746032,0.41241654753685,0.3206909298896789,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.8904784321784973,0.2524949312210083,0.2394864559173584,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.8214540481567383,0.1965565383434295,0.1380546241998672,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.8622984290122986,0.2292941063642501,0.2177609801292419,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.7143219709396362,0.1273509413003921,0.5777896642684937,284.94207763671875,284.95001220703125,301.4971923828125,296.4549560546875,299.2881774902344,297.2973937988281,284.94158935546875,1.0,0.3378012180328369,1.0,1.0,0.7019237279891968,1.0,-1.7929033041000366,0.8475854992866516,0.945317804813385,0.4342527687549591,0.9032246470451356,0.9032246470451356,0.0,51.6760139465332,64.0,45938.8359375,0.0,484.8299865722656,1.0,280.6568908691406,283.68359375,299.4886169433594,302.51666259765625,293.1499938964844,293.1499938964844,280.95001220703125,36077.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7315205335617065,1.0,0.0,0.0,3.637969255447388,3.637993335723877,8.831029845168814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7456.69921875,0.0,1520.4046630859375,1895.4371337890625,0.0,1867.82666015625,0.9049869179725648,1.0,0.0,3.0,1.0,0.0
17662980,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.9990000128746032,0.4109803736209869,0.3308421373367309,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8837968707084656,0.2548501491546631,0.2416906952857971,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8152905702590942,0.1980083882808685,0.1390623748302459,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8555237054824829,0.2309609055519104,0.2193265557289123,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.7071115970611572,0.1275018006563186,0.5785860419273376,285.0159912109375,284.95001220703125,301.4854736328125,296.4678039550781,299.2807006835937,297.2920227050781,285.0137634277344,1.0,0.3426539003849029,1.0,1.0,0.7021767497062683,1.0,-1.8117834329605105,0.8568771481513977,0.9549062848091124,0.4392854869365692,0.9895026087760924,0.9895026087760924,0.0,54.05356216430664,67.0,46134.234375,0.0,504.2760925292969,1.0,280.9436340332031,283.74267578125,299.460693359375,302.4432983398437,293.1499938964844,293.1499938964844,280.6499938964844,35464.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7257612943649292,1.0,0.0,0.0,3.9384121894836426,3.938439130783081,1.034988713399798e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8369.5537109375,0.0,1874.015380859375,1895.4371337890625,0.0,1819.6820068359373,0.9699746370315552,1.0,0.0,3.0,1.0,0.0
17663040,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.9990000128746032,0.4109803736209869,0.3308421373367309,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8837968707084656,0.2548501491546631,0.2416906952857971,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8152905702590942,0.1980083882808685,0.1390623748302459,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8555237054824829,0.2309609055519104,0.2193265557289123,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.7071115970611572,0.1275018006563186,0.5785860419273376,285.0159912109375,284.95001220703125,301.4854736328125,296.4678039550781,299.2807006835937,297.2920227050781,285.0137634277344,1.0,0.3426539003849029,1.0,1.0,0.7021767497062683,1.0,-1.8117834329605105,0.8568771481513977,0.9549062848091124,0.4392854869365692,0.9895026087760924,0.9895026087760924,0.0,54.05356216430664,67.0,46134.234375,0.0,504.2760925292969,1.0,280.9436340332031,283.74267578125,299.460693359375,302.4432983398437,293.1499938964844,293.1499938964844,280.6499938964844,35464.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7257612943649292,1.0,0.0,0.0,3.9384121894836426,3.938439130783081,1.034988713399798e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8369.5537109375,0.0,1874.015380859375,1895.4371337890625,0.0,1819.6820068359373,0.9699746370315552,1.0,0.0,3.0,1.0,0.0
17663100,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9990000128746032,0.4093002378940582,0.3361023366451263,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8804163932800293,0.2558505535125732,0.2427892833948135,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8121002912521362,0.1985680758953094,0.1395613849163055,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8521296381950378,0.2316302359104156,0.2201048582792282,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7034059166908264,0.1275141090154647,0.5790799260139465,284.89178466796875,284.95001220703125,301.47918701171875,296.4741516113281,299.2749328613281,297.28619384765625,284.8858337402344,1.0,0.3451704978942871,1.0,1.0,0.7023032903671265,1.0,-1.821545958518982,0.861680805683136,0.9598650932312012,0.4419071674346924,0.910624623298645,0.910624623298645,0.0,55.31182098388672,67.0,46827.0,0.0,514.56689453125,1.0,280.6917724609375,283.609375,299.5309753417969,302.6697998046875,293.1499938964844,293.1499938964844,280.6499938964844,36687.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7350056767463684,1.0,0.0,0.0,3.832139730453491,3.832165718078613,9.798868632060476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8023.9658203125,0.0,1750.810302734375,1895.4371337890625,0.0,1897.196044921875,0.9384763240814208,1.0,0.0,3.0,1.0,0.0
17663160,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404296875,0.9990000128746032,0.4070870280265808,0.3418082594871521,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.8765267133712769,0.2567916214466095,0.24371337890625,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.8083375692367554,0.1990670263767242,0.1399397552013397,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.8482799530029297,0.2322348356246948,0.220718428492546,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.6992776989936829,0.1274958550930023,0.5791955590248108,284.9399108886719,284.95001220703125,301.4726867675781,296.4804077148437,299.26739501953125,297.2770080566406,284.941650390625,1.0,0.3477091193199157,1.0,1.0,0.7025320529937744,1.0,-1.8308368921279907,0.8662091493606567,0.9646276831626892,0.4443570971488952,0.9297248721122742,0.9297248721122742,0.0,56.66740417480469,55.0,47153.62109375,0.0,524.947509765625,1.0,280.65625,283.66717529296875,299.5176696777344,302.619140625,293.1499938964844,293.1499938964844,280.3500061035156,36115.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7380035519599915,1.0,0.0,0.0,3.749415397644043,3.7494404315948486,9.380378855894378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.578125,0.0,1647.4984130859375,1895.4371337890625,0.0,1922.5963134765625,0.9300156235694884,1.0,0.0,3.0,1.0,0.0
17663220,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9990000128746032,0.4035367965698242,0.3397262394428253,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8804523348808289,0.2586515247821808,0.2454365044832229,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8111833930015564,0.1999931335449218,0.1405773758888244,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8512566685676575,0.2333620190620422,0.2217740416526794,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7005898952484131,0.127395749092102,0.5787209272384644,284.90203857421875,284.95001220703125,301.4591979980469,296.4927062988281,299.2545471191406,297.26544189453125,284.88885498046875,1.0,0.3469467461109161,1.0,1.0,0.7029895782470703,1.0,-1.8318856954574585,0.8664941191673279,0.9653915762901306,0.444581925868988,0.8616963028907776,0.8616963028907776,0.0,56.27577209472656,43.0,47613.16796875,0.0,524.421875,1.0,280.3587951660156,283.6078796386719,299.51220703125,302.6644897460937,293.1499938964844,293.1499938964844,280.6499938964844,36104.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7451565265655518,1.0,0.0,0.0,3.516588926315308,3.5166115760803223,8.251568601735926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7629.35302734375,0.0,1390.499755859375,1895.4371337890625,0.0,1983.6971435546875,0.8747057318687439,1.0,0.0,3.0,1.0,0.0
17663280,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9990000128746032,0.4035367965698242,0.3397262394428253,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8804523348808289,0.2586515247821808,0.2454365044832229,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8111833930015564,0.1999931335449218,0.1405773758888244,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8512566685676575,0.2333620190620422,0.2217740416526794,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7005898952484131,0.127395749092102,0.5787209272384644,284.90203857421875,284.95001220703125,301.4591979980469,296.4927062988281,299.2545471191406,297.26544189453125,284.88885498046875,1.0,0.3469467461109161,1.0,1.0,0.7029895782470703,1.0,-1.8318856954574585,0.8664941191673279,0.9653915762901306,0.444581925868988,0.8616963028907776,0.8616963028907776,0.0,56.27577209472656,43.0,47613.16796875,0.0,524.421875,1.0,280.3587951660156,283.6078796386719,299.51220703125,302.6644897460937,293.1499938964844,293.1499938964844,280.6499938964844,36104.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7451565265655518,1.0,0.0,0.0,3.516588926315308,3.5166115760803223,8.251568601735926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7629.35302734375,0.0,1390.499755859375,1895.4371337890625,0.0,1983.6971435546875,0.8747057318687439,1.0,0.0,3.0,1.0,0.0
17663340,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.9990000128746032,0.4051178097724914,0.3252249658107757,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.896155834197998,0.2609309256076813,0.2474097609519958,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.8238633275032043,0.2012366205453872,0.1413276195526123,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.8650552034378052,0.2348015904426574,0.2229737192392349,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.7112811803817749,0.1275187134742736,0.5785045027732849,284.9443054199219,284.95001220703125,301.44537353515625,296.5046691894531,299.2488708496094,297.269287109375,284.9499206542969,1.0,0.341909795999527,1.0,1.0,0.703447163105011,1.0,-1.8189316987991333,0.8598361611366272,0.959095537662506,0.4408732950687408,0.8917132019996643,0.8917132019996643,0.0,53.1281623840332,46.0,46611.1796875,0.0,506.07525634765625,1.0,280.6418151855469,283.6902160644531,299.4757080078125,302.5123596191406,293.1499938964844,293.1499938964844,280.95001220703125,36061.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7349534034729004,1.0,0.0,0.0,3.638947010040283,3.638970851898194,8.835777407512069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7463.84765625,0.0,1521.3642578125,1895.4371337890625,0.0,1896.75390625,0.9000818133354187,1.0,0.0,3.0,1.0,0.0
17663400,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.9990000128746032,0.4051178097724914,0.3252249658107757,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.896155834197998,0.2609309256076813,0.2474097609519958,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.8238633275032043,0.2012366205453872,0.1413276195526123,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.8650552034378052,0.2348015904426574,0.2229737192392349,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.7112811803817749,0.1275187134742736,0.5785045027732849,284.9443054199219,284.95001220703125,301.44537353515625,296.5046691894531,299.2488708496094,297.269287109375,284.9499206542969,1.0,0.341909795999527,1.0,1.0,0.703447163105011,1.0,-1.8189316987991333,0.8598361611366272,0.959095537662506,0.4408732950687408,0.8917132019996643,0.8917132019996643,0.0,53.1281623840332,46.0,46611.1796875,0.0,506.07525634765625,1.0,280.6418151855469,283.6902160644531,299.4757080078125,302.5123596191406,293.1499938964844,293.1499938964844,280.95001220703125,36061.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7349534034729004,1.0,0.0,0.0,3.638947010040283,3.638970851898194,8.835777407512069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7463.84765625,0.0,1521.3642578125,1895.4371337890625,0.0,1896.75390625,0.9000818133354187,1.0,0.0,3.0,1.0,0.0
17663460,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.9990000128746032,0.4106827974319458,0.3150889277458191,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.9090189933776855,0.2634734511375427,0.2496743947267532,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8337022066116333,0.2026927173137664,0.1422524899244308,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.876196026802063,0.2364570349454879,0.2244121134281158,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7190976142883301,0.1278926581144333,0.5795543193817139,285.0209045410156,284.95001220703125,301.4316101074219,296.5162658691406,299.2484130859375,297.2811889648437,285.020263671875,1.0,0.3394978642463684,1.0,1.0,0.7034311890602112,1.0,-1.8135671615600584,0.857200026512146,0.9563670754432678,0.4392825067043304,0.9926082491874696,0.9926082491874696,0.0,51.08048629760742,49.0,46358.35546875,0.0,496.2550048828125,1.0,280.9429016113281,283.7528686523437,299.4950256347656,302.4920349121094,293.1499938964844,293.1499938964844,280.6499938964844,35514.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272117733955383,1.0,0.0,0.0,3.943027257919312,3.94305419921875,1.0374157000114792e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.0966796875,0.0,1880.3455810546875,1895.4371337890625,0.0,1831.7611083984373,0.972129225730896,1.0,0.0,3.0,1.0,0.0
17663520,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.9990000128746032,0.4106827974319458,0.3150889277458191,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.9090189933776855,0.2634734511375427,0.2496743947267532,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8337022066116333,0.2026927173137664,0.1422524899244308,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.876196026802063,0.2364570349454879,0.2244121134281158,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7190976142883301,0.1278926581144333,0.5795543193817139,285.0209045410156,284.95001220703125,301.4316101074219,296.5162658691406,299.2484130859375,297.2811889648437,285.020263671875,1.0,0.3394978642463684,1.0,1.0,0.7034311890602112,1.0,-1.8135671615600584,0.857200026512146,0.9563670754432678,0.4392825067043304,0.9926082491874696,0.9926082491874696,0.0,51.08048629760742,49.0,46358.35546875,0.0,496.2550048828125,1.0,280.9429016113281,283.7528686523437,299.4950256347656,302.4920349121094,293.1499938964844,293.1499938964844,280.6499938964844,35514.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272117733955383,1.0,0.0,0.0,3.943027257919312,3.94305419921875,1.0374157000114792e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.0966796875,0.0,1880.3455810546875,1895.4371337890625,0.0,1831.7611083984373,0.972129225730896,1.0,0.0,3.0,1.0,0.0
17663580,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.9990000128746032,0.4156241416931152,0.3109077215194702,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92877197265625,0.9163177609443665,0.265492707490921,0.2516649067401886,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280700683594,0.8385410308837891,0.2036592364311218,0.1429853588342666,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.88174968957901,0.2376164644956588,0.2255894243717193,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.7224133014678955,0.1280123889446258,0.5802885890007019,284.9288330078125,284.95001220703125,301.4182434082031,296.5274963378906,299.2449951171875,297.2864685058594,284.92987060546875,1.0,0.338903933763504,1.0,1.0,0.7034152150154114,1.0,-1.8141095638275144,0.8574862480163574,0.956623375415802,0.4394034445285797,0.918854296207428,0.918854296207428,0.0,50.315826416015625,52.0,46666.640625,0.0,494.2452392578125,1.0,280.6561584472656,283.6640625,299.5513916015625,302.6355895996094,293.1499938964844,293.1499938964844,280.3500061035156,36252.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.737151026725769,1.0,0.0,0.0,3.715823411941528,3.715847969055176,9.213049452228006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.0615234375,0.0,1609.5616455078125,1895.4371337890625,0.0,1915.3602294921875,0.9217572808265686,1.0,0.0,3.0,1.0,0.0
17663640,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.9990000128746032,0.4156241416931152,0.3109077215194702,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92877197265625,0.9163177609443665,0.265492707490921,0.2516649067401886,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280700683594,0.8385410308837891,0.2036592364311218,0.1429853588342666,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.88174968957901,0.2376164644956588,0.2255894243717193,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.7224133014678955,0.1280123889446258,0.5802885890007019,284.9288330078125,284.95001220703125,301.4182434082031,296.5274963378906,299.2449951171875,297.2864685058594,284.92987060546875,1.0,0.338903933763504,1.0,1.0,0.7034152150154114,1.0,-1.8141095638275144,0.8574862480163574,0.956623375415802,0.4394034445285797,0.918854296207428,0.918854296207428,0.0,50.315826416015625,52.0,46666.640625,0.0,494.2452392578125,1.0,280.6561584472656,283.6640625,299.5513916015625,302.6355895996094,293.1499938964844,293.1499938964844,280.3500061035156,36252.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.737151026725769,1.0,0.0,0.0,3.715823411941528,3.715847969055176,9.213049452228006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.0615234375,0.0,1609.5616455078125,1895.4371337890625,0.0,1915.3602294921875,0.9217572808265686,1.0,0.0,3.0,1.0,0.0
17663700,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212280273437,0.9990000128746032,0.4176025688648224,0.3105133473873138,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209533691406,0.9180646538734436,0.2664268314838409,0.2525969445705414,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8210754394531,0.8394683599472046,0.2040703743696212,0.1433068513870239,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209533691406,0.8828251957893372,0.2381161004304886,0.22611004114151,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232727050781,0.7227451801300049,0.1280036717653274,0.580406129360199,284.82098388671875,284.95001220703125,301.4118347167969,296.532958984375,299.2427978515625,297.28790283203125,284.8320007324219,1.0,0.3391486704349518,1.0,1.0,0.7034072279930115,1.0,-1.8159064054489136,0.8583877086639404,0.9575186967849731,0.4398840963840484,0.8218920826911926,0.8218920826911926,0.0,50.28287506103516,52.0,46427.47265625,0.0,495.3062133789063,1.0,280.40057373046875,283.5817565917969,299.576171875,302.7433776855469,293.1499938964844,293.1499938964844,280.3500061035156,37727.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7426903247833252,1.0,0.0,0.0,3.457561492919922,3.4575841426849365,7.9768813066039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7955.98046875,0.0,1341.670166015625,1895.4371337890625,0.0,1962.55322265625,0.8505371809005737,1.0,0.0,3.0,1.0,0.0
17663760,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9990000128746032,0.4194382131099701,0.3110605180263519,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9187027812004088,0.2674714922904968,0.2534991204738617,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8395560383796692,0.2045779079198837,0.143607035279274,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8829435706138611,0.2387078255414962,0.2265974730253219,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7223392724990845,0.1280322223901748,0.5803834199905396,284.9014892578125,284.95001220703125,301.4056396484375,296.5382995605469,299.2405090332031,297.2886657714844,284.8871459960937,1.0,0.3396951854228973,1.0,1.0,0.7033716440200806,1.0,-1.818563461303711,0.8597293496131897,0.9588341116905212,0.4406085610389709,0.8533045649528503,0.8533045649528503,0.0,50.44253921508789,55.0,47058.1796875,0.0,497.5237121582031,1.0,280.3592224121094,283.6138916015625,299.5440979003906,302.658447265625,293.1499938964844,293.1499938964844,280.6499938964844,36066.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7411960363388062,1.0,0.0,0.0,3.47198224067688,3.4720044136047363,8.043559205361817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7589.20703125,0.0,1344.462158203125,1895.4371337890625,0.0,1949.781494140625,0.8647058010101318,1.0,0.0,3.0,1.0,0.0
17663820,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.9990000128746032,0.4227274060249328,0.3133910000324249,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.9191684126853944,0.2698907256126404,0.2557341754436493,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.8392040133476257,0.2058838456869125,0.1444902271032333,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.8824900984764099,0.2401844710111618,0.2279516756534576,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.7210243344306946,0.1282685846090316,0.5813397765159607,284.9515991210937,284.95001220703125,301.39422607421875,296.5486755371094,299.23785400390625,297.29278564453125,284.9595031738281,1.0,0.3416227698326111,1.0,1.0,0.7033004760742188,1.0,-1.827877402305603,0.8644023537635803,0.9634750485420228,0.4431669116020202,0.8898981213569641,0.8898981213569641,0.0,51.0824089050293,58.0,46509.98046875,0.0,505.5916137695313,1.0,280.6415405273437,283.6990966796875,299.5196228027344,302.5375671386719,293.1499938964844,293.1499938964844,280.95001220703125,35979.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308832406997681,1.0,0.0,0.0,3.618093013763428,3.618116617202759,8.734795642340032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7460.115234375,0.0,1497.8079833984375,1895.4371337890625,0.0,1862.4754638671875,0.8959581255912781,1.0,0.0,3.0,1.0,0.0
17663880,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.9990000128746032,0.4227274060249328,0.3133910000324249,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.9191684126853944,0.2698907256126404,0.2557341754436493,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.8392040133476257,0.2058838456869125,0.1444902271032333,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.8824900984764099,0.2401844710111618,0.2279516756534576,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.7210243344306946,0.1282685846090316,0.5813397765159607,284.9515991210937,284.95001220703125,301.39422607421875,296.5486755371094,299.23785400390625,297.29278564453125,284.9595031738281,1.0,0.3416227698326111,1.0,1.0,0.7033004760742188,1.0,-1.827877402305603,0.8644023537635803,0.9634750485420228,0.4431669116020202,0.8898981213569641,0.8898981213569641,0.0,51.0824089050293,58.0,46509.98046875,0.0,505.5916137695313,1.0,280.6415405273437,283.6990966796875,299.5196228027344,302.5375671386719,293.1499938964844,293.1499938964844,280.95001220703125,35979.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308832406997681,1.0,0.0,0.0,3.618093013763428,3.618116617202759,8.734795642340032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7460.115234375,0.0,1497.8079833984375,1895.4371337890625,0.0,1862.4754638671875,0.8959581255912781,1.0,0.0,3.0,1.0,0.0
17663940,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.9990000128746032,0.4252395033836365,0.3175490498542785,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9179320335388184,0.2725523114204407,0.2582233548164367,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.8376308083534241,0.2073942273855209,0.1455352306365966,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.880608320236206,0.2418764978647232,0.2295339554548263,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.7187228798866272,0.1286731362342834,0.5831213593482971,285.0395812988281,284.95001220703125,301.3843078613281,296.5586242675781,299.2358093261719,297.2963562011719,285.0400085449219,1.0,0.3444854021072387,1.0,1.0,0.7032293081283569,1.0,-1.8411507606506348,0.8710440993309021,0.9701067209243774,0.4468280673027038,1.0,1.0,0.0,52.160343170166016,61.0,46778.140625,0.0,517.7380981445312,1.0,280.9429931640625,283.76226806640625,299.54949951171875,302.56256103515625,293.1499938964844,293.1499938964844,280.6499938964844,35449.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7257372140884399,1.0,0.0,0.0,3.964102029800415,3.9641292095184326,1.0485349548616796e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.166015625,0.0,1907.03125,1895.4371337890625,0.0,1819.48193359375,0.9767526388168336,1.0,0.0,3.0,1.0,0.0
17664000,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.9990000128746032,0.4252395033836365,0.3175490498542785,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9179320335388184,0.2725523114204407,0.2582233548164367,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.8376308083534241,0.2073942273855209,0.1455352306365966,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.880608320236206,0.2418764978647232,0.2295339554548263,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.7187228798866272,0.1286731362342834,0.5831213593482971,285.0395812988281,284.95001220703125,301.3843078613281,296.5586242675781,299.2358093261719,297.2963562011719,285.0400085449219,1.0,0.3444854021072387,1.0,1.0,0.7032293081283569,1.0,-1.8411507606506348,0.8710440993309021,0.9701067209243774,0.4468280673027038,1.0,1.0,0.0,52.160343170166016,61.0,46778.140625,0.0,517.7380981445312,1.0,280.9429931640625,283.76226806640625,299.54949951171875,302.56256103515625,293.1499938964844,293.1499938964844,280.6499938964844,35449.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7257372140884399,1.0,0.0,0.0,3.964102029800415,3.9641292095184326,1.0485349548616796e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.166015625,0.0,1907.03125,1895.4371337890625,0.0,1819.48193359375,0.9767526388168336,1.0,0.0,3.0,1.0,0.0
17664060,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.9990000128746032,0.4252170026302337,0.3243032395839691,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.913477063179016,0.274638682603836,0.2603722810745239,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.8335819244384766,0.2083702683448791,0.14634470641613,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.8759748935699463,0.2430337816476822,0.2308026254177093,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.7143457531929016,0.1288266777992248,0.5843572020530701,284.9437561035156,284.95001220703125,301.37628173828125,296.5680847167969,299.22418212890625,297.2806701660156,284.9443359375,1.0,0.3480326533317566,1.0,1.0,0.7035220861434937,1.0,-1.855820775032044,0.8782224655151367,0.977598249912262,0.4507470726966858,0.942249834537506,0.942249834537506,0.0,53.78116989135742,64.0,47718.1171875,0.0,532.7044677734375,1.0,280.65631103515625,283.6596374511719,299.6094665527344,302.75128173828125,293.1499938964844,293.1499938964844,280.3500061035156,36130.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7392294406890869,1.0,0.0,0.0,3.802898406982422,3.8029239177703857,9.64989794738358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.08203125,0.0,1711.03857421875,1895.4371337890625,0.0,1933.0189208984373,0.9414000511169434,1.0,0.0,3.0,1.0,0.0
17664120,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.9990000128746032,0.4252170026302337,0.3243032395839691,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.913477063179016,0.274638682603836,0.2603722810745239,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.8335819244384766,0.2083702683448791,0.14634470641613,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.8759748935699463,0.2430337816476822,0.2308026254177093,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.7143457531929016,0.1288266777992248,0.5843572020530701,284.9437561035156,284.95001220703125,301.37628173828125,296.5680847167969,299.22418212890625,297.2806701660156,284.9443359375,1.0,0.3480326533317566,1.0,1.0,0.7035220861434937,1.0,-1.855820775032044,0.8782224655151367,0.977598249912262,0.4507470726966858,0.942249834537506,0.942249834537506,0.0,53.78116989135742,64.0,47718.1171875,0.0,532.7044677734375,1.0,280.65631103515625,283.6596374511719,299.6094665527344,302.75128173828125,293.1499938964844,293.1499938964844,280.3500061035156,36130.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7392294406890869,1.0,0.0,0.0,3.802898406982422,3.8029239177703857,9.64989794738358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.08203125,0.0,1711.03857421875,1895.4371337890625,0.0,1933.0189208984373,0.9414000511169434,1.0,0.0,3.0,1.0,0.0
17664180,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9990000128746032,0.4231687784194946,0.3329018056392669,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9071284532546996,0.2766187191009521,0.262284904718399,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8279473781585693,0.2092305123805999,0.1469838470220565,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8695755004882812,0.2440567910671234,0.2318247407674789,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7083043456077576,0.1288993954658508,0.5849912762641907,284.9101867675781,284.95001220703125,301.3705139160156,296.5770874023437,299.2132263183594,297.2640991210937,284.9007263183594,1.0,0.3520407080650329,1.0,1.0,0.7038149237632751,1.0,-1.8711974620819087,0.8857507109642029,0.9854467511177064,0.4548538625240326,0.8797916173934937,0.8797916173934937,0.0,55.81144714355469,67.0,48586.2734375,0.0,549.6813354492188,1.0,280.3582763671875,283.6068725585937,299.60113525390625,302.8050537109375,293.1499938964844,293.1499938964844,280.6499938964844,36055.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7470659613609314,1.0,0.0,0.0,3.586041212081909,3.586064577102661,8.580722123952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7723.544921875,0.0,1463.5784912109375,1895.4371337890625,0.0,2000.1221923828125,0.89102703332901,1.0,0.0,3.0,1.0,0.0
17664240,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9990000128746032,0.4231687784194946,0.3329018056392669,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9071284532546996,0.2766187191009521,0.262284904718399,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8279473781585693,0.2092305123805999,0.1469838470220565,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8695755004882812,0.2440567910671234,0.2318247407674789,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7083043456077576,0.1288993954658508,0.5849912762641907,284.9101867675781,284.95001220703125,301.3705139160156,296.5770874023437,299.2132263183594,297.2640991210937,284.9007263183594,1.0,0.3520407080650329,1.0,1.0,0.7038149237632751,1.0,-1.8711974620819087,0.8857507109642029,0.9854467511177064,0.4548538625240326,0.8797916173934937,0.8797916173934937,0.0,55.81144714355469,67.0,48586.2734375,0.0,549.6813354492188,1.0,280.3582763671875,283.6068725585937,299.60113525390625,302.8050537109375,293.1499938964844,293.1499938964844,280.6499938964844,36055.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7470659613609314,1.0,0.0,0.0,3.586041212081909,3.586064577102661,8.580722123952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7723.544921875,0.0,1463.5784912109375,1895.4371337890625,0.0,2000.1221923828125,0.89102703332901,1.0,0.0,3.0,1.0,0.0
17664300,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.9990000128746032,0.4220022857189178,0.337330013513565,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.9041911363601683,0.2778249979019165,0.2633610665798187,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8252416849136353,0.2098471224308014,0.1473778784275055,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8664976358413696,0.2447523474693298,0.2324321120977401,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.7052510976791382,0.1290297508239746,0.5855295062065125,285.0203857421875,284.95001220703125,301.3685913085937,296.5813903808594,299.2111511230469,297.2612609863281,285.0242919921875,1.0,0.3541931807994842,1.0,1.0,0.7039613127708435,1.0,-1.8796547651290887,0.8898994326591492,0.9897553324699402,0.457116961479187,0.9524812698364258,0.9524812698364258,0.0,56.88800430297852,67.0,48406.328125,0.0,559.0003662109375,1.0,280.60015869140625,283.7344970703125,299.5469970703125,302.6181945800781,293.1499938964844,293.1499938964844,280.6499938964844,34993.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7404336333274841,1.0,0.0,0.0,3.7003581523895264,3.7003824710845934,9.136520020547324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.853515625,0.0,1582.28515625,1895.4371337890625,0.0,1943.2767333984373,0.926501989364624,1.0,0.0,3.0,1.0,0.0
