time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17664360,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.9990000128746032,0.4207322597503662,0.3416348993778229,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.90170019865036,0.2790935635566711,0.26460000872612,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.8228565454483032,0.2105166465044021,0.1478769779205322,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.863775372505188,0.2455047816038131,0.2331833988428115,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.7024902105331421,0.1291961073875427,0.5864453911781311,284.9779052734375,284.95001220703125,301.36737060546875,296.5856018066406,299.2102966308594,297.26031494140625,284.9798889160156,1.0,0.3564473688602447,1.0,1.0,0.7042294144630432,1.0,-1.8889124393463133,0.8943959474563599,0.9945165514945984,0.4595566093921661,0.94037127494812,0.94037127494812,0.0,57.97133255004883,55.0,48524.91796875,0.0,568.9834594726562,1.0,280.6427917480469,283.68609619140625,299.57135009765625,302.7069702148437,293.1499938964844,293.1499938964844,280.3500061035156,35694.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7397863268852234,1.0,0.0,0.0,3.803648710250856,3.8036742210388175,9.653706456447253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8616.4453125,0.0,1708.539306640625,1895.4371337890625,0.0,1937.76025390625,0.938510239124298,1.0,0.0,3.0,1.0,0.0
17664420,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303894042969,0.9990000128746032,0.4185397922992706,0.3376883864402771,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.907836616039276,0.2811900079250335,0.2666299939155578,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.8270235657691956,0.2114456743001938,0.1485622078180313,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.8684723377227783,0.2466010302305221,0.2342689931392669,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92950439453125,0.7055667042732239,0.1292662769556045,0.5868967175483704,284.9305419921875,284.95001220703125,301.3672180175781,296.59356689453125,299.2072448730469,297.2556457519531,284.92596435546875,1.0,0.3552474081516266,1.0,1.0,0.7047655582427979,1.0,-1.8892971277236936,0.8943098783493042,0.9949873089790344,0.4595852196216583,0.8895609974861145,0.8895609974861145,0.0,57.19204711914063,58.0,49017.03515625,0.0,566.7430419921875,1.0,280.3572998046875,283.62744140625,299.61749267578125,302.846435546875,293.1499938964844,293.1499938964844,280.6499938964844,36110.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7491351366043091,1.0,0.0,0.0,3.595206022262573,3.5952296257019043,8.624637644061295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7767.267578125,0.0,1473.873779296875,1895.4371337890625,0.0,2017.973388671875,0.8945900797843933,1.0,0.0,3.0,1.0,0.0
17664480,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303894042969,0.9990000128746032,0.4185397922992706,0.3376883864402771,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.907836616039276,0.2811900079250335,0.2666299939155578,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.8270235657691956,0.2114456743001938,0.1485622078180313,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.8684723377227783,0.2466010302305221,0.2342689931392669,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92950439453125,0.7055667042732239,0.1292662769556045,0.5868967175483704,284.9305419921875,284.95001220703125,301.3672180175781,296.59356689453125,299.2072448730469,297.2556457519531,284.92596435546875,1.0,0.3552474081516266,1.0,1.0,0.7047655582427979,1.0,-1.8892971277236936,0.8943098783493042,0.9949873089790344,0.4595852196216583,0.8895609974861145,0.8895609974861145,0.0,57.19204711914063,58.0,49017.03515625,0.0,566.7430419921875,1.0,280.3572998046875,283.62744140625,299.61749267578125,302.846435546875,293.1499938964844,293.1499938964844,280.6499938964844,36110.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7491351366043091,1.0,0.0,0.0,3.595206022262573,3.5952296257019043,8.624637644061295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7767.267578125,0.0,1473.873779296875,1895.4371337890625,0.0,2017.973388671875,0.8945900797843933,1.0,0.0,3.0,1.0,0.0
17664540,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.9990000128746032,0.419367641210556,0.335958331823349,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.9123714566230774,0.2836669087409973,0.2688634991645813,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.8297412991523743,0.2126992344856262,0.1493706107139587,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.8715215921401978,0.2480166256427765,0.2355149537324905,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.707187831401825,0.1295201927423477,0.5877138376235962,284.9818725585937,284.95001220703125,301.3704528808594,296.6010437011719,299.21063232421875,297.2597351074219,284.9813537597656,1.0,0.3558131158351898,1.0,1.0,0.7053017020225525,1.0,-1.8933396339416504,0.8961138129234314,0.997225821018219,0.4603690505027771,0.9449219703674316,0.9449219703674316,0.0,56.93828201293945,61.0,48675.34375,0.0,568.785888671875,1.0,280.64306640625,283.6827087402344,299.5839538574219,302.73516845703125,293.1499938964844,293.1499938964844,280.3500061035156,35696.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7415631413459778,1.0,0.0,0.0,3.8228588104248047,3.822884559631348,9.751463494467316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8641.9033203125,0.0,1731.7418212890625,1895.4371337890625,0.0,1952.916748046875,0.9426006078720092,1.0,0.0,3.0,1.0,0.0
17664600,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.9990000128746032,0.419367641210556,0.335958331823349,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.9123714566230774,0.2836669087409973,0.2688634991645813,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.8297412991523743,0.2126992344856262,0.1493706107139587,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.8715215921401978,0.2480166256427765,0.2355149537324905,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.707187831401825,0.1295201927423477,0.5877138376235962,284.9818725585937,284.95001220703125,301.3704528808594,296.6010437011719,299.21063232421875,297.2597351074219,284.9813537597656,1.0,0.3558131158351898,1.0,1.0,0.7053017020225525,1.0,-1.8933396339416504,0.8961138129234314,0.997225821018219,0.4603690505027771,0.9449219703674316,0.9449219703674316,0.0,56.93828201293945,61.0,48675.34375,0.0,568.785888671875,1.0,280.64306640625,283.6827087402344,299.5839538574219,302.73516845703125,293.1499938964844,293.1499938964844,280.3500061035156,35696.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7415631413459778,1.0,0.0,0.0,3.8228588104248047,3.822884559631348,9.751463494467316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8641.9033203125,0.0,1731.7418212890625,1895.4371337890625,0.0,1952.916748046875,0.9426006078720092,1.0,0.0,3.0,1.0,0.0
17664660,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.9990000128746032,0.4193539321422577,0.3380842208862304,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93408203125,0.9128687977790833,0.2857939898967743,0.2709574103355407,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93408203125,0.8293362855911255,0.2136237621307373,0.1500797420740127,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.8710559606552124,0.2491035610437393,0.2366290390491485,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.7059322595596313,0.1296233832836151,0.5884502530097961,284.93408203125,284.95001220703125,301.3774108886719,296.6079406738281,299.2130432128906,297.2579345703125,284.9299621582031,1.0,0.3575259745121002,1.0,1.0,0.7056333422660828,1.0,-1.9014790058135984,0.9000228047370911,1.0014561414718628,0.462455153465271,0.894668698310852,0.894668698310852,0.0,57.55506896972656,64.0,49279.56640625,0.0,576.5664672851562,1.0,280.3572082519531,283.62530517578125,299.6282653808594,302.86883544921875,293.1499938964844,293.1499938964844,280.6499938964844,36074.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499755024909973,1.0,0.0,0.0,3.615767478942871,3.615791082382202,8.723570772417588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7790.8466796875,0.0,1495.966552734375,1895.4371337890625,0.0,2025.2392578125,0.899209201335907,1.0,0.0,3.0,1.0,0.0
17664720,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.9990000128746032,0.4193539321422577,0.3380842208862304,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93408203125,0.9128687977790833,0.2857939898967743,0.2709574103355407,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93408203125,0.8293362855911255,0.2136237621307373,0.1500797420740127,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.8710559606552124,0.2491035610437393,0.2366290390491485,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.7059322595596313,0.1296233832836151,0.5884502530097961,284.93408203125,284.95001220703125,301.3774108886719,296.6079406738281,299.2130432128906,297.2579345703125,284.9299621582031,1.0,0.3575259745121002,1.0,1.0,0.7056333422660828,1.0,-1.9014790058135984,0.9000228047370911,1.0014561414718628,0.462455153465271,0.894668698310852,0.894668698310852,0.0,57.55506896972656,64.0,49279.56640625,0.0,576.5664672851562,1.0,280.3572082519531,283.62530517578125,299.6282653808594,302.86883544921875,293.1499938964844,293.1499938964844,280.6499938964844,36074.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499755024909973,1.0,0.0,0.0,3.615767478942871,3.615791082382202,8.723570772417588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7790.8466796875,0.0,1495.966552734375,1895.4371337890625,0.0,2025.2392578125,0.899209201335907,1.0,0.0,3.0,1.0,0.0
17664780,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.9990000128746032,0.4191590547561645,0.3421515226364136,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.9117109179496764,0.2883295714855194,0.2732909619808197,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.8277145624160767,0.2148891538381576,0.1509310603141784,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8691622614860535,0.2505264580249786,0.2379285246133804,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.7034687399864197,0.1299048364162445,0.5896514058113098,284.9915771484375,284.95001220703125,301.3884582519531,296.6142578125,299.21978759765625,297.26025390625,284.9912109375,1.0,0.3601471185684204,1.0,1.0,0.7059649229049683,1.0,-1.9131876230239868,0.9057151675224304,1.0074725151062012,0.4655227065086365,0.959054708480835,0.959054708480835,0.0,58.65306091308594,52.0,49150.125,0.0,588.5514526367188,1.0,280.64324951171875,283.6818542480469,299.60028076171875,302.7764892578125,293.1499938964844,293.1499938964844,280.3500061035156,35647.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743066668510437,1.0,0.0,0.0,3.862516164779663,3.862542152404785,9.954831057257252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.38671875,0.0,1779.914306640625,1895.4371337890625,0.0,1965.774658203125,0.9516119956970216,1.0,0.0,3.0,1.0,0.0
17664840,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.9990000128746032,0.4191590547561645,0.3421515226364136,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.9117109179496764,0.2883295714855194,0.2732909619808197,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.8277145624160767,0.2148891538381576,0.1509310603141784,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8691622614860535,0.2505264580249786,0.2379285246133804,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.7034687399864197,0.1299048364162445,0.5896514058113098,284.9915771484375,284.95001220703125,301.3884582519531,296.6142578125,299.21978759765625,297.26025390625,284.9912109375,1.0,0.3601471185684204,1.0,1.0,0.7059649229049683,1.0,-1.9131876230239868,0.9057151675224304,1.0074725151062012,0.4655227065086365,0.959054708480835,0.959054708480835,0.0,58.65306091308594,52.0,49150.125,0.0,588.5514526367188,1.0,280.64324951171875,283.6818542480469,299.60028076171875,302.7764892578125,293.1499938964844,293.1499938964844,280.3500061035156,35647.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743066668510437,1.0,0.0,0.0,3.862516164779663,3.862542152404785,9.954831057257252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.38671875,0.0,1779.914306640625,1895.4371337890625,0.0,1965.774658203125,0.9516119956970216,1.0,0.0,3.0,1.0,0.0
17664900,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9990000128746032,0.4187043905258178,0.3398391306400299,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9154500961303712,0.2894009053707123,0.2744016945362091,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8301113843917847,0.2153414934873581,0.1513130217790603,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8718734383583069,0.2510595917701721,0.2385213375091552,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.7053264379501343,0.1299514323472976,0.5900636315345764,284.87811279296875,284.95001220703125,301.3956604003906,296.6171875,299.2222595214844,297.2589111328125,284.8750305175781,1.0,0.3593992292881012,1.0,1.0,0.7061307430267334,1.0,-1.913422703742981,0.9057304859161376,1.0076922178268433,0.4656261205673218,0.8809676766395569,0.8809676766395569,0.0,58.19572067260742,52.0,49469.59765625,0.0,587.2277221679688,1.0,280.3936767578125,283.56402587890625,299.6617126464844,302.9806823730469,293.1499938964844,293.1499938964844,280.3500061035156,36896.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7508115172386169,1.0,0.0,0.0,3.721079587936402,3.721104383468628,9.239132623406476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.9521484375,0.0,1620.531005859375,1895.4371337890625,0.0,2032.4759521484373,0.912540078163147,1.0,0.0,3.0,1.0,0.0
17664960,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.9990000128746032,0.4189596176147461,0.3345852494239807,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.9221430420875548,0.2904416620731354,0.275317370891571,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.83457350730896,0.2157596796751022,0.1515611261129379,297.25250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.8769846558570862,0.251553863286972,0.2389311343431472,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.7091294527053833,0.12996506690979,0.5899149179458618,284.92822265625,284.95001220703125,301.4040222167969,296.6199645996094,299.2252502441406,297.25787353515625,284.9244689941406,1.0,0.3575658798217773,1.0,1.0,0.70635586977005,1.0,-1.9088295698165887,0.9033368825912476,1.0054926872253418,0.4642958045005798,0.8991429805755615,0.8991429805755615,0.0,57.03739547729492,55.0,49483.25,0.0,580.1469116210938,1.0,280.3569641113281,283.613525390625,299.6419677734375,302.9042663574219,293.1499938964844,293.1499938964844,280.6499938964844,36149.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7520872950553894,1.0,0.0,0.0,3.64261531829834,3.64263916015625,8.853600093061686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.013671875,0.0,1526.08544921875,1895.4371337890625,0.0,2043.536376953125,0.9053590297698976,1.0,0.0,3.0,1.0,0.0
17665020,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.9990000128746032,0.4215875566005707,0.3299576640129089,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.930117130279541,0.2929905652999878,0.2775800824165344,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.8395601511001587,0.2169996947050094,0.1523336470127105,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.8826324939727783,0.2529411613941192,0.2401153594255447,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.7128229141235352,0.130251407623291,0.5907207727432251,284.98443603515625,284.95001220703125,301.4244079589844,296.6250305175781,299.237548828125,297.2636413574219,284.983642578125,1.0,0.3570669293403625,1.0,1.0,0.7068062424659729,1.0,-1.909295916557312,0.9034032225608826,1.0058927536010742,0.4641148447990417,0.958495795726776,0.958495795726776,0.0,56.13283920288086,58.0,49055.5390625,0.0,577.5443115234375,1.0,280.6433410644531,283.6730041503906,299.60516357421875,302.7817687988281,293.1499938964844,293.1499938964844,280.3500061035156,35702.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7438971996307373,1.0,0.0,0.0,3.866633653640747,3.866659641265869,9.976066621675272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8694.9501953125,0.0,1785.4493408203125,1895.4371337890625,0.0,1972.8905029296875,0.9523625373840332,1.0,0.0,3.0,1.0,0.0
17665080,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.9990000128746032,0.4215875566005707,0.3299576640129089,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.930117130279541,0.2929905652999878,0.2775800824165344,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.8395601511001587,0.2169996947050094,0.1523336470127105,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.8826324939727783,0.2529411613941192,0.2401153594255447,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.7128229141235352,0.130251407623291,0.5907207727432251,284.98443603515625,284.95001220703125,301.4244079589844,296.6250305175781,299.237548828125,297.2636413574219,284.983642578125,1.0,0.3570669293403625,1.0,1.0,0.7068062424659729,1.0,-1.909295916557312,0.9034032225608826,1.0058927536010742,0.4641148447990417,0.958495795726776,0.958495795726776,0.0,56.13283920288086,58.0,49055.5390625,0.0,577.5443115234375,1.0,280.6433410644531,283.6730041503906,299.60516357421875,302.7817687988281,293.1499938964844,293.1499938964844,280.3500061035156,35702.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7438971996307373,1.0,0.0,0.0,3.866633653640747,3.866659641265869,9.976066621675272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8694.9501953125,0.0,1785.4493408203125,1895.4371337890625,0.0,1972.8905029296875,0.9523625373840332,1.0,0.0,3.0,1.0,0.0
17665140,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.9990000128746032,0.4232583940029144,0.3298197090625763,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303894042969,0.933060586452484,0.2951974868774414,0.2797276377677917,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.8408557772636414,0.2178957164287567,0.1530168205499649,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303894042969,0.8840928673744202,0.2539847493171692,0.2411801069974899,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290771484375,0.7132550477981567,0.130393385887146,0.5915514826774597,284.9303894042969,284.95001220703125,301.45001220703125,296.6294250488281,299.2490539550781,297.2628173828125,284.9271850585937,1.0,0.3579649329185486,1.0,1.0,0.707256555557251,1.0,-1.9148036241531368,0.9059569239616394,1.0088467597961426,0.4654154777526855,0.9024807214736938,0.9024807214736938,0.0,56.23651885986328,61.0,49576.234375,0.0,581.841064453125,1.0,280.3568725585937,283.6114501953125,299.64727783203125,302.9084777832031,293.1499938964844,293.1499938964844,280.6499938964844,36117.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7518461346626282,1.0,0.0,0.0,3.651477336883545,3.651501417160034,8.89673174242489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.51416015625,0.0,1535.6956787109375,1895.4371337890625,0.0,2041.4439697265625,0.9070918560028076,1.0,0.0,3.0,1.0,0.0
17665200,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.9990000128746032,0.4232583940029144,0.3298197090625763,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303894042969,0.933060586452484,0.2951974868774414,0.2797276377677917,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.8408557772636414,0.2178957164287567,0.1530168205499649,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303894042969,0.8840928673744202,0.2539847493171692,0.2411801069974899,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290771484375,0.7132550477981567,0.130393385887146,0.5915514826774597,284.9303894042969,284.95001220703125,301.45001220703125,296.6294250488281,299.2490539550781,297.2628173828125,284.9271850585937,1.0,0.3579649329185486,1.0,1.0,0.707256555557251,1.0,-1.9148036241531368,0.9059569239616394,1.0088467597961426,0.4654154777526855,0.9024807214736938,0.9024807214736938,0.0,56.23651885986328,61.0,49576.234375,0.0,581.841064453125,1.0,280.3568725585937,283.6114501953125,299.64727783203125,302.9084777832031,293.1499938964844,293.1499938964844,280.6499938964844,36117.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7518461346626282,1.0,0.0,0.0,3.651477336883545,3.651501417160034,8.89673174242489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.51416015625,0.0,1535.6956787109375,1895.4371337890625,0.0,2041.4439697265625,0.9070918560028076,1.0,0.0,3.0,1.0,0.0
17665260,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.9990000128746032,0.4246803224086761,0.3321304321289062,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.9337009191513062,0.2979046106338501,0.2821859121322632,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8404169678688049,0.2191312611103058,0.1538340449333191,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8835331797599792,0.255363404750824,0.2424198538064956,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.7121385931968689,0.1307296454906463,0.5929043889045715,284.9935607910156,284.95001220703125,301.4811096191406,296.6358947753906,299.26580810546875,297.26617431640625,284.9928894042969,1.0,0.359969288110733,1.0,1.0,0.7074964642524719,1.0,-1.9246219396591189,0.9107482433319092,1.0138736963272097,0.467986524105072,0.970454216003418,0.970454216003418,0.0,56.92426681518555,64.0,49409.57421875,0.0,591.203125,1.0,280.6434936523437,283.6719970703125,299.61865234375,302.8109741210937,293.1499938964844,293.1499938964844,280.3500061035156,35638.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7442818284034729,1.0,0.0,0.0,3.8967535495758057,3.896780014038086,1.0132092711501173e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.2958984375,0.0,1822.5230712890625,1895.4371337890625,0.0,1976.1888427734373,0.9594766497612,1.0,0.0,3.0,1.0,0.0
17665320,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.9990000128746032,0.4246803224086761,0.3321304321289062,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.9337009191513062,0.2979046106338501,0.2821859121322632,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8404169678688049,0.2191312611103058,0.1538340449333191,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8835331797599792,0.255363404750824,0.2424198538064956,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.7121385931968689,0.1307296454906463,0.5929043889045715,284.9935607910156,284.95001220703125,301.4811096191406,296.6358947753906,299.26580810546875,297.26617431640625,284.9928894042969,1.0,0.359969288110733,1.0,1.0,0.7074964642524719,1.0,-1.9246219396591189,0.9107482433319092,1.0138736963272097,0.467986524105072,0.970454216003418,0.970454216003418,0.0,56.92426681518555,64.0,49409.57421875,0.0,591.203125,1.0,280.6434936523437,283.6719970703125,299.61865234375,302.8109741210937,293.1499938964844,293.1499938964844,280.3500061035156,35638.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7442818284034729,1.0,0.0,0.0,3.8967535495758057,3.896780014038086,1.0132092711501173e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.2958984375,0.0,1822.5230712890625,1895.4371337890625,0.0,1976.1888427734373,0.9594766497612,1.0,0.0,3.0,1.0,0.0
17665380,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.9990000128746032,0.4241884350776672,0.337138831615448,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345703125,0.931236445903778,0.3002246618270874,0.2844990491867065,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.8376424908638,0.2199800610542297,0.1545202285051345,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345092773437,0.8803520202636719,0.2563565075397491,0.243485689163208,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93292236328125,0.7089455127716064,0.1308689713478088,0.5939735770225525,284.9345703125,284.95001220703125,301.5174865722656,296.6470642089844,299.2812805175781,297.26202392578125,284.9325256347656,1.0,0.3628202378749847,1.0,1.0,0.7077363729476929,1.0,-1.9368009567260744,0.9167128801345824,1.0200880765914917,0.4712376594543457,0.915120005607605,0.915120005607605,0.0,58.211700439453125,67.0,50141.77734375,0.0,604.3678588867188,1.0,280.3565673828125,283.6028747558594,299.6692199707031,302.96099853515625,293.1499938964844,293.1499938964844,280.04998779296875,36101.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7531939744949341,1.0,0.0,0.0,3.700971126556397,3.700995683670044,9.13954693260166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.345703125,0.0,1591.3919677734375,1895.4371337890625,0.0,2053.146484375,0.9182892441749572,1.0,0.0,3.0,1.0,0.0
17665440,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.9990000128746032,0.4241884350776672,0.337138831615448,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345703125,0.931236445903778,0.3002246618270874,0.2844990491867065,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.8376424908638,0.2199800610542297,0.1545202285051345,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345092773437,0.8803520202636719,0.2563565075397491,0.243485689163208,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93292236328125,0.7089455127716064,0.1308689713478088,0.5939735770225525,284.9345703125,284.95001220703125,301.5174865722656,296.6470642089844,299.2812805175781,297.26202392578125,284.9325256347656,1.0,0.3628202378749847,1.0,1.0,0.7077363729476929,1.0,-1.9368009567260744,0.9167128801345824,1.0200880765914917,0.4712376594543457,0.915120005607605,0.915120005607605,0.0,58.211700439453125,67.0,50141.77734375,0.0,604.3678588867188,1.0,280.3565673828125,283.6028747558594,299.6692199707031,302.96099853515625,293.1499938964844,293.1499938964844,280.04998779296875,36101.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7531939744949341,1.0,0.0,0.0,3.700971126556397,3.700995683670044,9.13954693260166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.345703125,0.0,1591.3919677734375,1895.4371337890625,0.0,2053.146484375,0.9182892441749572,1.0,0.0,3.0,1.0,0.0
17665500,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8413391113281,0.9990000128746032,0.4232316017150879,0.3404486179351806,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84051513671875,0.9291118383407592,0.3013092279434204,0.2856115996837616,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395690917969,0.8355993032455444,0.2203263640403747,0.1548248082399368,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399963378906,0.8780169486999512,0.2567704021930694,0.2439626157283783,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395080566406,0.706663191318512,0.1308770030736923,0.5943120718002319,284.84039306640625,284.95001220703125,301.5375671386719,296.654296875,299.2892761230469,297.2587890625,284.85614013671875,1.0,0.3644814193248749,1.0,1.0,0.707856297492981,1.0,-1.9434561729431152,0.9199772477149964,1.0234789848327637,0.4730208218097687,0.828940749168396,0.828940749168396,0.0,59.03800964355469,67.0,49968.03515625,0.0,612.0321044921875,1.0,280.1011962890625,283.5410461425781,299.6968078613281,303.075927734375,293.1499938964844,293.1499938964844,280.04998779296875,37533.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587627172470093,1.0,0.0,0.0,3.443298816680908,3.443321228027344,7.911206694188877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8342.6708984375,0.0,1325.96044921875,1895.4371337890625,0.0,2101.729248046875,0.8504440188407898,1.0,0.0,3.0,1.0,0.0
17665560,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9990000128746032,0.4221494495868683,0.3441983759403229,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9265236854553224,0.3025232553482055,0.2866979241371155,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8332224488258362,0.2207772433757782,0.1551077663898468,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8753035664558411,0.257285863161087,0.2444075942039489,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.704025387763977,0.1309209018945694,0.5945100784301758,284.9008178710937,284.95001220703125,301.5588073730469,296.6625671386719,299.29852294921875,297.2569885253906,284.88824462890625,1.0,0.3662671744823456,1.0,1.0,0.7081618309020996,1.0,-1.9503744840621948,0.9232991337776184,1.0270754098892212,0.4747950136661529,0.8519017696380615,0.8519017696380615,0.0,59.96735000610352,55.0,50770.859375,0.0,620.2842407226562,1.0,280.05914306640625,283.54522705078125,299.6736145019531,303.01641845703125,293.1499938964844,293.1499938964844,280.3500061035156,36125.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580826282501221,1.0,0.0,0.0,3.49000883102417,3.490031242370605,8.127300930027559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.69970703125,0.0,1363.244384765625,1895.4371337890625,0.0,2095.7763671875,0.8666747212409973,1.0,0.0,3.0,1.0,0.0
17665620,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.9990000128746032,0.4214797616004944,0.3379206657409668,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.9362605214118958,0.3052232265472412,0.2891436219215393,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.839253842830658,0.2219070792198181,0.1558291316032409,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.8821374177932739,0.2585469484329223,0.2455059140920639,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.7088240385055542,0.131120353937149,0.5950578451156616,284.9592590332031,284.95001220703125,301.6046447753906,296.6820678710937,299.3207092285156,297.2591857910156,284.9691162109375,1.0,0.3643384873867035,1.0,1.0,0.7087728977203369,1.0,-1.9486323595047,0.9221324324607848,1.0264999866485596,0.4741769731044769,0.8961783647537231,0.8961783647537231,0.0,58.660919189453125,58.0,50093.984375,0.0,614.6373291015625,1.0,280.3415832519531,283.642333984375,299.65740966796875,302.8982849121094,293.1499938964844,293.1499938964844,280.6499938964844,35967.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7491248846054077,1.0,0.0,0.0,3.614945888519287,3.614969491958618,8.719606512386235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.1650390625,0.0,1494.275390625,1895.4371337890625,0.0,2017.885009765625,0.8977201581001282,1.0,0.0,3.0,1.0,0.0
17665680,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96014404296875,0.9990000128746032,0.4214797616004944,0.3379206657409668,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.9362605214118958,0.3052232265472412,0.2891436219215393,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.839253842830658,0.2219070792198181,0.1558291316032409,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.8821374177932739,0.2585469484329223,0.2455059140920639,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.7088240385055542,0.131120353937149,0.5950578451156616,284.9592590332031,284.95001220703125,301.6046447753906,296.6820678710937,299.3207092285156,297.2591857910156,284.9691162109375,1.0,0.3643384873867035,1.0,1.0,0.7087728977203369,1.0,-1.9486323595047,0.9221324324607848,1.0264999866485596,0.4741769731044769,0.8961783647537231,0.8961783647537231,0.0,58.660919189453125,58.0,50093.984375,0.0,614.6373291015625,1.0,280.3415832519531,283.642333984375,299.65740966796875,302.8982849121094,293.1499938964844,293.1499938964844,280.6499938964844,35967.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7491248846054077,1.0,0.0,0.0,3.614945888519287,3.614969491958618,8.719606512386235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.1650390625,0.0,1494.275390625,1895.4371337890625,0.0,2017.885009765625,0.8977201581001282,1.0,0.0,3.0,1.0,0.0
17665740,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.9990000128746032,0.4235676229000091,0.3341774642467499,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.943597137928009,0.308172196149826,0.2918364107608795,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8437106609344482,0.2232482284307479,0.1567077487707138,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.887122392654419,0.2600269317626953,0.2468233406543731,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.7120984792709351,0.1315155923366546,0.5964584350585938,285.0260925292969,284.95001220703125,301.6546325683594,296.7052307128906,299.347900390625,297.2665100097656,285.0263366699219,1.0,0.3644005060195923,1.0,1.0,0.7093839645385742,1.0,-1.951679229736328,0.9234171509742736,1.0282621383666992,0.4746365547180176,0.994031310081482,0.994031310081482,0.0,57.985294342041016,61.0,50172.08984375,0.0,614.6744995117188,1.0,280.6429748535156,283.6859130859375,299.6918334960937,302.9172058105469,293.1499938964844,293.1499938964844,280.3500061035156,35491.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7433249950408936,1.0,0.0,0.0,3.940274953842163,3.9403016567230233,1.0359678981330944e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8846.5869140625,0.0,1876.6204833984373,1895.4371337890625,0.0,1967.9871826171875,0.97201007604599,1.0,0.0,3.0,1.0,0.0
17665800,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.9990000128746032,0.4235676229000091,0.3341774642467499,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.943597137928009,0.308172196149826,0.2918364107608795,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8437106609344482,0.2232482284307479,0.1567077487707138,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.887122392654419,0.2600269317626953,0.2468233406543731,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.7120984792709351,0.1315155923366546,0.5964584350585938,285.0260925292969,284.95001220703125,301.6546325683594,296.7052307128906,299.347900390625,297.2665100097656,285.0263366699219,1.0,0.3644005060195923,1.0,1.0,0.7093839645385742,1.0,-1.951679229736328,0.9234171509742736,1.0282621383666992,0.4746365547180176,0.994031310081482,0.994031310081482,0.0,57.985294342041016,61.0,50172.08984375,0.0,614.6744995117188,1.0,280.6429748535156,283.6859130859375,299.6918334960937,302.9172058105469,293.1499938964844,293.1499938964844,280.3500061035156,35491.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7433249950408936,1.0,0.0,0.0,3.940274953842163,3.9403016567230233,1.0359678981330944e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8846.5869140625,0.0,1876.6204833984373,1895.4371337890625,0.0,1967.9871826171875,0.97201007604599,1.0,0.0,3.0,1.0,0.0
17665860,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.9990000128746032,0.4243252575397491,0.3350715339183807,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.945511519908905,0.3105422556400299,0.294194757938385,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.844121515750885,0.224071055650711,0.1573679894208908,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94110107421875,0.8875706791877747,0.2609876990318298,0.2478491067886352,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.7118702530860901,0.1316694617271423,0.5974838137626648,284.9411926269531,284.95001220703125,301.7084045410156,296.7317199707031,299.3724365234375,297.2647705078125,284.94000244140625,1.0,0.3657380044460296,1.0,1.0,0.7098114490509033,1.0,-1.958839535713196,0.926803708076477,1.0320357084274292,0.4764029383659363,0.9324420094490052,0.9324420094490052,0.0,58.3374252319336,64.0,50879.8828125,0.0,621.2223510742188,1.0,280.3560791015625,283.5901794433594,299.7593078613281,303.0965270996094,293.1499938964844,293.1499938964844,280.04998779296875,36119.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7536927461624146,1.0,0.0,0.0,3.768272399902344,3.768297433853149,9.474970283918084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.4765625,0.0,1669.699951171875,1895.4371337890625,0.0,2057.483154296875,0.933388888835907,1.0,0.0,3.0,1.0,0.0
17665920,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.9990000128746032,0.4243252575397491,0.3350715339183807,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.945511519908905,0.3105422556400299,0.294194757938385,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.844121515750885,0.224071055650711,0.1573679894208908,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94110107421875,0.8875706791877747,0.2609876990318298,0.2478491067886352,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.7118702530860901,0.1316694617271423,0.5974838137626648,284.9411926269531,284.95001220703125,301.7084045410156,296.7317199707031,299.3724365234375,297.2647705078125,284.94000244140625,1.0,0.3657380044460296,1.0,1.0,0.7098114490509033,1.0,-1.958839535713196,0.926803708076477,1.0320357084274292,0.4764029383659363,0.9324420094490052,0.9324420094490052,0.0,58.3374252319336,64.0,50879.8828125,0.0,621.2223510742188,1.0,280.3560791015625,283.5901794433594,299.7593078613281,303.0965270996094,293.1499938964844,293.1499938964844,280.04998779296875,36119.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7536927461624146,1.0,0.0,0.0,3.768272399902344,3.768297433853149,9.474970283918084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.4765625,0.0,1669.699951171875,1895.4371337890625,0.0,2057.483154296875,0.933388888835907,1.0,0.0,3.0,1.0,0.0
17665980,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9990000128746032,0.4237021505832672,0.3390907943248749,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9439072012901306,0.3128610253334045,0.2963846623897552,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8418416380882263,0.224821925163269,0.1579027026891708,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8849818110466003,0.2618593275547027,0.2486899048089981,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7091495394706726,0.1317239105701446,0.5979076623916626,284.89849853515625,284.95001220703125,301.7655639648437,296.7611389160156,299.3976745605469,297.2609558105469,284.8875427246094,1.0,0.3680164813995361,1.0,1.0,0.7102388739585876,1.0,-1.9684545993804927,0.9314160943031312,1.0370385646820068,0.4788510799407959,0.8640952706336975,0.8640952706336975,0.0,59.37671661376953,67.0,51461.7734375,0.0,631.9815063476562,1.0,280.0585327148437,283.52557373046875,299.7720947265625,303.1583557128906,293.1499938964844,293.1499938964844,280.3500061035156,36166.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585515975952148,1.0,0.0,0.0,3.5540003776550293,3.554023504257202,8.428071396338055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.9462890625,0.0,1430.175537109375,1895.4371337890625,0.0,2099.880615234375,0.8811080455780029,1.0,0.0,3.0,1.0,0.0
17666040,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9990000128746032,0.4237021505832672,0.3390907943248749,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9439072012901306,0.3128610253334045,0.2963846623897552,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8418416380882263,0.224821925163269,0.1579027026891708,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8849818110466003,0.2618593275547027,0.2486899048089981,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7091495394706726,0.1317239105701446,0.5979076623916626,284.89849853515625,284.95001220703125,301.7655639648437,296.7611389160156,299.3976745605469,297.2609558105469,284.8875427246094,1.0,0.3680164813995361,1.0,1.0,0.7102388739585876,1.0,-1.9684545993804927,0.9314160943031312,1.0370385646820068,0.4788510799407959,0.8640952706336975,0.8640952706336975,0.0,59.37671661376953,67.0,51461.7734375,0.0,631.9815063476562,1.0,280.0585327148437,283.52557373046875,299.7720947265625,303.1583557128906,293.1499938964844,293.1499938964844,280.3500061035156,36166.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585515975952148,1.0,0.0,0.0,3.5540003776550293,3.554023504257202,8.428071396338055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.9462890625,0.0,1430.175537109375,1895.4371337890625,0.0,2099.880615234375,0.8811080455780029,1.0,0.0,3.0,1.0,0.0
17666100,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.9990000128746032,0.4233130514621734,0.3416505753993988,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9426965117454528,0.3142604529857635,0.2976114749908447,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8404260873794556,0.2253969311714172,0.1582489907741546,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.883344829082489,0.2624921202659607,0.2492129057645797,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7074511051177979,0.1318409293889999,0.5983055830001831,285.0219116210937,284.95001220703125,301.7953186035156,296.77685546875,299.4122619628906,297.26153564453125,285.0187683105469,1.0,0.3694504499435425,1.0,1.0,0.7104526162147522,1.0,-1.9745221138000488,0.9343504309654236,1.0401716232299805,0.4804223477840423,0.945195734500885,0.945195734500885,0.0,60.04302978515625,67.0,51371.234375,0.0,638.8557739257812,1.0,280.29888916015625,283.65704345703125,299.7320861816406,302.9768981933594,293.1499938964844,293.1499938964844,280.3500061035156,34873.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7509932518005371,1.0,0.0,0.0,3.67366886138916,3.6736929416656494,9.005198648992518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.55859375,0.0,1551.1796875,1895.4371337890625,0.0,2034.0504150390625,0.9209827184677124,1.0,0.0,3.0,1.0,0.0
17666160,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698181152344,0.9990000128746032,0.4227295815944671,0.3443059623241424,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96942138671875,0.9416056275367736,0.315692275762558,0.2990123331546783,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96875,0.8391400575637817,0.2260020077228546,0.1587052345275879,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96905517578125,0.8818259835243225,0.2631587088108063,0.249886080622673,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.7058526277542114,0.1319841295480728,0.5990874171257019,284.96929931640625,284.95001220703125,301.8257751464844,296.793212890625,299.4273986816406,297.2626953125,284.9759216308594,1.0,0.3710702657699585,1.0,1.0,0.7107676863670349,1.0,-1.9816875457763672,0.9377890825271606,1.043898344039917,0.4822649955749511,0.9218921661376952,0.9218921661376952,0.0,60.76103973388672,55.0,51260.6171875,0.0,646.791015625,1.0,280.3423767089844,283.6193542480469,299.7703552246094,303.07177734375,293.1499938964844,293.1499938964844,280.04998779296875,35818.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7496631145477295,1.0,0.0,0.0,3.728026151657105,3.728050947189331,9.273660452890908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8947.1337890625,0.0,1620.3326416015625,1895.4371337890625,0.0,2022.537109375,0.9222480654716492,1.0,0.0,3.0,1.0,0.0
