time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17666220,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.9990000128746032,0.4219221472740173,0.3374662697315216,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.9514722228050232,0.3181776404380798,0.3013594448566437,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93243408203125,0.8455150127410889,0.2268754839897155,0.1593161970376968,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.8890422582626343,0.2641561031341553,0.2508303821086883,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.7109288573265076,0.1320706754922866,0.5994027256965637,284.9312744140625,284.95001220703125,301.8886108398437,296.8275451660156,299.4557189941406,297.26141357421875,284.9189147949219,1.0,0.3688408434391022,1.0,1.0,0.7113977670669556,1.0,-1.9785566329956048,0.9359219074249268,1.0426347255706787,0.4812731444835663,0.8794584274291992,0.8794584274291992,0.0,59.30693817138672,73.0,51937.625,0.0,639.4691772460938,1.0,280.0581970214844,283.54547119140625,299.842041015625,303.24578857421875,293.1499938964844,293.1499938964844,280.3500061035156,35962.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568274140357971,1.0,0.0,0.0,3.5757851600646973,3.575808525085449,8.531710591341835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.80224609375,0.0,1451.87939453125,1895.4371337890625,0.0,2084.803955078125,0.8892528414726257,1.0,0.0,3.0,1.0,0.0
17666280,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.9990000128746032,0.4219221472740173,0.3374662697315216,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.9514722228050232,0.3181776404380798,0.3013594448566437,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93243408203125,0.8455150127410889,0.2268754839897155,0.1593161970376968,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.8890422582626343,0.2641561031341553,0.2508303821086883,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.7109288573265076,0.1320706754922866,0.5994027256965637,284.9312744140625,284.95001220703125,301.8886108398437,296.8275451660156,299.4557189941406,297.26141357421875,284.9189147949219,1.0,0.3688408434391022,1.0,1.0,0.7113977670669556,1.0,-1.9785566329956048,0.9359219074249268,1.0426347255706787,0.4812731444835663,0.8794584274291992,0.8794584274291992,0.0,59.30693817138672,73.0,51937.625,0.0,639.4691772460938,1.0,280.0581970214844,283.54547119140625,299.842041015625,303.24578857421875,293.1499938964844,293.1499938964844,280.3500061035156,35962.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568274140357971,1.0,0.0,0.0,3.5757851600646973,3.575808525085449,8.531710591341835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.80224609375,0.0,1451.87939453125,1895.4371337890625,0.0,2084.803955078125,0.8892528414726257,1.0,0.0,3.0,1.0,0.0
17666340,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.9990000128746032,0.4220018684864044,0.3474367260932922,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.9443818926811218,0.3210720419883728,0.3040841817855835,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.8391783833503723,0.2280916720628738,0.1601715981960296,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.8817560076713562,0.2654925882816314,0.2520996034145355,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.7043532729148865,0.1323761194944381,0.6008962988853455,284.9837951660156,284.95001220703125,301.9537048339844,296.86383056640625,299.489013671875,297.264892578125,284.9902648925781,1.0,0.3745044767856598,1.0,1.0,0.7120278477668762,1.0,-1.998117446899414,0.9454635977745056,1.0526539087295532,0.486155092716217,0.9348998069763184,0.9348998069763184,0.0,61.81039810180664,76.0,51834.78125,0.0,663.1554565429688,1.0,280.34246826171875,283.62030029296875,299.8467712402344,303.17877197265625,293.1499938964844,293.1499938964844,280.04998779296875,35729.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7492982149124146,1.0,0.0,0.0,3.769199132919312,3.769224166870117,9.479631444264668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.4013671875,0.0,1667.778564453125,1895.4371337890625,0.0,2019.3829345703125,0.932158887386322,1.0,0.0,3.0,1.0,0.0
17666400,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.9990000128746032,0.4220018684864044,0.3474367260932922,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.9443818926811218,0.3210720419883728,0.3040841817855835,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.8391783833503723,0.2280916720628738,0.1601715981960296,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.8817560076713562,0.2654925882816314,0.2520996034145355,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.7043532729148865,0.1323761194944381,0.6008962988853455,284.9837951660156,284.95001220703125,301.9537048339844,296.86383056640625,299.489013671875,297.264892578125,284.9902648925781,1.0,0.3745044767856598,1.0,1.0,0.7120278477668762,1.0,-1.998117446899414,0.9454635977745056,1.0526539087295532,0.486155092716217,0.9348998069763184,0.9348998069763184,0.0,61.81039810180664,76.0,51834.78125,0.0,663.1554565429688,1.0,280.34246826171875,283.62030029296875,299.8467712402344,303.17877197265625,293.1499938964844,293.1499938964844,280.04998779296875,35729.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7492982149124146,1.0,0.0,0.0,3.769199132919312,3.769224166870117,9.479631444264668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.4013671875,0.0,1667.778564453125,1895.4371337890625,0.0,2019.3829345703125,0.932158887386322,1.0,0.0,3.0,1.0,0.0
17666460,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9990000128746032,0.4179554283618927,0.359615683555603,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9350079298019408,0.3236123621463775,0.3066432476043701,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8313995003700256,0.2289900481700897,0.1609191447496414,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.872836709022522,0.2665176093578338,0.2532303929328918,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.6963019371032715,0.1324745416641235,0.602094829082489,284.9472961425781,284.95001220703125,302.02069091796875,296.9017333984375,299.5191650390625,297.2607116699219,284.9383544921875,1.0,0.3799021542072296,1.0,1.0,0.7127164006233215,1.0,-2.019519567489624,0.955808162689209,1.063711404800415,0.4918826818466186,0.9025798439979552,0.9025798439979552,0.0,64.90953826904297,79.0,53123.73828125,0.0,690.7875366210938,1.0,280.05767822265625,283.5412292480469,299.92596435546875,303.3914489746094,293.1499938964844,293.1499938964844,279.75,35871.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583283185958862,1.0,0.0,0.0,3.658607006072998,3.6586310863494873,8.931508546083933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.474609375,0.0,1541.8018798828125,1895.4371337890625,0.0,2097.92626953125,0.9086241126060486,1.0,0.0,3.0,1.0,0.0
17666520,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9990000128746032,0.4179554283618927,0.359615683555603,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9350079298019408,0.3236123621463775,0.3066432476043701,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8313995003700256,0.2289900481700897,0.1609191447496414,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.872836709022522,0.2665176093578338,0.2532303929328918,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.6963019371032715,0.1324745416641235,0.602094829082489,284.9472961425781,284.95001220703125,302.02069091796875,296.9017333984375,299.5191650390625,297.2607116699219,284.9383544921875,1.0,0.3799021542072296,1.0,1.0,0.7127164006233215,1.0,-2.019519567489624,0.955808162689209,1.063711404800415,0.4918826818466186,0.9025798439979552,0.9025798439979552,0.0,64.90953826904297,79.0,53123.73828125,0.0,690.7875366210938,1.0,280.05767822265625,283.5412292480469,299.92596435546875,303.3914489746094,293.1499938964844,293.1499938964844,279.75,35871.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583283185958862,1.0,0.0,0.0,3.658607006072998,3.6586310863494873,8.931508546083933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9267.474609375,0.0,1541.8018798828125,1895.4371337890625,0.0,2097.92626953125,0.9086241126060486,1.0,0.0,3.0,1.0,0.0
17666580,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9990000128746032,0.4121217429637909,0.3714403212070465,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.92563134431839,0.3260460197925567,0.3090573847293854,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8237419128417969,0.2297792285680771,0.1615604162216186,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8641477823257446,0.2674267292022705,0.2542121708393097,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.6880911588668823,0.1323759257793426,0.6023608446121216,284.890869140625,284.95001220703125,302.0892028808594,296.9408874511719,299.5497436523437,297.2561950683594,284.8855285644531,1.0,0.38523930311203,1.0,1.0,0.7134049534797668,1.0,-2.038894891738892,0.9651528000831604,1.073742151260376,0.4970181584358215,0.8328619599342346,0.8328619599342346,0.0,68.08659362792969,82.0,53665.52734375,0.0,717.5603637695312,1.0,279.759521484375,283.478515625,299.95806884765625,303.4894104003906,293.1499938964844,293.1499938964844,280.04998779296875,36414.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642278671264648,1.0,0.0,0.0,3.440423011779785,3.4404451847076416,7.897997420514002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.2958984375,0.0,1315.186279296875,1895.4371337890625,0.0,2149.757080078125,0.8519042730331421,1.0,0.0,3.0,1.0,0.0
17666640,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9990000128746032,0.4121217429637909,0.3714403212070465,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.92563134431839,0.3260460197925567,0.3090573847293854,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8237419128417969,0.2297792285680771,0.1615604162216186,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8641477823257446,0.2674267292022705,0.2542121708393097,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.6880911588668823,0.1323759257793426,0.6023608446121216,284.890869140625,284.95001220703125,302.0892028808594,296.9408874511719,299.5497436523437,297.2561950683594,284.8855285644531,1.0,0.38523930311203,1.0,1.0,0.7134049534797668,1.0,-2.038894891738892,0.9651528000831604,1.073742151260376,0.4970181584358215,0.8328619599342346,0.8328619599342346,0.0,68.08659362792969,82.0,53665.52734375,0.0,717.5603637695312,1.0,279.759521484375,283.478515625,299.95806884765625,303.4894104003906,293.1499938964844,293.1499938964844,280.04998779296875,36414.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642278671264648,1.0,0.0,0.0,3.440423011779785,3.4404451847076416,7.897997420514002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.2958984375,0.0,1315.186279296875,1895.4371337890625,0.0,2149.757080078125,0.8519042730331421,1.0,0.0,3.0,1.0,0.0
17666700,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9915500283241272,0.4098581373691559,0.3699410557746887,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.9168460965156556,0.3274662792682647,0.3103828728199005,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8169354796409607,0.2303381264209747,0.161955639719963,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8566060662269592,0.2680453956127167,0.2548027336597442,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.681139349937439,0.1323609054088592,0.6025973558425903,285.0171203613281,284.95001220703125,302.1239013671875,296.9608154296875,299.5663452148437,297.2568664550781,285.00054931640625,1.0,0.3875447511672973,1.0,1.0,0.7137492299079895,1.0,-2.0401597023010254,0.9656146764755248,1.0745450258255005,0.4973043203353882,0.9205759167671204,0.9205759167671204,0.0,70.5631103515625,82.0,53935.8125,0.0,727.2064208984375,1.0,279.9962463378906,283.5813293457031,299.9245300292969,303.3277587890625,293.1499938964844,293.1499938964844,280.04998779296875,34749.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575166821479797,1.0,0.0,0.0,3.620928287506104,3.6209518909454346,8.748491495680355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8739.8876953125,0.0,1491.7860107421875,1895.4371337890625,0.0,2090.82666015625,0.9063461422920228,1.0,0.0,3.0,1.0,0.0
17666760,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.9838261604309082,0.4083218872547149,0.3684149086475372,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.9100146889686584,0.3288285434246063,0.3118124902248382,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.8112903237342834,0.2308518290519714,0.1624140441417694,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.8505708575248718,0.2686232626438141,0.2554812729358673,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705810546875,0.6754181385040283,0.1323366463184356,0.6029849052429199,284.9764404296875,284.95001220703125,302.1588439941406,296.98095703125,299.5830078125,297.2578430175781,284.98779296875,1.0,0.3897020518779754,1.0,1.0,0.7142614722251892,1.0,-2.0418741703033447,0.9662556052207948,1.0756185054779053,0.4975640475749969,0.8999547958374023,0.8999547958374023,0.0,72.78239440917969,85.0,53401.97265625,0.0,736.3472900390625,1.0,280.0413513183594,283.5902709960937,299.96112060546875,303.3965148925781,293.1499938964844,293.1499938964844,280.3500061035156,35836.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563809752464294,1.0,0.0,0.0,3.589104652404785,3.589128255844116,8.595389431320655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.2080078125,0.0,1465.2685546875,1895.4371337890625,0.0,2080.905517578125,0.8947197794914246,1.0,0.0,3.0,1.0,0.0
17666820,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.9709776043891908,0.4067583680152893,0.3668260872364044,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.900532603263855,0.3318073451519012,0.3147196769714355,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.8023147583007812,0.2320886254310608,0.1633571982383728,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.8415560126304626,0.269995242357254,0.2568821609020233,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.666679322719574,0.1324666142463684,0.604049026966095,285.02490234375,284.95001220703125,302.2292175292969,297.0216064453125,299.6183166503906,297.2626647949219,285.02410888671875,1.0,0.3937620222568512,1.0,1.0,0.7152858972549438,1.0,-2.047548294067383,0.9686506390571594,1.0788977146148682,0.4986922442913055,0.9871711134910583,0.9871711134910583,0.0,76.61466979980469,88.0,53663.55078125,0.0,754.4589233398438,1.0,280.3433837890625,283.6108093261719,300.0138244628906,303.4540405273437,293.1499938964844,293.1499938964844,280.04998779296875,35500.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7520190477371216,1.0,0.0,0.0,3.925460577011109,3.9254870414733887,1.0281926279276377e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9320.6044921875,0.0,1857.7484130859373,1895.4371337890625,0.0,2042.9442138671875,0.9679197669029236,1.0,0.0,3.0,1.0,0.0
17666880,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.9709776043891908,0.4067583680152893,0.3668260872364044,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.900532603263855,0.3318073451519012,0.3147196769714355,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.8023147583007812,0.2320886254310608,0.1633571982383728,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.8415560126304626,0.269995242357254,0.2568821609020233,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.666679322719574,0.1324666142463684,0.604049026966095,285.02490234375,284.95001220703125,302.2292175292969,297.0216064453125,299.6183166503906,297.2626647949219,285.02410888671875,1.0,0.3937620222568512,1.0,1.0,0.7152858972549438,1.0,-2.047548294067383,0.9686506390571594,1.0788977146148682,0.4986922442913055,0.9871711134910583,0.9871711134910583,0.0,76.61466979980469,88.0,53663.55078125,0.0,754.4589233398438,1.0,280.3433837890625,283.6108093261719,300.0138244628906,303.4540405273437,293.1499938964844,293.1499938964844,280.04998779296875,35500.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7520190477371216,1.0,0.0,0.0,3.925460577011109,3.9254870414733887,1.0281926279276377e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9320.6044921875,0.0,1857.7484130859373,1895.4371337890625,0.0,2042.9442138671875,0.9679197669029236,1.0,0.0,3.0,1.0,0.0
17666940,297.0268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.9576998353004456,0.4045933485031128,0.3651371300220489,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.8918653726577759,0.3341708183288574,0.3172102272510528,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.793589174747467,0.2327967882156372,0.1640374362468719,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.8331650495529175,0.2708372771739959,0.2579315304756164,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.6586428880691528,0.1323693990707397,0.604577362537384,284.9431457519531,284.95001220703125,302.29998779296875,297.0625305175781,299.64971923828125,297.2601318359375,284.939453125,1.0,0.3974815309047699,1.0,1.0,0.7163103222846985,1.0,-2.051225423812866,0.9700413346290588,1.0811840295791626,0.4993167519569397,0.9293983578681946,0.9293983578681946,0.0,80.39588928222656,91.0,54358.27734375,0.0,770.7794189453125,1.0,280.05621337890625,283.5152893066406,300.0888366699219,303.64471435546875,293.1499938964844,293.1499938964844,279.75,36081.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619023323059082,1.0,0.0,0.0,3.764790296554565,3.76481556892395,9.45746819525084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9453.4912109375,0.0,1665.294677734375,1895.4371337890625,0.0,2129.279052734375,0.932079553604126,1.0,0.0,3.0,1.0,0.0
17667000,297.0268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.9576998353004456,0.4045933485031128,0.3651371300220489,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.8918653726577759,0.3341708183288574,0.3172102272510528,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.793589174747467,0.2327967882156372,0.1640374362468719,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.8331650495529175,0.2708372771739959,0.2579315304756164,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.6586428880691528,0.1323693990707397,0.604577362537384,284.9431457519531,284.95001220703125,302.29998779296875,297.0625305175781,299.64971923828125,297.2601318359375,284.939453125,1.0,0.3974815309047699,1.0,1.0,0.7163103222846985,1.0,-2.051225423812866,0.9700413346290588,1.0811840295791626,0.4993167519569397,0.9293983578681946,0.9293983578681946,0.0,80.39588928222656,91.0,54358.27734375,0.0,770.7794189453125,1.0,280.05621337890625,283.5152893066406,300.0888366699219,303.64471435546875,293.1499938964844,293.1499938964844,279.75,36081.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619023323059082,1.0,0.0,0.0,3.764790296554565,3.76481556892395,9.45746819525084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9453.4912109375,0.0,1665.294677734375,1895.4371337890625,0.0,2129.279052734375,0.932079553604126,1.0,0.0,3.0,1.0,0.0
17667060,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.9447133541107178,0.4025940597057342,0.3634187877178192,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.884148359298706,0.3364765048027038,0.3195051550865173,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.7856584191322327,0.2334360033273697,0.1645792126655578,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8256093859672546,0.2715915143489837,0.2587770223617553,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.6514158844947815,0.1322035491466522,0.6045028567314148,284.88995361328125,284.95001220703125,302.3707580566406,297.10333251953125,299.68121337890625,297.2572937011719,284.8811340332031,1.0,0.4008753895759582,1.0,1.0,0.7170224189758301,1.0,-2.0534939765930176,0.970866858959198,1.0826270580291748,0.4996512234210968,0.8558552861213684,0.8558552861213684,0.0,84.02293395996094,94.0,54684.0078125,0.0,785.4036254882812,1.0,279.758544921875,283.4492492675781,300.1111755371094,303.7078857421875,293.1499938964844,293.1499938964844,280.04998779296875,36317.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765876829624176,1.0,0.0,0.0,3.540998697280884,3.5410218238830566,8.366519637093006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.04296875,0.0,1417.5543212890625,1895.4371337890625,0.0,2164.31298828125,0.8762766122817993,1.0,0.0,3.0,1.0,0.0
17667120,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.9447133541107178,0.4025940597057342,0.3634187877178192,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.884148359298706,0.3364765048027038,0.3195051550865173,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.7856584191322327,0.2334360033273697,0.1645792126655578,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8256093859672546,0.2715915143489837,0.2587770223617553,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.6514158844947815,0.1322035491466522,0.6045028567314148,284.88995361328125,284.95001220703125,302.3707580566406,297.10333251953125,299.68121337890625,297.2572937011719,284.8811340332031,1.0,0.4008753895759582,1.0,1.0,0.7170224189758301,1.0,-2.0534939765930176,0.970866858959198,1.0826270580291748,0.4996512234210968,0.8558552861213684,0.8558552861213684,0.0,84.02293395996094,94.0,54684.0078125,0.0,785.4036254882812,1.0,279.758544921875,283.4492492675781,300.1111755371094,303.7078857421875,293.1499938964844,293.1499938964844,280.04998779296875,36317.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765876829624176,1.0,0.0,0.0,3.540998697280884,3.5410218238830566,8.366519637093006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.04296875,0.0,1417.5543212890625,1895.4371337890625,0.0,2164.31298828125,0.8762766122817993,1.0,0.0,3.0,1.0,0.0
17667180,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.9345030784606934,0.401491105556488,0.3624373972415924,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.8789545297622681,0.3393033444881439,0.3222022652626037,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.972900390625,0.7800566554069519,0.2345122992992401,0.1653634160757064,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.8201684951782227,0.2727790772914886,0.2599414587020874,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.6461668014526367,0.1322965025901794,0.605223536491394,284.9742431640625,284.95001220703125,302.441162109375,297.14373779296875,299.7158203125,297.2602233886719,284.98406982421875,1.0,0.40420001745224,1.0,1.0,0.7177344560623169,1.0,-2.05875825881958,0.9731913805007936,1.0855669975280762,0.5008149743080139,0.9194865226745604,0.9194865226745604,0.0,87.14274597167969,97.0,54347.2890625,0.0,800.8910522460938,1.0,280.0419616699219,283.5628967285156,300.1182556152344,303.6122741699219,293.1499938964844,293.1499938964844,279.75,35819.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566804885864258,1.0,0.0,0.0,3.682090997695923,3.682115316390991,9.046536320056476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9389.568359375,0.0,1567.8006591796875,1895.4371337890625,0.0,2083.5205078125,0.9150217175483704,1.0,0.0,3.0,1.0,0.0
17667240,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.9345030784606934,0.401491105556488,0.3624373972415924,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.8789545297622681,0.3393033444881439,0.3222022652626037,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.972900390625,0.7800566554069519,0.2345122992992401,0.1653634160757064,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.8201684951782227,0.2727790772914886,0.2599414587020874,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.6461668014526367,0.1322965025901794,0.605223536491394,284.9742431640625,284.95001220703125,302.441162109375,297.14373779296875,299.7158203125,297.2602233886719,284.98406982421875,1.0,0.40420001745224,1.0,1.0,0.7177344560623169,1.0,-2.05875825881958,0.9731913805007936,1.0855669975280762,0.5008149743080139,0.9194865226745604,0.9194865226745604,0.0,87.14274597167969,97.0,54347.2890625,0.0,800.8910522460938,1.0,280.0419616699219,283.5628967285156,300.1182556152344,303.6122741699219,293.1499938964844,293.1499938964844,279.75,35819.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566804885864258,1.0,0.0,0.0,3.682090997695923,3.682115316390991,9.046536320056476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9389.568359375,0.0,1567.8006591796875,1895.4371337890625,0.0,2083.5205078125,0.9150217175483704,1.0,0.0,3.0,1.0,0.0
17667300,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.9294894337654114,0.4006243050098419,0.3618886470794678,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.8765168190002441,0.3405549526214599,0.3235402107238769,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.7774138450622559,0.234921783208847,0.1657534539699554,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.8175697922706604,0.2732476592063904,0.2605240643024444,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.6437442302703857,0.1323006004095077,0.6057024598121643,284.8703918457031,284.95001220703125,302.4761047363281,297.1636657714844,299.73199462890625,297.2598876953125,284.87725830078125,1.0,0.4058538377285003,1.0,1.0,0.7180904746055603,1.0,-2.061450958251953,0.9743780493736268,1.0870729684829712,0.5014379620552063,0.8444259166717529,0.8444259166717529,0.0,88.7003402709961,97.0,54604.0859375,0.0,808.7069702148438,1.0,279.79754638671875,283.4512023925781,300.1923828125,303.8354187011719,293.1499938964844,293.1499938964844,279.75,37145.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762566089630127,1.0,0.0,0.0,3.549407958984375,3.549431085586548,8.406304345953686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8960.30078125,0.0,1432.442626953125,1895.4371337890625,0.0,2135.117919921875,0.8720753192901611,1.0,0.0,3.0,1.0,0.0
17667360,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.9241024255752563,0.399850994348526,0.3611449599266052,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261474609375,0.8738166689872742,0.3418394029140472,0.3247528970241546,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.7745248079299927,0.2353535145521164,0.1660662591457367,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.927490234375,0.814709484577179,0.2737357914447784,0.261001855134964,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.6411572098731995,0.1323063373565673,0.6059336066246033,284.9267883300781,284.95001220703125,302.51080322265625,297.1833801269531,299.748046875,297.25958251953125,284.912353515625,1.0,0.4074595868587494,1.0,1.0,0.718455970287323,1.0,-2.063240766525269,0.9751166701316832,1.0881240367889404,0.5017882585525513,0.8729016780853271,0.8729016780853271,0.0,90.3375015258789,100.0,55259.36328125,0.0,816.0281982421875,1.0,279.7582092285156,283.4659423828125,300.1952819824219,303.80670166015625,293.1499938964844,293.1499938964844,280.04998779296875,35967.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629030346870422,1.0,0.0,0.0,3.5753087997436523,3.5753321647644043,8.529437991455779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8514.4384765625,0.0,1451.4071044921875,1895.4371337890625,0.0,2138.08349609375,0.8868234753608704,1.0,0.0,3.0,1.0,0.0
17667420,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.9153950810432434,0.3987760841846466,0.3602322340011596,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.8698381781578064,0.3446942865848541,0.3275068998336792,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.770083487033844,0.2364615052938461,0.1668907701969146,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.8101469874382019,0.2749566435813904,0.2622226774692535,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.6370435357093811,0.1324687004089355,0.6070386171340942,284.9769897460937,284.95001220703125,302.5793151855469,297.2218933105469,299.7816772460937,297.2624206542969,284.9861755371094,1.0,0.4107078015804291,1.0,1.0,0.7191868424415588,1.0,-2.069234132766724,0.9777957201004028,1.0914385318756104,0.5031597018241882,0.9240068793296814,0.9240068793296814,0.0,93.31195068359376,103.0,54808.6640625,0.0,831.7962036132812,1.0,280.04229736328125,283.5531005859375,300.20635986328125,303.7347717285156,293.1499938964844,293.1499938964844,279.75,35853.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561028003692627,1.0,0.0,0.0,3.720499038696289,3.720523834228516,9.236250093636044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.859375,0.0,1611.9112548828125,1895.4371337890625,0.0,2078.47802734375,0.922003448009491,1.0,0.0,3.0,1.0,0.0
17667480,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.9153950810432434,0.3987760841846466,0.3602322340011596,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.8698381781578064,0.3446942865848541,0.3275068998336792,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.770083487033844,0.2364615052938461,0.1668907701969146,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.8101469874382019,0.2749566435813904,0.2622226774692535,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9738464355469,0.6370435357093811,0.1324687004089355,0.6070386171340942,284.9769897460937,284.95001220703125,302.5793151855469,297.2218933105469,299.7816772460937,297.2624206542969,284.9861755371094,1.0,0.4107078015804291,1.0,1.0,0.7191868424415588,1.0,-2.069234132766724,0.9777957201004028,1.0914385318756104,0.5031597018241882,0.9240068793296814,0.9240068793296814,0.0,93.31195068359376,103.0,54808.6640625,0.0,831.7962036132812,1.0,280.04229736328125,283.5531005859375,300.20635986328125,303.7347717285156,293.1499938964844,293.1499938964844,279.75,35853.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561028003692627,1.0,0.0,0.0,3.720499038696289,3.720523834228516,9.236250093636044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.859375,0.0,1611.9112548828125,1895.4371337890625,0.0,2078.47802734375,0.922003448009491,1.0,0.0,3.0,1.0,0.0
17667540,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329528808594,0.9064981341362,0.3971295058727264,0.3589313328266144,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.8654841780662537,0.3471988141536712,0.3300332427024841,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.7653219699859619,0.237286776304245,0.1675856560468673,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.8050798177719116,0.2758963108062744,0.2632719576358795,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.6327770948410034,0.1324987262487411,0.6078744530677795,284.9343566894531,284.95001220703125,302.64630126953125,297.2590026855469,299.8122863769531,297.2610168457031,284.919921875,1.0,0.4139043390750885,1.0,1.0,0.7199177145957947,1.0,-2.073805809020996,0.9797618985176086,1.0940439701080322,0.5041626691818237,0.884154200553894,0.884154200553894,0.0,96.47189331054688,106.0,55772.95703125,0.0,847.0278930664062,1.0,279.758056640625,283.4615478515625,300.2748107910156,303.9193115234375,293.1499938964844,293.1499938964844,280.04998779296875,35910.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631046175956726,1.0,0.0,0.0,3.614094257354736,3.614118099212648,8.715499006939353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.177734375,0.0,1492.927734375,1895.4371337890625,0.0,2139.8583984375,0.8966557383537292,1.0,0.0,3.0,1.0,0.0
17667600,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329528808594,0.9064981341362,0.3971295058727264,0.3589313328266144,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.8654841780662537,0.3471988141536712,0.3300332427024841,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.7653219699859619,0.237286776304245,0.1675856560468673,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.8050798177719116,0.2758963108062744,0.2632719576358795,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.6327770948410034,0.1324987262487411,0.6078744530677795,284.9343566894531,284.95001220703125,302.64630126953125,297.2590026855469,299.8122863769531,297.2610168457031,284.919921875,1.0,0.4139043390750885,1.0,1.0,0.7199177145957947,1.0,-2.073805809020996,0.9797618985176086,1.0940439701080322,0.5041626691818237,0.884154200553894,0.884154200553894,0.0,96.47189331054688,106.0,55772.95703125,0.0,847.0278930664062,1.0,279.758056640625,283.4615478515625,300.2748107910156,303.9193115234375,293.1499938964844,293.1499938964844,280.04998779296875,35910.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631046175956726,1.0,0.0,0.0,3.614094257354736,3.614118099212648,8.715499006939353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.177734375,0.0,1492.927734375,1895.4371337890625,0.0,2139.8583984375,0.8966557383537292,1.0,0.0,3.0,1.0,0.0
17667660,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.8994404077529907,0.396092414855957,0.3580410778522491,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.862115204334259,0.3500367701053619,0.3327661454677582,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.7614943385124207,0.2383920550346374,0.1684044599533081,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.8008444905281067,0.2771113812923431,0.2644824087619781,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.6292010545730591,0.1326719522476196,0.6090260744094849,284.98052978515625,284.95001220703125,302.7113952636719,297.2943725585937,299.8440246582031,297.2634582519531,284.9877624511719,1.0,0.4170970916748047,1.0,1.0,0.7207044959068298,1.0,-2.0798375606536865,0.9824399948120116,1.0973975658416748,0.5055254697799683,0.935898780822754,0.935898780822754,0.0,99.42543029785156,109.0,55339.765625,0.0,862.9178466796875,1.0,280.0426330566406,283.5414123535156,300.2807922363281,303.8444519042969,293.1499938964844,293.1499938964844,279.75,35815.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566618919372559,1.0,0.0,0.0,3.7709500789642334,3.770975351333618,9.488441037319716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9553.9736328125,0.0,1670.5169677734375,1895.4371337890625,0.0,2083.358154296875,0.9329726696014404,1.0,0.0,3.0,1.0,0.0
17667720,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.8994404077529907,0.396092414855957,0.3580410778522491,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.862115204334259,0.3500367701053619,0.3327661454677582,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.7614943385124207,0.2383920550346374,0.1684044599533081,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.8008444905281067,0.2771113812923431,0.2644824087619781,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.6292010545730591,0.1326719522476196,0.6090260744094849,284.98052978515625,284.95001220703125,302.7113952636719,297.2943725585937,299.8440246582031,297.2634582519531,284.9877624511719,1.0,0.4170970916748047,1.0,1.0,0.7207044959068298,1.0,-2.0798375606536865,0.9824399948120116,1.0973975658416748,0.5055254697799683,0.935898780822754,0.935898780822754,0.0,99.42543029785156,109.0,55339.765625,0.0,862.9178466796875,1.0,280.0426330566406,283.5414123535156,300.2807922363281,303.8444519042969,293.1499938964844,293.1499938964844,279.75,35815.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566618919372559,1.0,0.0,0.0,3.7709500789642334,3.770975351333618,9.488441037319716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9553.9736328125,0.0,1670.5169677734375,1895.4371337890625,0.0,2083.358154296875,0.9329726696014404,1.0,0.0,3.0,1.0,0.0
17667780,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334411621094,0.8919159770011902,0.3944521844387054,0.3567584156990051,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.8583110570907593,0.3524885773658752,0.3352537751197815,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93585205078125,0.7572994232177734,0.2391915619373321,0.1690873503684997,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.7961940765380859,0.2780222296714782,0.2655126452445984,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.6253730654716492,0.1326956152915954,0.6098597645759583,284.9345397949219,284.95001220703125,302.77423095703125,297.3276062011719,299.8721923828125,297.2613830566406,284.9223937988281,1.0,0.4202406108379364,1.0,1.0,0.721491277217865,1.0,-2.0843448638916016,0.9843533039093018,1.0999916791915894,0.5064927339553833,0.893572986125946,0.893572986125946,0.0,102.58335876464844,112.0,56229.625,0.0,878.2227783203125,1.0,279.7577209472656,283.45391845703125,300.3440246582031,304.0199279785156,293.1499938964844,293.1499938964844,279.45001220703125,35947.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638080716133118,1.0,0.0,0.0,3.64912486076355,3.64914870262146,8.885272109182552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9757.4111328125,0.0,1531.802734375,1895.4371337890625,0.0,2146.05615234375,0.9049084782600404,1.0,0.0,3.0,1.0,0.0
17667840,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334411621094,0.8919159770011902,0.3944521844387054,0.3567584156990051,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.8583110570907593,0.3524885773658752,0.3352537751197815,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93585205078125,0.7572994232177734,0.2391915619373321,0.1690873503684997,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93505859375,0.7961940765380859,0.2780222296714782,0.2655126452445984,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.6253730654716492,0.1326956152915954,0.6098597645759583,284.9345397949219,284.95001220703125,302.77423095703125,297.3276062011719,299.8721923828125,297.2613830566406,284.9223937988281,1.0,0.4202406108379364,1.0,1.0,0.721491277217865,1.0,-2.0843448638916016,0.9843533039093018,1.0999916791915894,0.5064927339553833,0.893572986125946,0.893572986125946,0.0,102.58335876464844,112.0,56229.625,0.0,878.2227783203125,1.0,279.7577209472656,283.45391845703125,300.3440246582031,304.0199279785156,293.1499938964844,293.1499938964844,279.45001220703125,35947.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638080716133118,1.0,0.0,0.0,3.64912486076355,3.64914870262146,8.885272109182552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9757.4111328125,0.0,1531.802734375,1895.4371337890625,0.0,2146.05615234375,0.9049084782600404,1.0,0.0,3.0,1.0,0.0
17667900,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8881651163101196,0.3934898376464844,0.3560698330402374,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8563928008079529,0.3535971641540527,0.3364382684230804,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.7551922798156738,0.2394971400499344,0.1693928837776184,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.7938432097434998,0.278379887342453,0.2659758925437927,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.6234158873558044,0.1326459944248199,0.6100990176200867,284.8781433105469,284.95001220703125,302.8046875,297.3433532714844,299.8851928710937,297.2592163085937,284.8983154296875,1.0,0.4217700362205505,1.0,1.0,0.7218846678733826,1.0,-2.0861525535583496,0.9850874543190002,1.101065158843994,0.5068575143814087,0.8331080675125122,0.8331080675125122,0.0,104.1875,112.0,55722.4921875,0.0,885.577880859375,1.0,279.5040588378906,283.4524841308594,300.3743591308594,304.1117248535156,293.1499938964844,293.1499938964844,279.45001220703125,37172.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680574059486389,1.0,0.0,0.0,3.3554024696350098,3.355423927307129,7.512466595471778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9154.6083984375,0.0,1237.516357421875,1895.4371337890625,0.0,2183.607177734375,0.8383466005325317,1.0,0.0,3.0,1.0,0.0
17667960,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8845415115356445,0.3927848041057586,0.3553970158100128,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8545596599578857,0.3548430502414703,0.3376137614250183,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.753167450428009,0.2399143576622009,0.1696930974721908,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.7915704250335693,0.2788461744785309,0.2664294838905334,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.621489405632019,0.1326429843902588,0.6102727651596069,284.8800048828125,284.95001220703125,302.8344421386719,297.35845947265625,299.8987121582031,297.2586975097656,284.8793029785156,1.0,0.4232751131057739,1.0,1.0,0.7222942113876343,1.0,-2.087869167327881,0.9857768416404724,1.1020922660827637,0.5071665048599243,0.8198200464248657,0.8198200464248657,0.0,105.7741928100586,115.0,56121.94140625,0.0,892.7999877929688,1.0,279.4599304199219,283.4139099121094,300.3651123046875,304.0698547363281,293.1499938964844,293.1499938964844,279.75,36660.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673040628433228,1.0,0.0,0.0,3.377976179122925,3.377997875213623,7.613888328705798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.1708984375,0.0,1255.6387939453125,1895.4371337890625,0.0,2176.935791015625,0.836234986782074,1.0,0.0,3.0,1.0,0.0
17668020,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.8785622715950012,0.3918585479259491,0.3545564413070678,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8518790006637573,0.3576432764530182,0.3402758836746216,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.7500594854354858,0.241019457578659,0.170489564538002,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7880076169967651,0.2800520360469818,0.2676003873348236,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.6183248162269592,0.1328013241291046,0.6112743020057678,284.9949645996094,284.95001220703125,302.8916015625,297.38653564453125,299.92657470703125,297.2608947753906,285.0039978027344,1.0,0.4263423085212707,1.0,1.0,0.7231132388114929,1.0,-2.093621015548706,0.9883071780204772,1.105313777923584,0.5084373354911804,0.9022248387336732,0.9022248387336732,0.0,108.6903839111328,118.0,56139.30078125,0.0,908.52294921875,1.0,279.7406616210937,283.5435791015625,300.3617553710937,303.9599914550781,293.1499938964844,293.1499938964844,280.04998779296875,35545.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758661150932312,1.0,0.0,0.0,3.534908056259156,3.534930944442749,8.337762551491323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.48828125,0.0,1405.55908203125,1895.4371337890625,0.0,2100.83984375,0.8881348967552185,1.0,0.0,3.0,1.0,0.0
