time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17668080,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.8785622715950012,0.3918585479259491,0.3545564413070678,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8518790006637573,0.3576432764530182,0.3402758836746216,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.7500594854354858,0.241019457578659,0.170489564538002,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7880076169967651,0.2800520360469818,0.2676003873348236,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.6183248162269592,0.1328013241291046,0.6112743020057678,284.9949645996094,284.95001220703125,302.8916015625,297.38653564453125,299.92657470703125,297.2608947753906,285.0039978027344,1.0,0.4263423085212707,1.0,1.0,0.7231132388114929,1.0,-2.093621015548706,0.9883071780204772,1.105313777923584,0.5084373354911804,0.9022248387336732,0.9022248387336732,0.0,108.6903839111328,118.0,56139.30078125,0.0,908.52294921875,1.0,279.7406616210937,283.5435791015625,300.3617553710937,303.9599914550781,293.1499938964844,293.1499938964844,280.04998779296875,35545.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758661150932312,1.0,0.0,0.0,3.534908056259156,3.534930944442749,8.337762551491323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.48828125,0.0,1405.55908203125,1895.4371337890625,0.0,2100.83984375,0.8881348967552185,1.0,0.0,3.0,1.0,0.0
17668140,297.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8733437657356262,0.3911280930042267,0.3539837598800659,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8497902154922485,0.3605924546718597,0.3431361615657806,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.7475468516349792,0.2422736138105392,0.1714239716529846,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.7850747108459473,0.2814174592494964,0.2689666450023651,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.6156420707702637,0.1330929100513458,0.612953245639801,285.0096740722656,284.95001220703125,302.94537353515625,297.4114990234375,299.9537353515625,297.26470947265625,285.0075988769531,1.0,0.4295131862163543,1.0,1.0,0.7239323258399963,1.0,-2.101146936416626,0.991720974445343,1.1094260215759275,0.5102037191390991,0.9596928954124452,0.9596928954124452,0.0,111.49518585205078,106.0,56340.7421875,0.0,925.6001586914062,1.0,280.04205322265625,283.5331726074219,300.4072570800781,304.0235900878906,293.1499938964844,293.1499938964844,279.75,35587.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553834319114685,1.0,0.0,0.0,3.856961727142334,3.856987714767456,9.92622062767623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9734.546875,0.0,1772.5806884765625,1895.4371337890625,0.0,2072.20361328125,0.9504332542419434,1.0,0.0,3.0,1.0,0.0
17668200,297.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8733437657356262,0.3911280930042267,0.3539837598800659,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8497902154922485,0.3605924546718597,0.3431361615657806,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.7475468516349792,0.2422736138105392,0.1714239716529846,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.7850747108459473,0.2814174592494964,0.2689666450023651,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.6156420707702637,0.1330929100513458,0.612953245639801,285.0096740722656,284.95001220703125,302.94537353515625,297.4114990234375,299.9537353515625,297.26470947265625,285.0075988769531,1.0,0.4295131862163543,1.0,1.0,0.7239323258399963,1.0,-2.101146936416626,0.991720974445343,1.1094260215759275,0.5102037191390991,0.9596928954124452,0.9596928954124452,0.0,111.49518585205078,106.0,56340.7421875,0.0,925.6001586914062,1.0,280.04205322265625,283.5331726074219,300.4072570800781,304.0235900878906,293.1499938964844,293.1499938964844,279.75,35587.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553834319114685,1.0,0.0,0.0,3.856961727142334,3.856987714767456,9.92622062767623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9734.546875,0.0,1772.5806884765625,1895.4371337890625,0.0,2072.20361328125,0.9504332542419434,1.0,0.0,3.0,1.0,0.0
17668260,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.876163125038147,0.3894911110401153,0.3525663614273071,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.8553059101104736,0.362918347120285,0.3453468680381775,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.7515398859977722,0.2430391907691955,0.1719577461481094,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.941162109375,0.7895591855049133,0.2822924852371216,0.2697950899600982,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.6184048652648926,0.1331411004066467,0.6130072474479675,284.9409484863281,284.95001220703125,302.995361328125,297.4330749511719,299.9748840332031,297.2613525390625,284.9341735839844,1.0,0.4276810586452484,1.0,1.0,0.7248089909553528,1.0,-2.1038050651550293,0.9926809072494508,1.1111242771148682,0.5106456279754639,0.9086344838142396,0.9086344838142396,0.0,109.357177734375,94.0,56949.9765625,0.0,920.4459838867188,1.0,279.7568054199219,283.44891357421875,300.45928955078125,304.18878173828125,293.1499938964844,293.1499938964844,279.45001220703125,36050.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649137377738953,1.0,0.0,0.0,3.6963322162628174,3.6963565349578857,9.11664983505034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9873.490234375,0.0,1585.7110595703125,1895.4371337890625,0.0,2155.807861328125,0.9158613681793212,1.0,0.0,3.0,1.0,0.0
17668320,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.876163125038147,0.3894911110401153,0.3525663614273071,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.8553059101104736,0.362918347120285,0.3453468680381775,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.7515398859977722,0.2430391907691955,0.1719577461481094,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.941162109375,0.7895591855049133,0.2822924852371216,0.2697950899600982,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.6184048652648926,0.1331411004066467,0.6130072474479675,284.9409484863281,284.95001220703125,302.995361328125,297.4330749511719,299.9748840332031,297.2613525390625,284.9341735839844,1.0,0.4276810586452484,1.0,1.0,0.7248089909553528,1.0,-2.1038050651550293,0.9926809072494508,1.1111242771148682,0.5106456279754639,0.9086344838142396,0.9086344838142396,0.0,109.357177734375,94.0,56949.9765625,0.0,920.4459838867188,1.0,279.7568054199219,283.44891357421875,300.45928955078125,304.18878173828125,293.1499938964844,293.1499938964844,279.45001220703125,36050.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649137377738953,1.0,0.0,0.0,3.6963322162628174,3.6963565349578857,9.11664983505034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9873.490234375,0.0,1585.7110595703125,1895.4371337890625,0.0,2155.807861328125,0.9158613681793212,1.0,0.0,3.0,1.0,0.0
17668380,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8858708143234253,0.3879342079162597,0.3509303629398346,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8674018383026123,0.3651897311210632,0.347255676984787,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.7611486911773682,0.2437774389982223,0.1722991913557052,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8002085089683533,0.28311887383461,0.2703443765640259,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.6253806352615356,0.1331444978713989,0.6119444370269775,284.88067626953125,284.95001220703125,303.04119873046875,297.4508972167969,299.99395751953125,297.2580261230469,284.87646484375,1.0,0.4228761494159698,1.0,1.0,0.725685715675354,1.0,-2.103926658630371,0.99239319562912,1.1115334033966064,0.5103362202644348,0.8325491547584534,0.8325491547584534,0.0,103.61432647705078,82.0,56936.90625,0.0,899.9811401367188,1.0,279.45916748046875,283.3897399902344,300.46051025390625,304.2207946777344,293.1499938964844,293.1499938964844,279.75,36550.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689526081085205,1.0,0.0,0.0,3.4515600204467773,3.451582193374634,7.94921334090759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8729.935546875,0.0,1327.29052734375,1895.4371337890625,0.0,2191.54296875,0.8537505865097046,1.0,0.0,3.0,1.0,0.0
17668440,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8858708143234253,0.3879342079162597,0.3509303629398346,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8674018383026123,0.3651897311210632,0.347255676984787,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.7611486911773682,0.2437774389982223,0.1722991913557052,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8002085089683533,0.28311887383461,0.2703443765640259,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.6253806352615356,0.1331444978713989,0.6119444370269775,284.88067626953125,284.95001220703125,303.04119873046875,297.4508972167969,299.99395751953125,297.2580261230469,284.87646484375,1.0,0.4228761494159698,1.0,1.0,0.725685715675354,1.0,-2.103926658630371,0.99239319562912,1.1115334033966064,0.5103362202644348,0.8325491547584534,0.8325491547584534,0.0,103.61432647705078,82.0,56936.90625,0.0,899.9811401367188,1.0,279.45916748046875,283.3897399902344,300.46051025390625,304.2207946777344,293.1499938964844,293.1499938964844,279.75,36550.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689526081085205,1.0,0.0,0.0,3.4515600204467773,3.451582193374634,7.94921334090759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8729.935546875,0.0,1327.29052734375,1895.4371337890625,0.0,2191.54296875,0.8537505865097046,1.0,0.0,3.0,1.0,0.0
17668500,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.893438458442688,0.3876275420188904,0.3502923846244812,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8760921955108643,0.36661297082901,0.3482944965362549,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7682483792304993,0.2443892359733581,0.1725217401981353,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8078555464744568,0.2837696969509125,0.2706831395626068,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.6304664015769958,0.1332749277353286,0.6114858984947205,285.0071105957031,284.95001220703125,303.0624389648437,297.45831298828125,300.0044250488281,297.2594299316406,284.98681640625,1.0,0.4197355806827545,1.0,1.0,0.7261240482330322,1.0,-2.10452938079834,0.9925256371498108,1.1120038032531738,0.5103093981742859,0.9187471270561218,0.9187471270561218,0.0,99.7497329711914,82.0,57240.23828125,0.0,886.6912841796875,1.0,279.6965637207031,283.4871520996094,300.41748046875,304.0389099121094,293.1499938964844,293.1499938964844,279.75,34776.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7618834376335144,1.0,0.0,0.0,3.6348822116851807,3.634905815124512,8.816048762128048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9233.8291015625,0.0,1507.296630859375,1895.4371337890625,0.0,2129.11279296875,0.9090439677238464,1.0,0.0,3.0,1.0,0.0
17668560,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.9029845595359802,0.3871931135654449,0.3498398661613464,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.8867704272270203,0.3679726123809814,0.3494593501091003,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.77711021900177,0.2449675649404525,0.172825738787651,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.8167888522148132,0.284389853477478,0.2711322009563446,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.6368376612663269,0.1334180682897567,0.6113337874412537,284.9828796386719,284.95001220703125,303.0824890136719,297.46466064453125,300.0140991210937,297.2603759765625,284.99420166015625,1.0,0.4162729382514953,1.0,1.0,0.7265098094940186,1.0,-2.106107234954834,0.993156373500824,1.1129510402679443,0.5105982422828674,0.905771255493164,0.905771255493164,0.0,95.36617279052734,70.0,56617.05859375,0.0,872.4276123046875,1.0,279.7412109375,283.5193786621094,300.4418334960937,304.0849304199219,293.1499938964844,293.1499938964844,280.04998779296875,35757.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760585606098175,1.0,0.0,0.0,3.5808985233306885,3.5809218883514404,8.556128818781872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.091796875,0.0,1455.8619384765625,1895.4371337890625,0.0,2117.711181640625,0.8953131437301636,1.0,0.0,3.0,1.0,0.0
17668620,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9298288822174072,0.3867355287075043,0.3490185141563415,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.9142815470695496,0.3709741234779358,0.3518571257591247,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7997638583183289,0.2463799268007278,0.1734926849603653,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8384126424789429,0.2858910858631134,0.2721155881881714,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.6537112593650818,0.1338939070701599,0.6114240288734436,285.0137634277344,284.95001220703125,303.118896484375,297.4740295410156,300.03326416015625,297.26495361328125,285.0125427246094,1.0,0.4086005389690399,1.0,1.0,0.7272813320159912,1.0,-2.1100900173187256,0.99483984708786,1.1152501106262207,0.5113794207572937,0.9747062921524048,0.9747062921524048,0.0,85.63232421875,58.0,56739.51171875,0.0,841.111083984375,1.0,280.0429077148437,283.5254211425781,300.46881103515625,304.1165771484375,293.1499938964844,293.1499938964844,279.75,35559.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570609450340271,1.0,0.0,0.0,3.89436936378479,3.8943958282470703,1.0119698572452762e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9806.3740234375,0.0,1818.8997802734373,1895.4371337890625,0.0,2086.843994140625,0.9607061743736268,1.0,0.0,3.0,1.0,0.0
17668680,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9298288822174072,0.3867355287075043,0.3490185141563415,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.9142815470695496,0.3709741234779358,0.3518571257591247,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7997638583183289,0.2463799268007278,0.1734926849603653,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8384126424789429,0.2858910858631134,0.2721155881881714,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.6537112593650818,0.1338939070701599,0.6114240288734436,285.0137634277344,284.95001220703125,303.118896484375,297.4740295410156,300.03326416015625,297.26495361328125,285.0125427246094,1.0,0.4086005389690399,1.0,1.0,0.7272813320159912,1.0,-2.1100900173187256,0.99483984708786,1.1152501106262207,0.5113794207572937,0.9747062921524048,0.9747062921524048,0.0,85.63232421875,58.0,56739.51171875,0.0,841.111083984375,1.0,280.0429077148437,283.5254211425781,300.46881103515625,304.1165771484375,293.1499938964844,293.1499938964844,279.75,35559.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570609450340271,1.0,0.0,0.0,3.89436936378479,3.8943958282470703,1.0119698572452762e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9806.3740234375,0.0,1818.8997802734373,1895.4371337890625,0.0,2086.843994140625,0.9607061743736268,1.0,0.0,3.0,1.0,0.0
17668740,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.9632379412651062,0.3853569626808166,0.3475392460823059,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.9517539143562316,0.37332883477211,0.3537862598896026,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.8266597390174866,0.2473025918006897,0.1739050298929214,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380798339844,0.8664979934692383,0.2868990898132324,0.2727575600147247,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.6764095425605774,0.1341525316238403,0.6109143495559692,284.9378967285156,284.95001220703125,303.1499938964844,297.4786682128906,300.0457458496094,297.2620544433594,284.9315795898437,1.0,0.4000830352306366,1.0,1.0,0.7280529141426086,1.0,-2.1112871170043945,0.995133340358734,1.1161537170410156,0.5114174485206604,0.9172509908676147,0.9172509908676147,0.0,75.44964599609375,61.0,57273.84375,0.0,805.577880859375,1.0,279.75653076171875,283.4345703125,300.5042419433594,304.2602233886719,293.1499938964844,293.1499938964844,279.45001220703125,36076.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664929032325745,1.0,0.0,0.0,3.73120641708374,3.731231212615967,9.289489639741078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9929.970703125,0.0,1625.9893798828125,1895.4371337890625,0.0,2169.759033203125,0.92375910282135,1.0,0.0,3.0,1.0,0.0
17668800,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.9632379412651062,0.3853569626808166,0.3475392460823059,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.9517539143562316,0.37332883477211,0.3537862598896026,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.8266597390174866,0.2473025918006897,0.1739050298929214,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380798339844,0.8664979934692383,0.2868990898132324,0.2727575600147247,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.6764095425605774,0.1341525316238403,0.6109143495559692,284.9378967285156,284.95001220703125,303.1499938964844,297.4786682128906,300.0457458496094,297.2620544433594,284.9315795898437,1.0,0.4000830352306366,1.0,1.0,0.7280529141426086,1.0,-2.1112871170043945,0.995133340358734,1.1161537170410156,0.5114174485206604,0.9172509908676147,0.9172509908676147,0.0,75.44964599609375,61.0,57273.84375,0.0,805.577880859375,1.0,279.75653076171875,283.4345703125,300.5042419433594,304.2602233886719,293.1499938964844,293.1499938964844,279.45001220703125,36076.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664929032325745,1.0,0.0,0.0,3.73120641708374,3.731231212615967,9.289489639741078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9929.970703125,0.0,1625.9893798828125,1895.4371337890625,0.0,2169.759033203125,0.92375910282135,1.0,0.0,3.0,1.0,0.0
17668860,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.973167359828949,0.3819899559020996,0.3447464108467102,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.965337872505188,0.3734094500541687,0.3541748523712158,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.8357518315315247,0.2459662109613418,0.1732033491134643,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.8770238161087036,0.2855938374996185,0.2718547582626343,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.682603657245636,0.1318952590227127,0.602712869644165,284.8721923828125,284.95001220703125,303.17742919921875,297.4800109863281,300.0444641113281,297.23883056640625,284.8667297363281,1.0,0.3951657712459564,1.0,1.0,0.728875994682312,1.0,-2.0966343879699707,0.987516462802887,1.1091179847717283,0.5071160793304443,0.8323714733123779,0.8323714733123779,0.0,71.557373046875,64.0,56815.55078125,0.0,778.73046875,1.0,279.458984375,283.3761901855469,300.4859924316406,304.25146484375,293.1499938964844,293.1499938964844,279.75,36613.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7700042724609375,1.0,0.0,0.0,3.4572396278381348,3.457261800765991,7.975395988069067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.8203125,0.0,1333.449951171875,1895.4371337890625,0.0,2200.876220703125,0.8550285696983337,1.0,0.0,3.0,1.0,0.0
17668920,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.973167359828949,0.3819899559020996,0.3447464108467102,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.965337872505188,0.3734094500541687,0.3541748523712158,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.8357518315315247,0.2459662109613418,0.1732033491134643,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.8770238161087036,0.2855938374996185,0.2718547582626343,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.682603657245636,0.1318952590227127,0.602712869644165,284.8721923828125,284.95001220703125,303.17742919921875,297.4800109863281,300.0444641113281,297.23883056640625,284.8667297363281,1.0,0.3951657712459564,1.0,1.0,0.728875994682312,1.0,-2.0966343879699707,0.987516462802887,1.1091179847717283,0.5071160793304443,0.8323714733123779,0.8323714733123779,0.0,71.557373046875,64.0,56815.55078125,0.0,778.73046875,1.0,279.458984375,283.3761901855469,300.4859924316406,304.25146484375,293.1499938964844,293.1499938964844,279.75,36613.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7700042724609375,1.0,0.0,0.0,3.4572396278381348,3.457261800765991,7.975395988069067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.8203125,0.0,1333.449951171875,1895.4371337890625,0.0,2200.876220703125,0.8550285696983337,1.0,0.0,3.0,1.0,0.0
17668980,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.977163791656494,0.3803819417953491,0.3429776132106781,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.9720990061759948,0.3748467862606048,0.3552201688289642,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.8402063846588135,0.2459566295146942,0.1729660630226135,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.8821350932121277,0.2855661511421203,0.2715227603912353,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.6841474175453186,0.1305804848670959,0.5955458283424377,284.9757385253906,284.95001220703125,303.20318603515625,297.47979736328125,300.0515441894531,297.2320556640625,284.9876708984375,1.0,0.3924059569835663,1.0,1.0,0.7296990752220154,1.0,-2.086467266082764,0.9821794033050536,1.10428786277771,0.5038800835609436,0.898943305015564,0.898943305015564,0.0,69.73714447021484,67.0,56034.1171875,0.0,763.4410400390625,1.0,279.7410583496094,283.5185241699219,300.4482421875,304.0631408691406,293.1499938964844,293.1499938964844,280.04998779296875,35789.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759873628616333,1.0,0.0,0.0,3.545391321182251,3.5454142093658447,8.387289653910557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8591.9228515625,0.0,1418.3388671875,1895.4371337890625,0.0,2111.464599609375,0.8886317014694214,1.0,0.0,3.0,1.0,0.0
17669040,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.977163791656494,0.3803819417953491,0.3429776132106781,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.9720990061759948,0.3748467862606048,0.3552201688289642,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.8402063846588135,0.2459566295146942,0.1729660630226135,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.8821350932121277,0.2855661511421203,0.2715227603912353,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.6841474175453186,0.1305804848670959,0.5955458283424377,284.9757385253906,284.95001220703125,303.20318603515625,297.47979736328125,300.0515441894531,297.2320556640625,284.9876708984375,1.0,0.3924059569835663,1.0,1.0,0.7296990752220154,1.0,-2.086467266082764,0.9821794033050536,1.10428786277771,0.5038800835609436,0.898943305015564,0.898943305015564,0.0,69.73714447021484,67.0,56034.1171875,0.0,763.4410400390625,1.0,279.7410583496094,283.5185241699219,300.4482421875,304.0631408691406,293.1499938964844,293.1499938964844,280.04998779296875,35789.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759873628616333,1.0,0.0,0.0,3.545391321182251,3.5454142093658447,8.387289653910557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8591.9228515625,0.0,1418.3388671875,1895.4371337890625,0.0,2111.464599609375,0.8886317014694214,1.0,0.0,3.0,1.0,0.0
17669100,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.97829008102417,0.3799158334732055,0.3424038887023926,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.974490523338318,0.3758620917797088,0.3560390472412109,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.8418242335319519,0.2462503314018249,0.1730754077434539,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.883934736251831,0.2858498990535736,0.2716612517833709,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.6845530867576599,0.1301933825016021,0.5932885408401489,285.0252380371094,284.95001220703125,303.2154541015625,297.4791564941406,300.0569152832031,297.2322998046875,285.0244445800781,1.0,0.3917455673217773,1.0,1.0,0.7301106452941895,1.0,-2.0843451023101807,0.9809823036193848,1.103362798690796,0.5030869245529175,0.9508758783340454,0.9508758783340454,0.0,69.22874450683594,67.0,55918.48046875,0.0,759.8114624023438,1.0,280.0001525878906,283.5459899902344,300.434814453125,303.9711303710937,293.1499938964844,293.1499938964844,280.04998779296875,35134.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.754566490650177,1.0,0.0,0.0,3.767294406890869,3.767319440841675,9.470052759752434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9011.451171875,0.0,1660.93798828125,1895.4371337890625,0.0,2065.086669921875,0.935286283493042,1.0,0.0,3.0,1.0,0.0
17669160,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9787534475326538,0.3793824911117553,0.3419652581214905,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.976165771484375,0.3768675923347473,0.3569924831390381,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8429131507873535,0.2465678453445434,0.1732889115810394,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.885108232498169,0.2861596345901489,0.2719417512416839,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.6846043467521667,0.129890888929367,0.5917242169380188,285.0014343261719,284.95001220703125,303.2273254394531,297.4781494140625,300.0623474121094,297.2324523925781,284.99951171875,1.0,0.3914855718612671,1.0,1.0,0.7303071022033691,1.0,-2.083677053451538,0.980578064918518,1.10309898853302,0.5027953386306763,0.9561715126037598,0.9561715126037598,0.0,68.97703552246094,70.0,55920.53125,0.0,758.3449096679688,1.0,280.0431213378906,283.5212707519531,300.4642639160156,304.0659484863281,293.1499938964844,293.1499938964844,279.75,35601.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7546546459197998,1.0,0.0,0.0,3.8434090614318848,3.843434810638428,9.856585165834986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9694.4853515625,0.0,1756.04345703125,1895.4371337890625,0.0,2065.85400390625,0.948888659477234,1.0,0.0,3.0,1.0,0.0
17669220,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320373535156,0.975106954574585,0.3776530921459198,0.3405430018901825,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320373535156,0.9750678539276124,0.3784192502498626,0.3585620522499084,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93328857421875,0.8412169814109802,0.2469017058610916,0.1735749095678329,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328308105469,0.8830961585044861,0.2864693701267242,0.2723100483417511,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.68150794506073,0.1292455643415451,0.5889372825622559,284.9325866699219,284.95001220703125,303.25006103515625,297.4751892089844,300.0697326660156,297.22723388671875,284.92449951171875,1.0,0.3917490839958191,1.0,1.0,0.7307001352310181,1.0,-2.0812933444976807,0.9792549014091492,1.1020385026931765,0.5019552111625671,0.8988721966743469,0.8988721966743469,0.0,69.57012176513672,73.0,56287.92578125,0.0,758.4041137695312,1.0,279.7570495605469,283.4389343261719,300.4949035644531,304.191650390625,293.1499938964844,293.1499938964844,279.45001220703125,36084.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628897428512573,1.0,0.0,0.0,3.664220571517944,3.6642446517944336,8.958937200986838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9790.6904296875,0.0,1549.6826171875,1895.4371337890625,0.0,2137.96630859375,0.9082196950912476,1.0,0.0,3.0,1.0,0.0
17669280,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320373535156,0.975106954574585,0.3776530921459198,0.3405430018901825,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320373535156,0.9750678539276124,0.3784192502498626,0.3585620522499084,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93328857421875,0.8412169814109802,0.2469017058610916,0.1735749095678329,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328308105469,0.8830961585044861,0.2864693701267242,0.2723100483417511,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.68150794506073,0.1292455643415451,0.5889372825622559,284.9325866699219,284.95001220703125,303.25006103515625,297.4751892089844,300.0697326660156,297.22723388671875,284.92449951171875,1.0,0.3917490839958191,1.0,1.0,0.7307001352310181,1.0,-2.0812933444976807,0.9792549014091492,1.1020385026931765,0.5019552111625671,0.8988721966743469,0.8988721966743469,0.0,69.57012176513672,73.0,56287.92578125,0.0,758.4041137695312,1.0,279.7570495605469,283.4389343261719,300.4949035644531,304.191650390625,293.1499938964844,293.1499938964844,279.45001220703125,36084.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628897428512573,1.0,0.0,0.0,3.664220571517944,3.6642446517944336,8.958937200986838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9790.6904296875,0.0,1549.6826171875,1895.4371337890625,0.0,2137.96630859375,0.9082196950912476,1.0,0.0,3.0,1.0,0.0
17669340,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.9684695601463318,0.3760782182216644,0.339147537946701,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.97102952003479,0.3799346387386322,0.3600439727306366,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.8371524214744568,0.2473246306180954,0.1738900989294052,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8783625960350037,0.2868484556674957,0.2726993262767792,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.6763981580734253,0.1286868900060653,0.5865885615348816,284.8756103515625,284.95001220703125,303.2714538574219,297.4710388183594,300.0768737792969,297.2225952148437,284.86846923828125,1.0,0.3927634060382843,1.0,1.0,0.731093168258667,1.0,-2.079421281814575,0.9781916737556458,1.1012296676635742,0.5012365579605103,0.8218032717704773,0.8218032717704773,0.0,70.96692657470703,76.0,56137.5078125,0.0,761.7476806640625,1.0,279.45965576171875,283.3832092285156,300.4771728515625,304.19384765625,293.1499938964844,293.1499938964844,279.75,36546.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662190198898315,1.0,0.0,0.0,3.410106658935547,3.410128593444824,7.759419418107427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.4541015625,0.0,1286.1142578125,1895.4371337890625,0.0,2167.337646484375,0.8439048528671265,1.0,0.0,3.0,1.0,0.0
17669400,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.9684695601463318,0.3760782182216644,0.339147537946701,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.97102952003479,0.3799346387386322,0.3600439727306366,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.8371524214744568,0.2473246306180954,0.1738900989294052,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8783625960350037,0.2868484556674957,0.2726993262767792,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.6763981580734253,0.1286868900060653,0.5865885615348816,284.8756103515625,284.95001220703125,303.2714538574219,297.4710388183594,300.0768737792969,297.2225952148437,284.86846923828125,1.0,0.3927634060382843,1.0,1.0,0.731093168258667,1.0,-2.079421281814575,0.9781916737556458,1.1012296676635742,0.5012365579605103,0.8218032717704773,0.8218032717704773,0.0,70.96692657470703,76.0,56137.5078125,0.0,761.7476806640625,1.0,279.45965576171875,283.3832092285156,300.4771728515625,304.19384765625,293.1499938964844,293.1499938964844,279.75,36546.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662190198898315,1.0,0.0,0.0,3.410106658935547,3.410128593444824,7.759419418107427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.4541015625,0.0,1286.1142578125,1895.4371337890625,0.0,2167.337646484375,0.8439048528671265,1.0,0.0,3.0,1.0,0.0
17669460,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.9617648124694824,0.3752642571926117,0.338380753993988,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.9668501019477844,0.3819336295127868,0.3619136810302734,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.833279550075531,0.2482134103775024,0.1744986474514007,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.8737632632255554,0.2876840233802795,0.2734731137752533,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701843261719,0.6715626120567322,0.1284215748310089,0.5854171514511108,284.9816589355469,284.95001220703125,303.2916564941406,297.4657897949219,300.0865478515625,297.2237854003906,284.9979248046875,1.0,0.3944263160228729,1.0,1.0,0.7317049503326416,1.0,-2.080997467041016,0.9787625670433044,1.1022348403930664,0.5013888478279114,0.89347243309021,0.89347243309021,0.0,72.6054458618164,79.0,55599.953125,0.0,768.9086303710938,1.0,279.7407531738281,283.5314636230469,300.44049072265625,304.0249328613281,293.1499938964844,293.1499938964844,280.04998779296875,35780.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574412226676941,1.0,0.0,0.0,3.5025925636291504,3.502615213394165,8.186015065803076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8540.9140625,0.0,1373.6982421875,1895.4371337890625,0.0,2090.1669921875,0.8803039789199829,1.0,0.0,3.0,1.0,0.0
17669520,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.9617648124694824,0.3752642571926117,0.338380753993988,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.9668501019477844,0.3819336295127868,0.3619136810302734,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.833279550075531,0.2482134103775024,0.1744986474514007,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.8737632632255554,0.2876840233802795,0.2734731137752533,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701843261719,0.6715626120567322,0.1284215748310089,0.5854171514511108,284.9816589355469,284.95001220703125,303.2916564941406,297.4657897949219,300.0865478515625,297.2237854003906,284.9979248046875,1.0,0.3944263160228729,1.0,1.0,0.7317049503326416,1.0,-2.080997467041016,0.9787625670433044,1.1022348403930664,0.5013888478279114,0.89347243309021,0.89347243309021,0.0,72.6054458618164,79.0,55599.953125,0.0,768.9086303710938,1.0,279.7407531738281,283.5314636230469,300.44049072265625,304.0249328613281,293.1499938964844,293.1499938964844,280.04998779296875,35780.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574412226676941,1.0,0.0,0.0,3.5025925636291504,3.502615213394165,8.186015065803076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8540.9140625,0.0,1373.6982421875,1895.4371337890625,0.0,2090.1669921875,0.8803039789199829,1.0,0.0,3.0,1.0,0.0
17669580,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.95453542470932,0.3747135698795318,0.3379159271717071,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.9622098803520204,0.3841316998004913,0.3640191853046417,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8292837142944336,0.2493223696947097,0.175294354557991,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8689959645271301,0.2887375652790069,0.2744981646537781,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.6668106317520142,0.1283506751060485,0.5852524042129517,285.007080078125,284.95001220703125,303.310791015625,297.45953369140625,300.0970764160156,297.2272644042969,285.0053405761719,1.0,0.3966217935085296,1.0,1.0,0.732316792011261,1.0,-2.0849549770355225,0.980512797832489,1.1044422388076782,0.5022018551826477,0.9543750286102296,0.9543750286102296,0.0,74.52128601074219,82.0,55768.60546875,0.0,779.1293334960938,1.0,280.0417785644531,283.5227355957031,300.4534606933594,304.0442810058594,293.1499938964844,293.1499938964844,279.75,35562.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7537330389022827,1.0,0.0,0.0,3.830282211303711,3.830307960510254,9.789371233637212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9669.2236328125,0.0,1739.7095947265625,1895.4371337890625,0.0,2057.833251953125,0.9464883804321288,1.0,0.0,3.0,1.0,0.0
17669640,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.95453542470932,0.3747135698795318,0.3379159271717071,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.9622098803520204,0.3841316998004913,0.3640191853046417,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8292837142944336,0.2493223696947097,0.175294354557991,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8689959645271301,0.2887375652790069,0.2744981646537781,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.6668106317520142,0.1283506751060485,0.5852524042129517,285.007080078125,284.95001220703125,303.310791015625,297.45953369140625,300.0970764160156,297.2272644042969,285.0053405761719,1.0,0.3966217935085296,1.0,1.0,0.732316792011261,1.0,-2.0849549770355225,0.980512797832489,1.1044422388076782,0.5022018551826477,0.9543750286102296,0.9543750286102296,0.0,74.52128601074219,82.0,55768.60546875,0.0,779.1293334960938,1.0,280.0417785644531,283.5227355957031,300.4534606933594,304.0442810058594,293.1499938964844,293.1499938964844,279.75,35562.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7537330389022827,1.0,0.0,0.0,3.830282211303711,3.830307960510254,9.789371233637212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9669.2236328125,0.0,1739.7095947265625,1895.4371337890625,0.0,2057.833251953125,0.9464883804321288,1.0,0.0,3.0,1.0,0.0
17669700,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9498443603515624,0.3739750981330871,0.3375079333782196,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9589520692825316,0.3849037289619446,0.3649486303329468,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8266227841377258,0.2496401518583297,0.1756370812654495,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.865889847278595,0.2890241146087646,0.2749343812465668,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.6639263033866882,0.1282211542129516,0.5851465463638306,284.8905639648437,284.95001220703125,303.3199768066406,297.4560852050781,300.10009765625,297.2252197265625,284.8939819335937,1.0,0.3978331983089447,1.0,1.0,0.7326226830482483,1.0,-2.0863921642303467,0.981112003326416,1.1052800416946411,0.5024874210357666,0.8767061233520508,0.8767061233520508,0.0,75.71099853515625,82.0,55930.04296875,0.0,784.6041259765625,1.0,279.794189453125,283.4130554199219,300.5030822753906,304.2423095703125,293.1499938964844,293.1499938964844,279.75,36921.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615341544151306,1.0,0.0,0.0,3.680290460586548,3.6803150177001953,9.037691484081734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9188.2265625,0.0,1574.084716796875,1895.4371337890625,0.0,2126.042724609375,0.904174506664276,1.0,0.0,3.0,1.0,0.0
17669760,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360046386719,0.944138526916504,0.3732993006706238,0.3368682265281677,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.954795777797699,0.3856856226921081,0.3656901121139526,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.8233183026313782,0.2499660551548004,0.1758762001991272,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.8621048927307129,0.2893076241016388,0.2752235531806946,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.660507082939148,0.1280769258737564,0.5847135186195374,284.9365234375,284.95001220703125,303.3289794921875,297.45245361328125,300.10284423828125,297.2230224609375,284.92852783203125,1.0,0.3990468680858612,1.0,1.0,0.7329939007759094,1.0,-2.0866284370422363,0.9810990691184998,1.1055294275283811,0.5023952722549438,0.899237334728241,0.899237334728241,0.0,77.08526611328125,85.0,56244.80859375,0.0,789.69384765625,1.0,279.757080078125,283.4364624023437,300.4775085449219,304.1717529296875,293.1499938964844,293.1499938964844,279.45001220703125,36045.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7630202770233154,1.0,0.0,0.0,3.663890600204468,3.663914918899536,8.957324553193757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9781.56640625,0.0,1549.0172119140625,1895.4371337890625,0.0,2139.115478515625,0.9086498618125916,1.0,0.0,3.0,1.0,0.0
17669820,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.9328609704971312,0.3719217777252197,0.335721880197525,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.9464872479438782,0.387168139219284,0.3671981990337372,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.816875159740448,0.2505781650543213,0.1763805001974105,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8548368215560913,0.289808064699173,0.2758091688156128,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.6539163589477539,0.1277444511651992,0.5837728977203369,284.8786315917969,284.95001220703125,303.34637451171875,297.4446105957031,300.1080322265625,297.21875,284.8715515136719,1.0,0.401538610458374,1.0,1.0,0.7337362766265869,1.0,-2.087242126464844,0.9811408519744872,1.106101155281067,0.5022483468055725,0.8237148523330688,0.8237148523330688,0.0,79.89827728271484,88.0,56167.15234375,0.0,800.2294921875,1.0,279.4596252441406,283.3781433105469,300.4541320800781,304.1726989746094,293.1499938964844,293.1499938964844,279.75,36523.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670339941978455,1.0,0.0,0.0,3.4167897701263428,3.41681170463562,7.78986304794671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.5107421875,0.0,1292.5234375,1895.4371337890625,0.0,2174.545654296875,0.8456108570098877,1.0,0.0,3.0,1.0,0.0
17669880,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.9328609704971312,0.3719217777252197,0.335721880197525,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.9464872479438782,0.387168139219284,0.3671981990337372,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.816875159740448,0.2505781650543213,0.1763805001974105,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8548368215560913,0.289808064699173,0.2758091688156128,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.6539163589477539,0.1277444511651992,0.5837728977203369,284.8786315917969,284.95001220703125,303.34637451171875,297.4446105957031,300.1080322265625,297.21875,284.8715515136719,1.0,0.401538610458374,1.0,1.0,0.7337362766265869,1.0,-2.087242126464844,0.9811408519744872,1.106101155281067,0.5022483468055725,0.8237148523330688,0.8237148523330688,0.0,79.89827728271484,88.0,56167.15234375,0.0,800.2294921875,1.0,279.4596252441406,283.3781433105469,300.4541320800781,304.1726989746094,293.1499938964844,293.1499938964844,279.75,36523.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670339941978455,1.0,0.0,0.0,3.4167897701263428,3.41681170463562,7.78986304794671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.5107421875,0.0,1292.5234375,1895.4371337890625,0.0,2174.545654296875,0.8456108570098877,1.0,0.0,3.0,1.0,0.0
