time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17669940,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.92347651720047,0.3712638914585113,0.3351294994354248,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.9396591782569884,0.3891348540782928,0.3690711557865143,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8116490244865417,0.2516120374202728,0.1771209985017776,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8490414619445801,0.2907066345214844,0.2766869962215423,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.6485644578933716,0.1276232749223709,0.5834978222846985,284.9877624511719,284.95001220703125,303.3630676269531,297.43609619140625,300.1161804199219,297.22021484375,285.0009155273437,1.0,0.4041963219642639,1.0,1.0,0.7344787120819092,1.0,-2.0903916358947754,0.9824443459510804,1.1079473495483398,0.5027963519096375,0.8991433382034302,0.8991433382034302,0.0,82.53650665283203,91.0,55737.03125,0.0,812.3944091796875,1.0,279.74078369140625,283.5232849121094,300.41259765625,304.0027160644531,293.1499938964844,293.1499938964844,280.04998779296875,35689.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7586240172386169,1.0,0.0,0.0,3.5235824584960938,3.5236051082611084,8.28442125566653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.3388671875,0.0,1394.7764892578125,1895.4371337890625,0.0,2100.514892578125,0.885193943977356,1.0,0.0,3.0,1.0,0.0
17670000,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.92347651720047,0.3712638914585113,0.3351294994354248,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.9396591782569884,0.3891348540782928,0.3690711557865143,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8116490244865417,0.2516120374202728,0.1771209985017776,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8490414619445801,0.2907066345214844,0.2766869962215423,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.6485644578933716,0.1276232749223709,0.5834978222846985,284.9877624511719,284.95001220703125,303.3630676269531,297.43609619140625,300.1161804199219,297.22021484375,285.0009155273437,1.0,0.4041963219642639,1.0,1.0,0.7344787120819092,1.0,-2.0903916358947754,0.9824443459510804,1.1079473495483398,0.5027963519096375,0.8991433382034302,0.8991433382034302,0.0,82.53650665283203,91.0,55737.03125,0.0,812.3944091796875,1.0,279.74078369140625,283.5232849121094,300.41259765625,304.0027160644531,293.1499938964844,293.1499938964844,280.04998779296875,35689.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7586240172386169,1.0,0.0,0.0,3.5235824584960938,3.5236051082611084,8.28442125566653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.3388671875,0.0,1394.7764892578125,1895.4371337890625,0.0,2100.514892578125,0.885193943977356,1.0,0.0,3.0,1.0,0.0
17670060,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.915224313735962,0.3708520829677582,0.3348163366317749,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9336342215538024,0.3912939429283142,0.3711670339107513,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8070310354232788,0.2528488934040069,0.17802694439888,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8440618515014648,0.2917979061603546,0.2777779698371887,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.6439997553825378,0.1276503652334213,0.5839391350746155,285.0097351074219,284.95001220703125,303.37921142578125,297.4270935058594,300.1254272460937,297.2239685058594,285.0069885253906,1.0,0.4070539176464081,1.0,1.0,0.7351961135864258,1.0,-2.0954596996307373,0.9847084283828736,1.110751390457153,0.5038884878158569,0.9591172337532043,0.9591172337532043,0.0,85.14253234863281,94.0,55861.2109375,0.0,826.1932983398438,1.0,280.0438232421875,283.5146789550781,300.4212341308594,304.0177001953125,293.1499938964844,293.1499938964844,279.75,35544.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755102276802063,1.0,0.0,0.0,3.848779439926148,3.8488054275512695,9.884149676508969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9683.22265625,0.0,1762.1727294921875,1895.4371337890625,0.0,2069.753173828125,0.9500053524971008,1.0,0.0,3.0,1.0,0.0
17670120,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.915224313735962,0.3708520829677582,0.3348163366317749,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9336342215538024,0.3912939429283142,0.3711670339107513,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8070310354232788,0.2528488934040069,0.17802694439888,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8440618515014648,0.2917979061603546,0.2777779698371887,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.6439997553825378,0.1276503652334213,0.5839391350746155,285.0097351074219,284.95001220703125,303.37921142578125,297.4270935058594,300.1254272460937,297.2239685058594,285.0069885253906,1.0,0.4070539176464081,1.0,1.0,0.7351961135864258,1.0,-2.0954596996307373,0.9847084283828736,1.110751390457153,0.5038884878158569,0.9591172337532043,0.9591172337532043,0.0,85.14253234863281,94.0,55861.2109375,0.0,826.1932983398438,1.0,280.0438232421875,283.5146789550781,300.4212341308594,304.0177001953125,293.1499938964844,293.1499938964844,279.75,35544.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755102276802063,1.0,0.0,0.0,3.848779439926148,3.8488054275512695,9.884149676508969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9683.22265625,0.0,1762.1727294921875,1895.4371337890625,0.0,2069.753173828125,0.9500053524971008,1.0,0.0,3.0,1.0,0.0
17670180,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.9056970477104188,0.3695628941059112,0.3339078426361084,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361572265625,0.9259719848632812,0.3927848041057586,0.3728057742118835,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.8010494112968445,0.2536031603813171,0.1787039786577224,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.8380017280578613,0.2923832535743713,0.2785438299179077,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.6386920809745789,0.1274479776620865,0.583839476108551,284.936767578125,284.95001220703125,303.3949279785156,297.41766357421875,300.1300354003906,297.21978759765625,284.9290771484375,1.0,0.4099146127700805,1.0,1.0,0.7359134554862976,1.0,-2.0979526042938232,0.985686421394348,1.1122660636901855,0.5043096542358398,0.9027960300445556,0.9027960300445556,0.0,88.17835235595703,97.0,56342.6640625,0.0,839.2695922851562,1.0,279.7569885253906,283.4274597167969,300.4437561035156,304.1445617675781,293.1499938964844,293.1499938964844,279.45001220703125,36066.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646701335906982,1.0,0.0,0.0,3.678719520568848,3.678743839263916,9.029977263708132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9788.9111328125,0.0,1565.859375,1895.4371337890625,0.0,2153.657958984375,0.9115488529205322,1.0,0.0,3.0,1.0,0.0
17670240,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.9056970477104188,0.3695628941059112,0.3339078426361084,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361572265625,0.9259719848632812,0.3927848041057586,0.3728057742118835,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.8010494112968445,0.2536031603813171,0.1787039786577224,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.8380017280578613,0.2923832535743713,0.2785438299179077,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.6386920809745789,0.1274479776620865,0.583839476108551,284.936767578125,284.95001220703125,303.3949279785156,297.41766357421875,300.1300354003906,297.21978759765625,284.9290771484375,1.0,0.4099146127700805,1.0,1.0,0.7359134554862976,1.0,-2.0979526042938232,0.985686421394348,1.1122660636901855,0.5043096542358398,0.9027960300445556,0.9027960300445556,0.0,88.17835235595703,97.0,56342.6640625,0.0,839.2695922851562,1.0,279.7569885253906,283.4274597167969,300.4437561035156,304.1445617675781,293.1499938964844,293.1499938964844,279.45001220703125,36066.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646701335906982,1.0,0.0,0.0,3.678719520568848,3.678743839263916,9.029977263708132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9788.9111328125,0.0,1565.859375,1895.4371337890625,0.0,2153.657958984375,0.9115488529205322,1.0,0.0,3.0,1.0,0.0
17670300,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.9011641144752502,0.3688085377216339,0.3333891332149505,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.92205148935318,0.3934147357940674,0.3735420703887939,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.797973096370697,0.2539003193378448,0.1790005266666412,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.8349217772483826,0.2925796210765838,0.278854638338089,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.6359942555427551,0.1272873282432556,0.583568811416626,284.8658447265625,284.95001220703125,303.4026794433594,297.412841796875,300.1316833496094,297.2167053222656,284.8836975097656,1.0,0.4113107025623321,1.0,1.0,0.7362721562385559,1.0,-2.098619222640991,0.9858883023262024,1.1127309799194336,0.5043612122535706,0.8334667682647705,0.8334667682647705,0.0,89.74970245361328,97.0,55852.11328125,0.0,845.4861450195312,1.0,279.5023803710937,283.40087890625,300.4510192871094,304.2182922363281,293.1499938964844,293.1499938964844,279.45001220703125,37322.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7694312930107117,1.0,0.0,0.0,3.402803421020508,3.402825355529785,7.726219450887584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9175.181640625,0.0,1284.3714599609375,1895.4371337890625,0.0,2195.789794921875,0.8454288840293884,1.0,0.0,3.0,1.0,0.0
17670360,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.8968256711959839,0.3683089911937713,0.3328815996646881,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.9182863235473632,0.3942072093486786,0.3742664754390716,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.7949997186660767,0.2543287873268127,0.1792946308851242,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8319463133811951,0.2928952872753143,0.2791517078876495,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.6333723664283752,0.1271722316741943,0.5832222700119019,284.883544921875,284.95001220703125,303.4103698730469,297.4079284667969,300.1343688964844,297.215576171875,284.87774658203125,1.0,0.4126870334148407,1.0,1.0,0.7366658449172974,1.0,-2.099172353744507,0.9860279560089112,1.1131442785263062,0.5043475031852722,0.8300411105155945,0.8300411105155945,0.0,91.31250762939452,100.0,56282.35546875,0.0,851.5738525390625,1.0,279.45953369140625,283.3752136230469,300.4178161621094,304.1412658691406,293.1499938964844,293.1499938964844,279.75,36524.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687726616859436,1.0,0.0,0.0,3.428759813308716,3.4287819862365723,7.844539027246356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.763671875,0.0,1304.36279296875,1895.4371337890625,0.0,2189.947265625,0.8485252857208252,1.0,0.0,3.0,1.0,0.0
17670420,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.8898130059242249,0.3677849173545837,0.3324140310287475,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.912520706653595,0.3961411118507385,0.3761106431484222,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.7904258966445923,0.255494624376297,0.1801299899816513,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.8272505402565002,0.2938197255134582,0.2800584733486175,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745178222656,0.6291297674179077,0.1271036267280578,0.5832218527793884,284.98406982421875,284.95001220703125,303.42559814453125,297.39801025390625,300.1419982910156,297.2174072265625,284.9958190917969,1.0,0.4155251979827881,1.0,1.0,0.737453281879425,1.0,-2.1029157638549805,0.9876111745834352,1.115304708480835,0.5050622820854187,0.9004203677177429,0.9004203677177429,0.0,94.15866088867188,103.0,55875.6171875,0.0,865.1683349609375,1.0,279.740966796875,283.5067749023437,300.37530517578125,303.97613525390625,293.1499938964844,293.1499938964844,280.04998779296875,35713.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605014443397522,1.0,0.0,0.0,3.546511650085449,3.546534776687622,8.392592008021893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8562.87890625,0.0,1418.972412109375,1895.4371337890625,0.0,2116.972412109375,0.8891157507896423,1.0,0.0,3.0,1.0,0.0
17670480,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.8898130059242249,0.3677849173545837,0.3324140310287475,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.912520706653595,0.3961411118507385,0.3761106431484222,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.7904258966445923,0.255494624376297,0.1801299899816513,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.8272505402565002,0.2938197255134582,0.2800584733486175,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745178222656,0.6291297674179077,0.1271036267280578,0.5832218527793884,284.98406982421875,284.95001220703125,303.42559814453125,297.39801025390625,300.1419982910156,297.2174072265625,284.9958190917969,1.0,0.4155251979827881,1.0,1.0,0.737453281879425,1.0,-2.1029157638549805,0.9876111745834352,1.115304708480835,0.5050622820854187,0.9004203677177429,0.9004203677177429,0.0,94.15866088867188,103.0,55875.6171875,0.0,865.1683349609375,1.0,279.740966796875,283.5067749023437,300.37530517578125,303.97613525390625,293.1499938964844,293.1499938964844,280.04998779296875,35713.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605014443397522,1.0,0.0,0.0,3.546511650085449,3.546534776687622,8.392592008021893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8562.87890625,0.0,1418.972412109375,1895.4371337890625,0.0,2116.972412109375,0.8891157507896423,1.0,0.0,3.0,1.0,0.0
17670540,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8837467432022095,0.3675051927566528,0.3322272896766662,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.9078384637832642,0.3982796967029571,0.3781916201114654,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.7866796255111694,0.2568699419498443,0.181136280298233,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8232954740524292,0.2949419319629669,0.2811841666698456,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.6255481243133545,0.1271795332431793,0.5839121341705322,285.009521484375,284.95001220703125,303.4407958984375,297.3880310058594,300.1510009765625,297.2216186523437,285.00787353515625,1.0,0.4184980094432831,1.0,1.0,0.738240659236908,1.0,-2.108579158782959,0.9901459217071532,1.1184332370758057,0.506315290927887,0.9634873270988464,0.9634873270988464,0.0,96.90066528320312,106.0,55976.5,0.0,880.2068481445312,1.0,280.0427551269531,283.5060119628906,300.3831481933594,303.9874572753906,293.1499938964844,293.1499938964844,279.75,35575.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570661902427673,1.0,0.0,0.0,3.863484144210816,3.8635101318359375,9.959820772564854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9687.1337890625,0.0,1780.54248046875,1895.4371337890625,0.0,2086.8896484375,0.9531608819961548,1.0,0.0,3.0,1.0,0.0
17670600,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8837467432022095,0.3675051927566528,0.3322272896766662,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.9078384637832642,0.3982796967029571,0.3781916201114654,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.7866796255111694,0.2568699419498443,0.181136280298233,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8232954740524292,0.2949419319629669,0.2811841666698456,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.6255481243133545,0.1271795332431793,0.5839121341705322,285.009521484375,284.95001220703125,303.4407958984375,297.3880310058594,300.1510009765625,297.2216186523437,285.00787353515625,1.0,0.4184980094432831,1.0,1.0,0.738240659236908,1.0,-2.108579158782959,0.9901459217071532,1.1184332370758057,0.506315290927887,0.9634873270988464,0.9634873270988464,0.0,96.90066528320312,106.0,55976.5,0.0,880.2068481445312,1.0,280.0427551269531,283.5060119628906,300.3831481933594,303.9874572753906,293.1499938964844,293.1499938964844,279.75,35575.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570661902427673,1.0,0.0,0.0,3.863484144210816,3.8635101318359375,9.959820772564854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9687.1337890625,0.0,1780.54248046875,1895.4371337890625,0.0,2086.8896484375,0.9531608819961548,1.0,0.0,3.0,1.0,0.0
17670660,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.8764575719833374,0.3663413524627685,0.3314332365989685,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.9021872878074646,0.3997389078140259,0.3798033893108368,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.7819280028343201,0.2577534019947052,0.1819055527448654,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.8183763027191162,0.295547604560852,0.281973272562027,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.6212669014930725,0.1270202845335006,0.5840253829956055,284.9374389648437,284.95001220703125,303.4560852050781,297.3780822753906,300.1554870605469,297.2177429199219,284.930419921875,1.0,0.4214283227920532,1.0,1.0,0.7390586733818054,1.0,-2.1115715503692627,0.9913362860679626,1.1202352046966553,0.5068640112876892,0.908010184764862,0.908010184764862,0.0,100.0328369140625,109.0,56489.4140625,0.0,894.2360229492188,1.0,279.7568054199219,283.4184875488281,300.404296875,304.1136474609375,293.1499938964844,293.1499938964844,279.45001220703125,36069.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666230797767639,1.0,0.0,0.0,3.696985960006714,3.697010517120361,9.1198751306365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9802.330078125,0.0,1586.59912109375,1895.4371337890625,0.0,2170.910400390625,0.9158721566200256,1.0,0.0,3.0,1.0,0.0
17670720,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.8764575719833374,0.3663413524627685,0.3314332365989685,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.9021872878074646,0.3997389078140259,0.3798033893108368,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.7819280028343201,0.2577534019947052,0.1819055527448654,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.8183763027191162,0.295547604560852,0.281973272562027,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.6212669014930725,0.1270202845335006,0.5840253829956055,284.9374389648437,284.95001220703125,303.4560852050781,297.3780822753906,300.1554870605469,297.2177429199219,284.930419921875,1.0,0.4214283227920532,1.0,1.0,0.7390586733818054,1.0,-2.1115715503692627,0.9913362860679626,1.1202352046966553,0.5068640112876892,0.908010184764862,0.908010184764862,0.0,100.0328369140625,109.0,56489.4140625,0.0,894.2360229492188,1.0,279.7568054199219,283.4184875488281,300.404296875,304.1136474609375,293.1499938964844,293.1499938964844,279.45001220703125,36069.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666230797767639,1.0,0.0,0.0,3.696985960006714,3.697010517120361,9.1198751306365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9802.330078125,0.0,1586.59912109375,1895.4371337890625,0.0,2170.910400390625,0.9158721566200256,1.0,0.0,3.0,1.0,0.0
17670780,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8692549467086792,0.3652043640613556,0.3305167257785797,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8966449499130249,0.4011333882808685,0.3812397718429565,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.7771597504615784,0.2586095333099365,0.1825889348983764,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8133170008659363,0.2960765659809112,0.2826005220413208,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.6167765259742737,0.1267828047275543,0.5835961103439331,284.87847900390625,284.95001220703125,303.4715881347656,297.3682556152344,300.1599426269531,297.2138366699219,284.8748779296875,1.0,0.4242398738861084,1.0,1.0,0.7398766875267029,1.0,-2.113254308700561,0.9918836951255798,1.121370553970337,0.5070325136184692,0.8308179974555969,0.8308179974555969,0.0,103.22980499267578,112.0,56399.83203125,0.0,907.3097534179688,1.0,279.459228515625,283.3624267578125,300.3785705566406,304.1120300292969,293.1499938964844,293.1499938964844,279.75,36574.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7708162665367126,1.0,0.0,0.0,3.442347764968872,3.4423699378967285,7.906837140581047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.267578125,0.0,1318.2352294921875,1895.4371337890625,0.0,2208.090087890625,0.8516939282417297,1.0,0.0,3.0,1.0,0.0
17670840,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8692549467086792,0.3652043640613556,0.3305167257785797,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8966449499130249,0.4011333882808685,0.3812397718429565,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.7771597504615784,0.2586095333099365,0.1825889348983764,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8133170008659363,0.2960765659809112,0.2826005220413208,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.6167765259742737,0.1267828047275543,0.5835961103439331,284.87847900390625,284.95001220703125,303.4715881347656,297.3682556152344,300.1599426269531,297.2138366699219,284.8748779296875,1.0,0.4242398738861084,1.0,1.0,0.7398766875267029,1.0,-2.113254308700561,0.9918836951255798,1.121370553970337,0.5070325136184692,0.8308179974555969,0.8308179974555969,0.0,103.22980499267578,112.0,56399.83203125,0.0,907.3097534179688,1.0,279.459228515625,283.3624267578125,300.3785705566406,304.1120300292969,293.1499938964844,293.1499938964844,279.75,36574.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7708162665367126,1.0,0.0,0.0,3.442347764968872,3.4423699378967285,7.906837140581047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.267578125,0.0,1318.2352294921875,1895.4371337890625,0.0,2208.090087890625,0.8516939282417297,1.0,0.0,3.0,1.0,0.0
17670900,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.866223931312561,0.3650717139244079,0.3302484154701233,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.894363522529602,0.4021416902542114,0.3820861279964447,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.7752310633659363,0.2592902183532715,0.1830110996961593,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8111588358879089,0.2965779900550842,0.28300741314888,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.6147832870483398,0.1267698854207992,0.5835344791412354,285.0040283203125,284.95001220703125,303.4794616699219,297.3634338378906,300.1642150878906,297.21533203125,284.9838256835937,1.0,0.4256481826305389,1.0,1.0,0.7402856945991516,1.0,-2.114867925643921,0.9925456047058104,1.1223222017288208,0.5073115825653076,0.915807604789734,0.915807604789734,0.0,104.71563720703124,112.0,56687.62109375,0.0,914.1763305664062,1.0,279.69635009765625,283.4584655761719,300.32330322265625,303.9168701171875,293.1499938964844,293.1499938964844,279.75,34791.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638173699378967,1.0,0.0,0.0,3.62671971321106,3.626743316650391,8.776498248153075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.0166015625,0.0,1498.433837890625,1895.4371337890625,0.0,2146.1376953125,0.9070011973381042,1.0,0.0,3.0,1.0,0.0
17670960,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.8636560440063477,0.3648160696029663,0.3301649689674377,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.8925024271011353,0.4030743539333343,0.3830824792385101,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.7736966609954834,0.2599287927150726,0.1835274696350097,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8093486428260803,0.2970383465290069,0.2835375666618347,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.6130650043487549,0.1267564445734024,0.583781361579895,284.9822998046875,284.95001220703125,303.4874267578125,297.35870361328125,300.168212890625,297.2162780761719,284.9931945800781,1.0,0.4271001815795898,1.0,1.0,0.74068683385849,1.0,-2.117518424987793,0.993717610836029,1.1238007545471191,0.5079067349433899,0.9039775133132936,0.9039775133132936,0.0,106.11066436767578,115.0,56061.8984375,0.0,921.7042846679688,1.0,279.7411193847656,283.4920959472656,300.3363647460937,303.9493103027344,293.1499938964844,293.1499938964844,280.04998779296875,35748.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7625527381896973,1.0,0.0,0.0,3.5720877647399902,3.572111129760742,8.514076625942835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8574.34375,0.0,1446.3636474609375,1895.4371337890625,0.0,2135.0,0.8934688568115234,1.0,0.0,3.0,1.0,0.0
17671020,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8588827252388,0.3646711409091949,0.3300977051258087,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8891029953956604,0.4052296578884125,0.3851763606071472,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.7709558606147766,0.2614615261554718,0.1846424043178558,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8059690594673157,0.2982037365436554,0.2847021818161011,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.6098413467407227,0.1268745511770248,0.5846602320671082,285.0124206542969,284.95001220703125,303.5036926269531,297.3495178222656,300.1781005859375,297.2211608886719,285.01123046875,1.0,0.4300857186317444,1.0,1.0,0.7414891123771667,1.0,-2.123744487762451,0.9965268969535828,1.1272176504135132,0.5093320608139038,0.9713222980499268,0.9713222980499268,0.0,108.8731918334961,118.0,56156.4296875,0.0,937.5980224609376,1.0,280.0428161621094,283.4982604980469,300.3446655273437,303.9593505859375,293.1499938964844,293.1499938964844,279.75,35563.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591022849082947,1.0,0.0,0.0,3.884470462799072,3.884496688842773,1.0068317806144478e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9705.15625,0.0,1806.533203125,1895.4371337890625,0.0,2104.70361328125,0.9583874344825744,1.0,0.0,3.0,1.0,0.0
17671080,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8588827252388,0.3646711409091949,0.3300977051258087,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8891029953956604,0.4052296578884125,0.3851763606071472,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.7709558606147766,0.2614615261554718,0.1846424043178558,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8059690594673157,0.2982037365436554,0.2847021818161011,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.6098413467407227,0.1268745511770248,0.5846602320671082,285.0124206542969,284.95001220703125,303.5036926269531,297.3495178222656,300.1781005859375,297.2211608886719,285.01123046875,1.0,0.4300857186317444,1.0,1.0,0.7414891123771667,1.0,-2.123744487762451,0.9965268969535828,1.1272176504135132,0.5093320608139038,0.9713222980499268,0.9713222980499268,0.0,108.8731918334961,118.0,56156.4296875,0.0,937.5980224609376,1.0,280.0428161621094,283.4982604980469,300.3446655273437,303.9593505859375,293.1499938964844,293.1499938964844,279.75,35563.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591022849082947,1.0,0.0,0.0,3.884470462799072,3.884496688842773,1.0068317806144478e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9705.15625,0.0,1806.533203125,1895.4371337890625,0.0,2104.70361328125,0.9583874344825744,1.0,0.0,3.0,1.0,0.0
17671140,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.8530333638191223,0.36362424492836,0.3294140696525574,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.8846454620361328,0.4066795408725738,0.3867859542369842,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.7673017978668213,0.2624827921390533,0.1855111569166183,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.937744140625,0.8015742897987366,0.2988357543945312,0.285521000623703,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.6058440208435059,0.1267512291669845,0.584945797920227,284.9376220703125,284.95001220703125,303.5205993652344,297.3407897949219,300.1835327148437,297.2175598144531,284.9312438964844,1.0,0.4330196678638458,1.0,1.0,0.7422913908958435,1.0,-2.1272292137146,0.9979674220085144,1.1292617321014404,0.5100464820861816,0.9144424200057985,0.9144424200057985,0.0,112.0264892578125,121.0,56701.2421875,0.0,952.3526611328124,1.0,279.7566223144531,283.4076538085937,300.3671569824219,304.0888366699219,293.1499938964844,293.1499938964844,279.45001220703125,36075.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687016129493713,1.0,0.0,0.0,3.7212209701538086,3.721245765686035,9.239834639629408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9825.1015625,0.0,1614.4324951171875,1895.4371337890625,0.0,2189.31689453125,0.9214413166046144,1.0,0.0,3.0,1.0,0.0
17671200,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.8530333638191223,0.36362424492836,0.3294140696525574,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.8846454620361328,0.4066795408725738,0.3867859542369842,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.7673017978668213,0.2624827921390533,0.1855111569166183,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.937744140625,0.8015742897987366,0.2988357543945312,0.285521000623703,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.6058440208435059,0.1267512291669845,0.584945797920227,284.9376220703125,284.95001220703125,303.5205993652344,297.3407897949219,300.1835327148437,297.2175598144531,284.9312438964844,1.0,0.4330196678638458,1.0,1.0,0.7422913908958435,1.0,-2.1272292137146,0.9979674220085144,1.1292617321014404,0.5100464820861816,0.9144424200057985,0.9144424200057985,0.0,112.0264892578125,121.0,56701.2421875,0.0,952.3526611328124,1.0,279.7566223144531,283.4076538085937,300.3671569824219,304.0888366699219,293.1499938964844,293.1499938964844,279.45001220703125,36075.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687016129493713,1.0,0.0,0.0,3.7212209701538086,3.721245765686035,9.239834639629408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9825.1015625,0.0,1614.4324951171875,1895.4371337890625,0.0,2189.31689453125,0.9214413166046144,1.0,0.0,3.0,1.0,0.0
17671260,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8472115993499756,0.3625993728637695,0.3285943269729614,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8801027536392212,0.4080611169338226,0.3882072865962982,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.7635828852653503,0.2634743750095367,0.1862874031066894,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.7970513105392456,0.2993874251842499,0.2861678004264831,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.6016003489494324,0.1265453696250915,0.5846587419509888,284.879638671875,284.95001220703125,303.5381774902344,297.3326721191406,300.1890869140625,297.2138977050781,284.8755798339844,1.0,0.43582484126091,1.0,1.0,0.7431875467300415,1.0,-2.1293158531188965,0.9986910223960876,1.130624771118164,0.5103230476379395,0.8373151421546936,0.8373151421546936,0.0,115.24259185791016,109.0,56667.90234375,0.0,966.0265502929688,1.0,279.458984375,283.3501281738281,300.3428649902344,304.0904235839844,293.1499938964844,293.1499938964844,279.75,36536.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729071974754333,1.0,0.0,0.0,3.471138000488281,3.471160411834717,8.039648946578382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.263671875,0.0,1346.94677734375,1895.4371337890625,0.0,2226.697998046875,0.8585951924324036,1.0,0.0,3.0,1.0,0.0
17671320,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.8472115993499756,0.3625993728637695,0.3285943269729614,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8801027536392212,0.4080611169338226,0.3882072865962982,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.7635828852653503,0.2634743750095367,0.1862874031066894,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.7970513105392456,0.2993874251842499,0.2861678004264831,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.6016003489494324,0.1265453696250915,0.5846587419509888,284.879638671875,284.95001220703125,303.5381774902344,297.3326721191406,300.1890869140625,297.2138977050781,284.8755798339844,1.0,0.43582484126091,1.0,1.0,0.7431875467300415,1.0,-2.1293158531188965,0.9986910223960876,1.130624771118164,0.5103230476379395,0.8373151421546936,0.8373151421546936,0.0,115.24259185791016,109.0,56667.90234375,0.0,966.0265502929688,1.0,279.458984375,283.3501281738281,300.3428649902344,304.0904235839844,293.1499938964844,293.1499938964844,279.75,36536.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729071974754333,1.0,0.0,0.0,3.471138000488281,3.471160411834717,8.039648946578382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.263671875,0.0,1346.94677734375,1895.4371337890625,0.0,2226.697998046875,0.8585951924324036,1.0,0.0,3.0,1.0,0.0
17671380,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.8509864211082458,0.3623548746109009,0.328159898519516,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.885941207408905,0.4100244045257568,0.3898498117923736,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.768674373626709,0.2649592459201813,0.1871784776449203,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.8019384145736694,0.3004011511802673,0.2869335114955902,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.6047086119651794,0.1265686452388763,0.5840307474136353,284.9824523925781,284.95001220703125,303.556640625,297.3252258300781,300.1986999511719,297.2170104980469,284.99169921875,1.0,0.4337632358074188,1.0,1.0,0.7440837025642395,1.0,-2.132002830505371,0.9997112154960632,1.132291555404663,0.5107728838920593,0.909929096698761,0.909929096698761,0.0,112.7563705444336,97.0,56300.18359375,0.0,959.60595703125,1.0,279.7413635253906,283.4774475097656,300.30255126953125,303.929931640625,293.1499938964844,293.1499938964844,280.04998779296875,35710.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645893692970276,1.0,0.0,0.0,3.602384090423584,3.602407455444336,8.65911090386362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8594.0849609375,0.0,1478.7012939453125,1895.4371337890625,0.0,2152.94580078125,0.9005600810050964,1.0,0.0,3.0,1.0,0.0
17671440,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.8509864211082458,0.3623548746109009,0.328159898519516,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.885941207408905,0.4100244045257568,0.3898498117923736,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.768674373626709,0.2649592459201813,0.1871784776449203,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.8019384145736694,0.3004011511802673,0.2869335114955902,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.6047086119651794,0.1265686452388763,0.5840307474136353,284.9824523925781,284.95001220703125,303.556640625,297.3252258300781,300.1986999511719,297.2170104980469,284.99169921875,1.0,0.4337632358074188,1.0,1.0,0.7440837025642395,1.0,-2.132002830505371,0.9997112154960632,1.132291555404663,0.5107728838920593,0.909929096698761,0.909929096698761,0.0,112.7563705444336,97.0,56300.18359375,0.0,959.60595703125,1.0,279.7413635253906,283.4774475097656,300.30255126953125,303.929931640625,293.1499938964844,293.1499938964844,280.04998779296875,35710.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7645893692970276,1.0,0.0,0.0,3.602384090423584,3.602407455444336,8.65911090386362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8594.0849609375,0.0,1478.7012939453125,1895.4371337890625,0.0,2152.94580078125,0.9005600810050964,1.0,0.0,3.0,1.0,0.0
17671500,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.8556539416313171,0.3624274134635925,0.3280073702335357,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.8918949365615845,0.4111664593219757,0.3907193541526794,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.7738350033760071,0.2658481299877167,0.1876570433378219,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.8070976734161377,0.3010488152503967,0.287356436252594,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.6083922982215881,0.1266729980707168,0.5837619304656982,285.0415344238281,284.95001220703125,303.56622314453125,297.3218078613281,300.20465087890625,297.2203369140625,285.0408935546875,1.0,0.4316542744636535,1.0,1.0,0.7445318102836609,1.0,-2.133622407913208,1.0003622770309448,1.1332601308822632,0.511060893535614,0.9713599681854248,0.9713599681854248,0.0,109.96817779541016,97.0,56229.19921875,0.0,951.0416870117188,1.0,280.0014343261719,283.5184631347656,300.2852478027344,303.83642578125,293.1499938964844,293.1499938964844,280.04998779296875,35053.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600302696228027,1.0,0.0,0.0,3.8207755088806152,3.820801019668579,9.740837185745477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.453125,0.0,1724.179443359375,1895.4371337890625,0.0,2112.83837890625,0.9482588768005372,1.0,0.0,3.0,1.0,0.0
17671560,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8619686961174011,0.3624131083488464,0.3279231488704681,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.899587869644165,0.4122529923915863,0.3916448950767517,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.780536413192749,0.2667109966278076,0.1881738156080246,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8135626316070557,0.3016708195209503,0.2878283262252807,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.6132007241249084,0.1267911046743393,0.5836264491081238,285.0131530761719,284.95001220703125,303.5760498046875,297.318603515625,300.2104187011719,297.2230529785156,285.0114440917969,1.0,0.4290276169776916,1.0,1.0,0.7449538707733154,1.0,-2.135658264160156,1.001224160194397,1.1344339847564695,0.5114882588386536,0.9781866669654846,0.9781866669654846,0.0,106.46715545654295,85.0,56307.61328125,0.0,940.2697143554688,1.0,280.0433654785156,283.4878234863281,300.3120422363281,303.93634033203125,293.1499938964844,293.1499938964844,279.75,35558.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608301043510437,1.0,0.0,0.0,3.907861709594727,3.907888412475586,1.018994112200744e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9723.3330078125,0.0,1835.8814697265625,1895.4371337890625,0.0,2119.857666015625,0.9635449647903442,1.0,0.0,3.0,1.0,0.0
17671620,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.8773951530456543,0.3616048097610473,0.327027678489685,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.9190922379493712,0.413793683052063,0.392894983291626,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.7965872883796692,0.2679822146892547,0.1888853758573532,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.828345000743866,0.3024374842643738,0.2883268594741821,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.6240023374557495,0.1268269270658493,0.5824769139289856,284.9320983886719,284.95001220703125,303.5965881347656,297.3128967285156,300.2178649902344,297.2205810546875,284.9243469238281,1.0,0.4224458336830139,1.0,1.0,0.7457979321479797,1.0,-2.136159658432007,1.0011751651763916,1.1349844932556152,0.511387825012207,0.916283369064331,0.916283369064331,0.0,98.39421844482422,73.0,56803.82421875,0.0,911.3768920898438,1.0,279.757080078125,283.3904113769531,300.3373107910156,304.0671081542969,293.1499938964844,293.1499938964844,279.45001220703125,36074.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7700825929641724,1.0,0.0,0.0,3.744584083557129,3.744609117507935,9.356220971312724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9834.05859375,0.0,1641.539306640625,1895.4371337890625,0.0,2201.571533203125,0.9263498783111572,1.0,0.0,3.0,1.0,0.0
17671680,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.8773951530456543,0.3616048097610473,0.327027678489685,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.9190922379493712,0.413793683052063,0.392894983291626,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.7965872883796692,0.2679822146892547,0.1888853758573532,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.828345000743866,0.3024374842643738,0.2883268594741821,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.6240023374557495,0.1268269270658493,0.5824769139289856,284.9320983886719,284.95001220703125,303.5965881347656,297.3128967285156,300.2178649902344,297.2205810546875,284.9243469238281,1.0,0.4224458336830139,1.0,1.0,0.7457979321479797,1.0,-2.136159658432007,1.0011751651763916,1.1349844932556152,0.511387825012207,0.916283369064331,0.916283369064331,0.0,98.39421844482422,73.0,56803.82421875,0.0,911.3768920898438,1.0,279.757080078125,283.3904113769531,300.3373107910156,304.0671081542969,293.1499938964844,293.1499938964844,279.45001220703125,36074.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7700825929641724,1.0,0.0,0.0,3.744584083557129,3.744609117507935,9.356220971312724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9834.05859375,0.0,1641.539306640625,1895.4371337890625,0.0,2201.571533203125,0.9263498783111572,1.0,0.0,3.0,1.0,0.0
17671740,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8985744118690491,0.3608579039573669,0.3259812593460083,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.9462680220603944,0.4153028726577759,0.3939356207847595,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8170875906944275,0.269269585609436,0.189496248960495,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8478370308876038,0.3031626343727112,0.2886359691619873,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.6378610134124756,0.1268335580825805,0.5807471871376038,284.87969970703125,284.95001220703125,303.61834716796875,297.3081970214844,300.225830078125,297.2181701660156,284.8768005371094,1.0,0.4145745635032654,1.0,1.0,0.7466420531272888,1.0,-2.1351802349090576,1.0004010200500488,1.1347792148590088,0.5108559727668762,0.8405682444572449,0.8405682444572449,0.0,89.04257202148438,61.0,56680.1796875,0.0,876.4409790039062,1.0,279.4588623046875,283.34423828125,300.31610107421875,304.0632019042969,293.1499938964844,293.1499938964844,279.75,36539.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738684415817261,1.0,0.0,0.0,3.477487087249756,3.4775094985961914,8.06908587946964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.3837890625,0.0,1353.420166015625,1895.4371337890625,0.0,2235.267333984375,0.8607823848724365,1.0,0.0,3.0,1.0,0.0
