time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17671800,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8985744118690491,0.3608579039573669,0.3259812593460083,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.9462680220603944,0.4153028726577759,0.3939356207847595,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8170875906944275,0.269269585609436,0.189496248960495,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8478370308876038,0.3031626343727112,0.2886359691619873,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.6378610134124756,0.1268335580825805,0.5807471871376038,284.87969970703125,284.95001220703125,303.61834716796875,297.3081970214844,300.225830078125,297.2181701660156,284.8768005371094,1.0,0.4145745635032654,1.0,1.0,0.7466420531272888,1.0,-2.1351802349090576,1.0004010200500488,1.1347792148590088,0.5108559727668762,0.8405682444572449,0.8405682444572449,0.0,89.04257202148438,61.0,56680.1796875,0.0,876.4409790039062,1.0,279.4588623046875,283.34423828125,300.31610107421875,304.0632019042969,293.1499938964844,293.1499938964844,279.75,36539.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738684415817261,1.0,0.0,0.0,3.477487087249756,3.4775094985961914,8.06908587946964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.3837890625,0.0,1353.420166015625,1895.4371337890625,0.0,2235.267333984375,0.8607823848724365,1.0,0.0,3.0,1.0,0.0
17671860,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.9315144419670104,0.3609251081943512,0.3255226016044616,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.9795363545417786,0.4174426198005676,0.3954207301139831,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.8437705039978027,0.27109295129776,0.1903857290744781,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.876387357711792,0.3043871521949768,0.2892791330814361,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.6583966612815857,0.1271076500415802,0.5797182321548462,284.98016357421875,284.95001220703125,303.6414489746094,297.3046569824219,300.238525390625,297.222900390625,284.9886779785156,1.0,0.4059898853302002,1.0,1.0,0.7474460005760193,1.0,-2.1370158195495605,1.0010420083999634,1.1359739303588867,0.5110902190208435,0.9109541773796082,0.9109541773796082,0.0,78.5162582397461,49.0,56320.37109375,0.0,839.834228515625,1.0,279.7414245605469,283.46636962890625,300.2801513671875,303.9079895019531,293.1499938964844,293.1499938964844,280.04998779296875,35719.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651592493057251,1.0,0.0,0.0,3.614096164703369,3.6141197681427,8.715508101886371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.7626953125,0.0,1491.5079345703125,1895.4371337890625,0.0,2157.975341796875,0.9026608467102052,1.0,0.0,3.0,1.0,0.0
17671920,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.9315144419670104,0.3609251081943512,0.3255226016044616,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.9795363545417786,0.4174426198005676,0.3954207301139831,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.8437705039978027,0.27109295129776,0.1903857290744781,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.876387357711792,0.3043871521949768,0.2892791330814361,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.6583966612815857,0.1271076500415802,0.5797182321548462,284.98016357421875,284.95001220703125,303.6414489746094,297.3046569824219,300.238525390625,297.222900390625,284.9886779785156,1.0,0.4059898853302002,1.0,1.0,0.7474460005760193,1.0,-2.1370158195495605,1.0010420083999634,1.1359739303588867,0.5110902190208435,0.9109541773796082,0.9109541773796082,0.0,78.5162582397461,49.0,56320.37109375,0.0,839.834228515625,1.0,279.7414245605469,283.46636962890625,300.2801513671875,303.9079895019531,293.1499938964844,293.1499938964844,280.04998779296875,35719.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651592493057251,1.0,0.0,0.0,3.614096164703369,3.6141197681427,8.715508101886371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.7626953125,0.0,1491.5079345703125,1895.4371337890625,0.0,2157.975341796875,0.9026608467102052,1.0,0.0,3.0,1.0,0.0
17671980,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.9648186564445496,0.3612132370471954,0.3254561722278595,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.9990000128746032,0.4203145205974579,0.3884878754615783,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8723247051239014,0.2731184959411621,0.1915390938520431,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.9066913723945618,0.305809885263443,0.290272057056427,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.6808574199676514,0.1275254935026168,0.5799594521522522,285.0059509277344,284.95001220703125,303.6660461425781,297.3023376464844,300.2522888183594,297.2320861816406,285.0009765625,1.0,0.3963018655776977,1.0,1.0,0.7482500076293945,1.0,-2.1218175888061523,0.992993712425232,1.12882399559021,0.5076571702957153,0.975361466407776,0.975361466407776,0.0,69.65316772460938,52.0,56002.5390625,0.0,797.6317749023438,1.0,280.0435485839844,283.4721984863281,300.294189453125,303.9135437011719,293.1499938964844,293.1499938964844,279.75,35609.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761086642742157,1.0,0.0,0.0,3.910429000854492,3.910455465316773,1.0203333431491046e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9692.6904296875,0.0,1839.53955078125,1895.4371337890625,0.0,2122.110595703125,0.9636264443397522,1.0,0.0,3.0,1.0,0.0
17672040,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.9648186564445496,0.3612132370471954,0.3254561722278595,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.9990000128746032,0.4203145205974579,0.3884878754615783,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8723247051239014,0.2731184959411621,0.1915390938520431,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.9066913723945618,0.305809885263443,0.290272057056427,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.6808574199676514,0.1275254935026168,0.5799594521522522,285.0059509277344,284.95001220703125,303.6660461425781,297.3023376464844,300.2522888183594,297.2320861816406,285.0009765625,1.0,0.3963018655776977,1.0,1.0,0.7482500076293945,1.0,-2.1218175888061523,0.992993712425232,1.12882399559021,0.5076571702957153,0.975361466407776,0.975361466407776,0.0,69.65316772460938,52.0,56002.5390625,0.0,797.6317749023438,1.0,280.0435485839844,283.4721984863281,300.294189453125,303.9135437011719,293.1499938964844,293.1499938964844,279.75,35609.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761086642742157,1.0,0.0,0.0,3.910429000854492,3.910455465316773,1.0203333431491046e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9692.6904296875,0.0,1839.53955078125,1895.4371337890625,0.0,2122.110595703125,0.9636264443397522,1.0,0.0,3.0,1.0,0.0
17672100,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.9764665365219116,0.3608258068561554,0.3252273201942444,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.9990000128746032,0.4229306578636169,0.3740610480308532,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8844037055969238,0.2738281786441803,0.1920495480298996,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.9201661348342896,0.3062176406383514,0.2906805872917175,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.6901447176933289,0.127620592713356,0.5800759196281433,284.8770446777344,284.95001220703125,303.6789245605469,297.3016662597656,300.2633361816406,297.2423095703125,284.8808898925781,1.0,0.3930739164352417,1.0,1.0,0.7486519813537598,1.0,-2.115135908126831,0.9897496104240416,1.1253862380981443,0.5049166083335876,0.8858681917190552,0.8858681917190552,0.0,66.49813079833984,52.0,55887.54296875,0.0,776.7396850585938,1.0,279.7937316894531,283.3624267578125,300.3420104980469,304.0877380371094,293.1499938964844,293.1499938964844,279.75,37043.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680574059486389,1.0,0.0,0.0,3.7292439937591553,3.729268789291382,9.27971996134147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9155.1708984375,0.0,1631.10791015625,1895.4371337890625,0.0,2183.607177734375,0.9148635268211364,1.0,0.0,3.0,1.0,0.0
17672160,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.9823201894760132,0.3605009019374847,0.3247895240783691,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.9990000128746032,0.4260812103748321,0.3661693632602691,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.8915610313415527,0.2745554745197296,0.1924745589494705,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.9281727075576782,0.3066139221191406,0.2909584641456604,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.6954128742218018,0.1277054697275161,0.5800952315330505,284.9198608398437,284.95001220703125,303.6922607421875,297.3013610839844,300.2759094238281,297.25616455078125,284.9125366210937,1.0,0.3903932869434356,1.0,1.0,0.7489274144172668,1.0,-2.1059956550598145,0.9851342439651488,1.1208614110946655,0.5023086667060852,0.9014596343040466,0.9014596343040466,0.0,64.69002532958984,55.0,55934.171875,0.0,762.2777099609375,1.0,279.7569274902344,283.38739013671875,300.3155517578125,303.99822998046875,293.1499938964844,293.1499938964844,279.45001220703125,36197.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768218457698822,1.0,0.0,0.0,3.690404891967773,3.690429210662842,9.087435159926828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9708.21484375,0.0,1580.079833984375,1895.4371337890625,0.0,2185.0341796875,0.9136147499084472,1.0,0.0,3.0,1.0,0.0
17672220,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.9900416731834412,0.3598844707012176,0.3241213858127594,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.9990000128746032,0.432748943567276,0.3552878499031067,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.9023589491844176,0.2760176956653595,0.1934150159358978,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.9398483037948608,0.3073635697364807,0.2915757298469543,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.7030272483825684,0.1278717368841171,0.5804124474525452,284.871337890625,284.95001220703125,303.7201843261719,297.3018493652344,300.303466796875,297.2862548828125,284.8641662597656,1.0,0.3869017362594604,1.0,1.0,0.7494783401489258,1.0,-2.094370126724243,0.9792065024375916,1.1151636838912964,0.4989244639873504,0.8237174153327942,0.8237174153327942,0.0,62.27944564819336,73.0,55591.98046875,0.0,743.65673828125,1.0,279.45953369140625,283.34197998046875,300.2987365722656,303.97869873046875,293.1499938964844,293.1499938964844,279.75,36551.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769596517086029,1.0,0.0,0.0,3.4143483638763428,3.41437029838562,7.77873481183633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.69140625,0.0,1290.318359375,1895.4371337890625,0.0,2197.256103515625,0.8455071449279785,1.0,0.0,3.0,1.0,0.0
17672280,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.9900416731834412,0.3598844707012176,0.3241213858127594,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.9990000128746032,0.432748943567276,0.3552878499031067,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.9023589491844176,0.2760176956653595,0.1934150159358978,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.9398483037948608,0.3073635697364807,0.2915757298469543,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.7030272483825684,0.1278717368841171,0.5804124474525452,284.871337890625,284.95001220703125,303.7201843261719,297.3018493652344,300.303466796875,297.2862548828125,284.8641662597656,1.0,0.3869017362594604,1.0,1.0,0.7494783401489258,1.0,-2.094370126724243,0.9792065024375916,1.1151636838912964,0.4989244639873504,0.8237174153327942,0.8237174153327942,0.0,62.27944564819336,73.0,55591.98046875,0.0,743.65673828125,1.0,279.45953369140625,283.34197998046875,300.2987365722656,303.97869873046875,293.1499938964844,293.1499938964844,279.75,36551.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769596517086029,1.0,0.0,0.0,3.4143483638763428,3.41437029838562,7.77873481183633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.69140625,0.0,1290.318359375,1895.4371337890625,0.0,2197.256103515625,0.8455071449279785,1.0,0.0,3.0,1.0,0.0
17672340,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.9837797284126282,0.3600401282310486,0.3242141604423523,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.9990000128746032,0.4384789168834686,0.3636440336704254,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.8973395228385925,0.2779996693134308,0.1947765946388244,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.9328633546829224,0.3086031079292297,0.292718768119812,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725341796875,0.6981053352355957,0.1283017992973327,0.5823941826820374,284.9837951660156,284.95001220703125,303.75,297.3039245605469,300.3312072753906,297.3106994628906,284.9999389648437,1.0,0.3913401663303375,1.0,1.0,0.7500292658805847,1.0,-2.109879732131958,0.9867716431617736,1.1231080293655396,0.502731204032898,0.8988913893699646,0.8988913893699646,0.0,64.2896499633789,91.0,55410.89453125,0.0,764.2203979492188,1.0,279.7408447265625,283.48895263671875,300.2746887207031,303.8339233398437,293.1499938964844,293.1499938964844,280.04998779296875,35721.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597880363464355,1.0,0.0,0.0,3.529016256332397,3.529039144515991,8.309992267641064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.771484375,0.0,1400.6737060546875,1895.4371337890625,0.0,2110.714111328125,0.8858515024185181,1.0,0.0,3.0,1.0,0.0
17672400,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.9837797284126282,0.3600401282310486,0.3242141604423523,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.9990000128746032,0.4384789168834686,0.3636440336704254,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.8973395228385925,0.2779996693134308,0.1947765946388244,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.9328633546829224,0.3086031079292297,0.292718768119812,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725341796875,0.6981053352355957,0.1283017992973327,0.5823941826820374,284.9837951660156,284.95001220703125,303.75,297.3039245605469,300.3312072753906,297.3106994628906,284.9999389648437,1.0,0.3913401663303375,1.0,1.0,0.7500292658805847,1.0,-2.109879732131958,0.9867716431617736,1.1231080293655396,0.502731204032898,0.8988913893699646,0.8988913893699646,0.0,64.2896499633789,91.0,55410.89453125,0.0,764.2203979492188,1.0,279.7408447265625,283.48895263671875,300.2746887207031,303.8339233398437,293.1499938964844,293.1499938964844,280.04998779296875,35721.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597880363464355,1.0,0.0,0.0,3.529016256332397,3.529039144515991,8.309992267641064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.771484375,0.0,1400.6737060546875,1895.4371337890625,0.0,2110.714111328125,0.8858515024185181,1.0,0.0,3.0,1.0,0.0
17672460,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.976166844367981,0.364530086517334,0.3275442123413086,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.9990000128746032,0.4461357891559601,0.3771013021469116,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.8923699855804443,0.2845704853534698,0.1987453699111938,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.9254831075668336,0.3144844770431518,0.2974220514297485,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.6973011493682861,0.1336962431669235,0.6019896268844604,285.0480041503906,284.95001220703125,303.78131103515625,297.30908203125,300.3723449707031,297.3529052734375,285.0487365722656,1.0,0.402434766292572,1.0,1.0,0.7506400346755981,1.0,-2.1639597415924072,1.0134565830230713,1.1505030393600464,0.516944944858551,1.0,1.0,0.0,68.41517639160156,109.0,56905.2578125,0.0,827.4749145507812,1.0,280.04266357421875,283.4987487792969,300.3135986328125,303.93963623046875,293.1499938964844,293.1499938964844,279.75,35306.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579718232154846,1.0,0.0,0.0,3.935793161392212,3.9358198642730713,1.0336126479160157e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9802.01171875,0.0,1869.3857421875,1895.4371337890625,0.0,2094.80712890625,0.9711068272590636,1.0,0.0,3.0,1.0,0.0
17672520,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.976166844367981,0.364530086517334,0.3275442123413086,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04803466796875,0.9990000128746032,0.4461357891559601,0.3771013021469116,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.8923699855804443,0.2845704853534698,0.1987453699111938,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.9254831075668336,0.3144844770431518,0.2974220514297485,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.6973011493682861,0.1336962431669235,0.6019896268844604,285.0480041503906,284.95001220703125,303.78131103515625,297.30908203125,300.3723449707031,297.3529052734375,285.0487365722656,1.0,0.402434766292572,1.0,1.0,0.7506400346755981,1.0,-2.1639597415924072,1.0134565830230713,1.1505030393600464,0.516944944858551,1.0,1.0,0.0,68.41517639160156,109.0,56905.2578125,0.0,827.4749145507812,1.0,280.04266357421875,283.4987487792969,300.3135986328125,303.93963623046875,293.1499938964844,293.1499938964844,279.75,35306.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579718232154846,1.0,0.0,0.0,3.935793161392212,3.9358198642730713,1.0336126479160157e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9802.01171875,0.0,1869.3857421875,1895.4371337890625,0.0,2094.80712890625,0.9711068272590636,1.0,0.0,3.0,1.0,0.0
17672580,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.9541696906089784,0.3660610020160675,0.3296411335468292,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.9990000128746032,0.4487741887569427,0.406164288520813,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.8751342296600342,0.2887469530105591,0.2021707594394683,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.90449857711792,0.3179647922515869,0.3014194667339325,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.6867501139640808,0.137300357222557,0.6212061643600464,284.9838562011719,284.95001220703125,303.8136901855469,297.3186340332031,300.3897399902344,297.34783935546875,284.9828491210937,1.0,0.4184860289096832,1.0,1.0,0.7512508034706116,1.0,-2.2333791255950928,1.0477231740951538,1.1856558322906494,0.5355386137962341,0.9775452613830566,0.9775452613830566,0.0,76.45128631591797,112.0,59291.00390625,0.0,923.3816528320312,1.0,279.7557678222656,283.3896484375,300.3741455078125,304.2215881347656,293.1499938964844,293.1499938964844,279.45001220703125,35800.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735925912857056,1.0,0.0,0.0,3.905088424682617,3.9051148891448975,1.0175482429986005e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10189.537109375,0.0,1834.318359375,1895.4371337890625,0.0,2232.80712890625,0.9643665552139282,1.0,0.0,3.0,1.0,0.0
17672640,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.9541696906089784,0.3660610020160675,0.3296411335468292,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.9990000128746032,0.4487741887569427,0.406164288520813,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.8751342296600342,0.2887469530105591,0.2021707594394683,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.90449857711792,0.3179647922515869,0.3014194667339325,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.6867501139640808,0.137300357222557,0.6212061643600464,284.9838562011719,284.95001220703125,303.8136901855469,297.3186340332031,300.3897399902344,297.34783935546875,284.9828491210937,1.0,0.4184860289096832,1.0,1.0,0.7512508034706116,1.0,-2.2333791255950928,1.0477231740951538,1.1856558322906494,0.5355386137962341,0.9775452613830566,0.9775452613830566,0.0,76.45128631591797,112.0,59291.00390625,0.0,923.3816528320312,1.0,279.7557678222656,283.3896484375,300.3741455078125,304.2215881347656,293.1499938964844,293.1499938964844,279.45001220703125,35800.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735925912857056,1.0,0.0,0.0,3.905088424682617,3.9051148891448975,1.0175482429986005e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10189.537109375,0.0,1834.318359375,1895.4371337890625,0.0,2232.80712890625,0.9643665552139282,1.0,0.0,3.0,1.0,0.0
17672700,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.9423710107803344,0.3663296103477478,0.3301975727081299,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.9990000128746032,0.448125422000885,0.4207245111465454,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8667520880699158,0.2903395295143127,0.2035073637962341,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.895078182220459,0.3191730380058288,0.3028737306594848,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.6809571981430054,0.1385694593191146,0.6283444762229919,284.8877258300781,284.95001220703125,303.8302307128906,297.32501220703125,300.390625,297.3311767578125,284.8951416015625,1.0,0.4254627823829651,1.0,1.0,0.7515562176704407,1.0,-2.2634730339050293,1.0625402927398682,1.2009326219558716,0.5437217354774475,0.9075124263763428,0.9075124263763428,0.0,80.54388427734375,112.0,60204.44921875,0.0,969.0313110351562,1.0,279.4942932128906,283.2889709472656,300.3998413085937,304.4042358398437,293.1499938964844,293.1499938964844,279.45001220703125,36788.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823022603988647,1.0,0.0,0.0,3.779539585113525,3.779565095901489,9.531715363664262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9736.5810546875,0.0,1688.232666015625,1895.4371337890625,0.0,2310.83544921875,0.9286853075027466,1.0,0.0,3.0,1.0,0.0
17672760,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.9254482984542848,0.3665886223316192,0.3305652737617492,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347839355469,0.99027419090271,0.4472852051258087,0.4244154691696167,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.8547812104225159,0.2918239235877991,0.2046939581632614,297.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.8817176818847656,0.3202471733093261,0.3041061162948608,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.6717406511306763,0.1395919322967529,0.6343153119087219,284.9354248046875,284.95001220703125,303.84698486328125,297.33233642578125,300.3894958496094,297.31414794921875,284.9296569824219,1.0,0.4314345419406891,1.0,1.0,0.7528899908065796,1.0,-2.278599500656128,1.0695899724960327,1.2090095281600952,0.5475849509239197,0.931453287601471,0.931453287601471,0.0,85.75820922851562,115.0,60945.40234375,0.0,1004.5811767578124,1.0,279.45660400390625,283.3041076660156,300.3753356933594,304.3567810058594,293.1499938964844,293.1499938964844,279.1499938964844,35995.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784974992275238,1.0,0.0,0.0,3.792545557022095,3.7925710678100586,9.5974291980383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10440.8837890625,0.0,1697.5833740234375,1895.4371337890625,0.0,2334.9208984375,0.9372650384902954,1.0,0.0,3.0,1.0,0.0
17672820,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8988729119300842,0.3667864799499511,0.3311265110969543,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9665812849998474,0.4474661350250244,0.42437943816185,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8358584642410278,0.2944243848323822,0.2068250030279159,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8601599335670471,0.3220049738883972,0.3062045872211456,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.656501293182373,0.1410833746194839,0.6434190273284912,284.8975524902344,284.95001220703125,303.8811950683594,297.34991455078125,300.39508056640625,297.29644775390625,284.8931884765625,1.0,0.4409047663211822,1.0,1.0,0.7555575370788574,1.0,-2.2951064109802246,1.0769050121307373,1.2182013988494873,0.5512230396270752,0.8701034188270569,0.8701034188270569,0.0,95.35302734375,118.0,61513.03515625,0.0,1059.297607421875,1.0,279.15802001953125,283.2545471191406,300.3681335449219,304.4025573730469,293.1499938964844,293.1499938964844,279.45001220703125,36289.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906628847122192,1.0,0.0,0.0,3.5870378017425537,3.5870614051818848,8.585492423662799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9292.1025390625,0.0,1466.3712158203125,1895.4371337890625,0.0,2386.383056640625,0.8874396085739136,1.0,0.0,3.0,1.0,0.0
17672880,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8988729119300842,0.3667864799499511,0.3311265110969543,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9665812849998474,0.4474661350250244,0.42437943816185,297.3441772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8358584642410278,0.2944243848323822,0.2068250030279159,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8601599335670471,0.3220049738883972,0.3062045872211456,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.656501293182373,0.1410833746194839,0.6434190273284912,284.8975524902344,284.95001220703125,303.8811950683594,297.34991455078125,300.39508056640625,297.29644775390625,284.8931884765625,1.0,0.4409047663211822,1.0,1.0,0.7555575370788574,1.0,-2.2951064109802246,1.0769050121307373,1.2182013988494873,0.5512230396270752,0.8701034188270569,0.8701034188270569,0.0,95.35302734375,118.0,61513.03515625,0.0,1059.297607421875,1.0,279.15802001953125,283.2545471191406,300.3681335449219,304.4025573730469,293.1499938964844,293.1499938964844,279.45001220703125,36289.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906628847122192,1.0,0.0,0.0,3.5870378017425537,3.5870614051818848,8.585492423662799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9292.1025390625,0.0,1466.3712158203125,1895.4371337890625,0.0,2386.383056640625,0.8874396085739136,1.0,0.0,3.0,1.0,0.0
17672940,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.8842059969902039,0.3675897717475891,0.3320113122463226,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.9510207772254944,0.4495092928409576,0.426251083612442,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.8254843354225159,0.297339379787445,0.2090073972940445,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.848034143447876,0.3240603506565094,0.3083451390266418,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.6479538679122925,0.1424302458763122,0.6508073806762695,284.9887084960937,284.95001220703125,303.9162292480469,297.37109375,300.4093322753906,297.2940979003906,284.99591064453125,1.0,0.4484357237815857,1.0,1.0,0.7582250833511353,1.0,-2.3124845027923584,1.0846962928771973,1.2277882099151611,0.554983377456665,0.9427152276039124,0.9427152276039124,0.0,102.38504028320312,121.0,61545.36328125,0.0,1105.5618896484375,1.0,279.4424133300781,283.3619384765625,300.35821533203125,304.3074951171875,293.1499938964844,293.1499938964844,279.1499938964844,35681.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843896746635437,1.0,0.0,0.0,3.751485109329224,3.75150990486145,9.390738000547572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10465.2763671875,0.0,1646.5836181640625,1895.4371337890625,0.0,2329.64111328125,0.9321732521057128,1.0,0.0,3.0,1.0,0.0
17673000,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.8842059969902039,0.3675897717475891,0.3320113122463226,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.9510207772254944,0.4495092928409576,0.426251083612442,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.8254843354225159,0.297339379787445,0.2090073972940445,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.848034143447876,0.3240603506565094,0.3083451390266418,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.6479538679122925,0.1424302458763122,0.6508073806762695,284.9887084960937,284.95001220703125,303.9162292480469,297.37109375,300.4093322753906,297.2940979003906,284.99591064453125,1.0,0.4484357237815857,1.0,1.0,0.7582250833511353,1.0,-2.3124845027923584,1.0846962928771973,1.2277882099151611,0.554983377456665,0.9427152276039124,0.9427152276039124,0.0,102.38504028320312,121.0,61545.36328125,0.0,1105.5618896484375,1.0,279.4424133300781,283.3619384765625,300.35821533203125,304.3074951171875,293.1499938964844,293.1499938964844,279.1499938964844,35681.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843896746635437,1.0,0.0,0.0,3.751485109329224,3.75150990486145,9.390738000547572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10465.2763671875,0.0,1646.5836181640625,1895.4371337890625,0.0,2329.64111328125,0.9321732521057128,1.0,0.0,3.0,1.0,0.0
17673060,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8731850981712341,0.3677771389484405,0.332474410533905,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9391575455665588,0.4515058696269989,0.4283523261547088,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.818027913570404,0.2998367846012115,0.2109576910734176,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.8393751382827759,0.3257231712341308,0.3101998269557953,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.6417911052703857,0.1434307992458343,0.6566645503044128,284.91510009765625,284.95001220703125,303.9519958496094,297.3955993652344,300.42352294921875,297.2899169921875,284.9042053222656,1.0,0.454641044139862,1.0,1.0,0.7599806785583496,1.0,-2.3271737098693848,1.0914404392242432,1.235733151435852,0.5583168268203735,0.8827036023139954,0.8827036023139954,0.0,108.21354675292967,124.0,62585.23046875,0.0,1144.7210693359375,1.0,279.1575927734375,283.2427673339844,300.4130249023437,304.5024108886719,293.1499938964844,293.1499938964844,278.8500061035156,36106.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913274168968201,1.0,0.0,0.0,3.664390802383423,3.664414882659912,8.959769957073149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10700.080078125,0.0,1550.038330078125,1895.4371337890625,0.0,2392.412841796875,0.9039260745048524,1.0,0.0,3.0,1.0,0.0
17673120,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8731850981712341,0.3677771389484405,0.332474410533905,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9391575455665588,0.4515058696269989,0.4283523261547088,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.818027913570404,0.2998367846012115,0.2109576910734176,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.8393751382827759,0.3257231712341308,0.3101998269557953,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.6417911052703857,0.1434307992458343,0.6566645503044128,284.91510009765625,284.95001220703125,303.9519958496094,297.3955993652344,300.42352294921875,297.2899169921875,284.9042053222656,1.0,0.454641044139862,1.0,1.0,0.7599806785583496,1.0,-2.3271737098693848,1.0914404392242432,1.235733151435852,0.5583168268203735,0.8827036023139954,0.8827036023139954,0.0,108.21354675292967,124.0,62585.23046875,0.0,1144.7210693359375,1.0,279.1575927734375,283.2427673339844,300.4130249023437,304.5024108886719,293.1499938964844,293.1499938964844,278.8500061035156,36106.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913274168968201,1.0,0.0,0.0,3.664390802383423,3.664414882659912,8.959769957073149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10700.080078125,0.0,1550.038330078125,1895.4371337890625,0.0,2392.412841796875,0.9039260745048524,1.0,0.0,3.0,1.0,0.0
17673180,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.864482581615448,0.3678358197212219,0.332713782787323,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9298057556152344,0.4534938931465149,0.4303981363773346,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8122605681419373,0.3022023439407348,0.2127510607242584,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8327301144599915,0.3272274136543274,0.311822235584259,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.6369600892066956,0.1442169100046157,0.6612483859062195,284.90692138671875,284.95001220703125,303.9884338378906,297.42315673828125,300.4377746582031,297.28533935546875,284.9096374511719,1.0,0.4598789513111114,1.0,1.0,0.761736273765564,1.0,-2.339529275894165,1.097046971321106,1.2424824237823486,0.561005711555481,0.8432703018188477,0.8432703018188477,0.0,113.1970443725586,127.0,62765.78515625,0.0,1178.342041015625,1.0,278.85919189453125,283.24267578125,300.4299011230469,304.5458984375,293.1499938964844,293.1499938964844,279.1499938964844,36362.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946842908859253,1.0,0.0,0.0,3.416342258453369,3.4163641929626465,7.787822937643796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9511.880859375,0.0,1290.9609375,1895.4371337890625,0.0,2422.927978515625,0.8513418436050415,1.0,0.0,3.0,1.0,0.0
17673240,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.864482581615448,0.3678358197212219,0.332713782787323,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9298057556152344,0.4534938931465149,0.4303981363773346,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8122605681419373,0.3022023439407348,0.2127510607242584,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8327301144599915,0.3272274136543274,0.311822235584259,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.6369600892066956,0.1442169100046157,0.6612483859062195,284.90692138671875,284.95001220703125,303.9884338378906,297.42315673828125,300.4377746582031,297.28533935546875,284.9096374511719,1.0,0.4598789513111114,1.0,1.0,0.761736273765564,1.0,-2.339529275894165,1.097046971321106,1.2424824237823486,0.561005711555481,0.8432703018188477,0.8432703018188477,0.0,113.1970443725586,127.0,62765.78515625,0.0,1178.342041015625,1.0,278.85919189453125,283.24267578125,300.4299011230469,304.5458984375,293.1499938964844,293.1499938964844,279.1499938964844,36362.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946842908859253,1.0,0.0,0.0,3.416342258453369,3.4163641929626465,7.787822937643796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9511.880859375,0.0,1290.9609375,1895.4371337890625,0.0,2422.927978515625,0.8513418436050415,1.0,0.0,3.0,1.0,0.0
17673300,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.8612015247344971,0.3682252466678619,0.3329796195030212,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.9263437390327454,0.4548049867153168,0.4315625429153442,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8102037906646729,0.3036182820796966,0.2137118577957153,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8302870988845825,0.3281946778297424,0.3127057254314422,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.6351710557937622,0.1446790397167205,0.6634849905967712,284.9881286621094,284.95001220703125,304.0068664550781,297.43798828125,300.4467163085937,297.2861328125,284.97528076171875,1.0,0.4622771739959717,1.0,1.0,0.7626140713691711,1.0,-2.3461475372314453,1.1000781059265137,1.246069312095642,0.5624399781227112,0.901587724685669,0.901587724685669,0.0,115.32464599609376,127.0,63167.375,0.0,1194.3233642578125,1.0,279.0971374511719,283.29833984375,300.4037475585937,304.4007568359375,293.1499938964844,293.1499938964844,279.1499938964844,35096.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887713313102722,1.0,0.0,0.0,3.605348110198975,3.605371475219727,8.673366664879723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10034.119140625,0.0,1477.3780517578125,1895.4371337890625,0.0,2369.23876953125,0.8990208506584167,1.0,0.0,3.0,1.0,0.0
17673360,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8585042357444763,0.368510365486145,0.3333600759506225,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.9235711693763732,0.4560539424419403,0.432845801115036,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.8086298108100891,0.3049829304218292,0.2147369533777237,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.8283373713493347,0.3291226923465729,0.3136762678623199,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.633754312992096,0.1451213061809539,0.6658611297607422,284.9866638183594,284.95001220703125,304.0254821777344,297.4534912109375,300.4555053710937,297.2864990234375,284.9905090332031,1.0,0.4645993411540985,1.0,1.0,0.7634583115577698,1.0,-2.353398323059082,1.1034283638000488,1.2499699592590332,0.5640802383422852,0.9064881205558776,0.9064881205558776,0.0,117.25930786132812,130.0,63013.546875,0.0,1210.337646484375,1.0,279.14141845703125,283.3235778808594,300.43572998046875,304.4742431640625,293.1499938964844,293.1499938964844,279.45001220703125,35620.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878116369247437,1.0,0.0,0.0,3.6042308807373047,3.604254484176636,8.667992119626433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9475.96875,0.0,1480.038818359375,1895.4371337890625,0.0,2360.551513671875,0.8993576765060425,1.0,0.0,3.0,1.0,0.0
17673420,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.853943943977356,0.3693098127841949,0.3341856002807617,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.9190567135810852,0.4587750732898712,0.4355076849460602,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8061801791191101,0.3078911006450653,0.2168401777744293,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8251646757125854,0.3311569392681122,0.3156967163085937,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.6314681172370911,0.1460797488689422,0.6707091927528381,285.0133056640625,284.95001220703125,304.06304931640625,297.486328125,300.4745788574219,297.2894287109375,285.0135192871094,1.0,0.4690609872341156,1.0,1.0,0.7651467323303223,1.0,-2.3683645725250244,1.1103698015213013,1.2579947710037231,0.5674656629562378,0.9716187715530396,0.9716187715530396,0.0,120.822265625,133.0,63364.82421875,0.0,1241.942626953125,1.0,279.4432983398437,283.341796875,300.4844970703125,304.54327392578125,293.1499938964844,293.1499938964844,279.1499938964844,35583.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852780222892761,1.0,0.0,0.0,3.884031772613525,3.8840579986572266,1.0066044069390043e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10779.52734375,0.0,1806.1456298828125,1895.4371337890625,0.0,2337.6552734375,0.9581637978553772,1.0,0.0,3.0,1.0,0.0
17673480,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.853943943977356,0.3693098127841949,0.3341856002807617,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.9190567135810852,0.4587750732898712,0.4355076849460602,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8061801791191101,0.3078911006450653,0.2168401777744293,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8251646757125854,0.3311569392681122,0.3156967163085937,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.6314681172370911,0.1460797488689422,0.6707091927528381,285.0133056640625,284.95001220703125,304.06304931640625,297.486328125,300.4745788574219,297.2894287109375,285.0135192871094,1.0,0.4690609872341156,1.0,1.0,0.7651467323303223,1.0,-2.3683645725250244,1.1103698015213013,1.2579947710037231,0.5674656629562378,0.9716187715530396,0.9716187715530396,0.0,120.822265625,133.0,63364.82421875,0.0,1241.942626953125,1.0,279.4432983398437,283.341796875,300.4844970703125,304.54327392578125,293.1499938964844,293.1499938964844,279.1499938964844,35583.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852780222892761,1.0,0.0,0.0,3.884031772613525,3.8840579986572266,1.0066044069390043e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10779.52734375,0.0,1806.1456298828125,1895.4371337890625,0.0,2337.6552734375,0.9581637978553772,1.0,0.0,3.0,1.0,0.0
17673540,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.8487067818641663,0.3692539930343628,0.3343936204910278,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.9138683080673218,0.4607471823692322,0.4376279711723327,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.803044855594635,0.3102278709411621,0.218639001250267,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.8214358687400818,0.332619309425354,0.3173187673091888,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.6287272572517395,0.1467272192239761,0.6745816469192505,284.941650390625,284.95001220703125,304.1011047363281,297.5213928222656,300.48956298828125,297.2847900390625,284.9354553222656,1.0,0.4731899499893188,1.0,1.0,0.7668351531028748,1.0,-2.3799262046813965,1.1156185865402222,1.2643076181411743,0.5699654817581177,0.9229949116706848,0.9229949116706848,0.0,124.5599594116211,121.0,64319.046875,0.0,1270.60009765625,1.0,279.156494140625,283.24420166015625,300.5447692871094,304.73956298828125,293.1499938964844,293.1499938964844,278.8500061035156,36036.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937700748443604,1.0,0.0,0.0,3.7669596672058105,3.7669849395751953,9.468370194554154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11012.787109375,0.0,1667.5081787109375,1895.4371337890625,0.0,2414.608642578125,0.9308319091796876,1.0,0.0,3.0,1.0,0.0
17673600,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.8487067818641663,0.3692539930343628,0.3343936204910278,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.9138683080673218,0.4607471823692322,0.4376279711723327,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.803044855594635,0.3102278709411621,0.218639001250267,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418029785156,0.8214358687400818,0.332619309425354,0.3173187673091888,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.6287272572517395,0.1467272192239761,0.6745816469192505,284.941650390625,284.95001220703125,304.1011047363281,297.5213928222656,300.48956298828125,297.2847900390625,284.9354553222656,1.0,0.4731899499893188,1.0,1.0,0.7668351531028748,1.0,-2.3799262046813965,1.1156185865402222,1.2643076181411743,0.5699654817581177,0.9229949116706848,0.9229949116706848,0.0,124.5599594116211,121.0,64319.046875,0.0,1270.60009765625,1.0,279.156494140625,283.24420166015625,300.5447692871094,304.73956298828125,293.1499938964844,293.1499938964844,278.8500061035156,36036.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937700748443604,1.0,0.0,0.0,3.7669596672058105,3.7669849395751953,9.468370194554154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11012.787109375,0.0,1667.5081787109375,1895.4371337890625,0.0,2414.608642578125,0.9308319091796876,1.0,0.0,3.0,1.0,0.0
