time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17673660,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8521231412887573,0.3691650331020355,0.3342233896255493,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.9197494983673096,0.4625981450080871,0.4392888844013214,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8084833025932312,0.3125033676624298,0.220156043767929,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8257133960723877,0.3339496254920959,0.3184972405433655,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.6318643093109131,0.1472439020872116,0.6765666007995605,284.8920288085937,284.95001220703125,304.1395568847656,297.55841064453125,300.5041198730469,297.2796630859375,284.89581298828125,1.0,0.4722088277339935,1.0,1.0,0.7686202526092529,1.0,-2.3873424530029297,1.1187893152236938,1.2685530185699463,0.5713151097297668,0.8579655885696411,0.8579655885696411,0.0,122.53329467773438,109.0,64482.6015625,0.0,1271.120361328125,1.0,278.8583068847656,283.1979675292969,300.5664978027344,304.8020324707031,293.1499938964844,293.1499938964844,279.1499938964844,36528.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973358631134033,1.0,0.0,0.0,3.538313388824463,3.5383362770080566,8.353834459740028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9730.2998046875,0.0,1416.2606201171875,1895.4371337890625,0.0,2447.093017578125,0.875408947467804,1.0,0.0,3.0,1.0,0.0
17673720,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8521231412887573,0.3691650331020355,0.3342233896255493,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.9197494983673096,0.4625981450080871,0.4392888844013214,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8084833025932312,0.3125033676624298,0.220156043767929,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8257133960723877,0.3339496254920959,0.3184972405433655,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.6318643093109131,0.1472439020872116,0.6765666007995605,284.8920288085937,284.95001220703125,304.1395568847656,297.55841064453125,300.5041198730469,297.2796630859375,284.89581298828125,1.0,0.4722088277339935,1.0,1.0,0.7686202526092529,1.0,-2.3873424530029297,1.1187893152236938,1.2685530185699463,0.5713151097297668,0.8579655885696411,0.8579655885696411,0.0,122.53329467773438,109.0,64482.6015625,0.0,1271.120361328125,1.0,278.8583068847656,283.1979675292969,300.5664978027344,304.8020324707031,293.1499938964844,293.1499938964844,279.1499938964844,36528.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973358631134033,1.0,0.0,0.0,3.538313388824463,3.5383362770080566,8.353834459740028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9730.2998046875,0.0,1416.2606201171875,1895.4371337890625,0.0,2447.093017578125,0.875408947467804,1.0,0.0,3.0,1.0,0.0
17673780,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.863544762134552,0.3698859214782715,0.3344778716564178,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.9357399344444276,0.465127944946289,0.4412686824798584,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8209168314933777,0.3153577744960785,0.221863105893135,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8371458053588867,0.3358055353164673,0.3198727071285248,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.6404649019241333,0.148019939661026,0.6785165071487427,284.996826171875,284.95001220703125,304.1783142089844,297.5970764160156,300.52294921875,297.281982421875,284.998779296875,1.0,0.4685469567775726,1.0,1.0,0.7704052925109863,1.0,-2.396070003509521,1.122625708580017,1.273444414138794,0.5729811191558838,0.9399104714393616,0.9399104714393616,0.0,116.23685455322266,97.0,64716.078125,0.0,1255.75830078125,1.0,279.14208984375,283.3026123046875,300.57794189453125,304.7225646972656,293.1499938964844,293.1499938964844,278.8500061035156,35540.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900733351707458,1.0,0.0,0.0,3.725130319595337,3.725155115127564,9.259259172722524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11044.9697265625,0.0,1614.865966796875,1895.4371337890625,0.0,2381.036376953125,0.9278727173805236,1.0,0.0,3.0,1.0,0.0
17673840,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.863544762134552,0.3698859214782715,0.3344778716564178,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.9357399344444276,0.465127944946289,0.4412686824798584,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8209168314933777,0.3153577744960785,0.221863105893135,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8371458053588867,0.3358055353164673,0.3198727071285248,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.6404649019241333,0.148019939661026,0.6785165071487427,284.996826171875,284.95001220703125,304.1783142089844,297.5970764160156,300.52294921875,297.281982421875,284.998779296875,1.0,0.4685469567775726,1.0,1.0,0.7704052925109863,1.0,-2.396070003509521,1.122625708580017,1.273444414138794,0.5729811191558838,0.9399104714393616,0.9399104714393616,0.0,116.23685455322266,97.0,64716.078125,0.0,1255.75830078125,1.0,279.14208984375,283.3026123046875,300.57794189453125,304.7225646972656,293.1499938964844,293.1499938964844,278.8500061035156,35540.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900733351707458,1.0,0.0,0.0,3.725130319595337,3.725155115127564,9.259259172722524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11044.9697265625,0.0,1614.865966796875,1895.4371337890625,0.0,2381.036376953125,0.9278727173805236,1.0,0.0,3.0,1.0,0.0
17673900,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8714077472686768,0.3699291050434112,0.3345407247543335,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.946164608001709,0.4661362767219543,0.4422109723091125,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8287895321846008,0.3165968656539917,0.2226936966180801,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.844845712184906,0.3365610241889953,0.3205350339412689,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.6463596820831299,0.1483476012945175,0.6794420480728149,284.8915405273437,284.95001220703125,304.1977844238281,297.6169738769531,300.5310363769531,297.2807312011719,284.9120178222656,1.0,0.4660521149635315,1.0,1.0,0.7712978720664978,1.0,-2.4001855850219727,1.1244146823883057,1.2757707834243774,0.5737829208374023,0.8625099062919617,0.8625099062919617,0.0,112.21675872802734,97.0,64571.2421875,0.0,1244.1705322265625,1.0,278.8971862792969,283.2191467285156,300.64263916015625,304.93414306640625,293.1499938964844,293.1499938964844,278.8500061035156,37103.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953353524208069,1.0,0.0,0.0,3.544793605804444,3.544816732406616,8.38446226225642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10426.2197265625,0.0,1427.261474609375,1895.4371337890625,0.0,2428.856201171875,0.8760386109352112,1.0,0.0,3.0,1.0,0.0
17673960,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8804241418838501,0.370103508234024,0.3344494700431824,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9574479460716248,0.4672359824180603,0.4430046081542969,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8376315832138062,0.3179222643375397,0.2234436869621276,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8536896109580994,0.3373770117759704,0.3210827708244324,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.653169572353363,0.1486996859312057,0.6800910234451294,284.8983459472656,284.95001220703125,304.2173156738281,297.6371765136719,300.53961181640625,297.2802734375,284.8951721191406,1.0,0.4631932377815246,1.0,1.0,0.7721452116966248,1.0,-2.403367042541504,1.1257613897323608,1.277605652809143,0.574317216873169,0.8614232540130615,0.8614232540130615,0.0,107.85407257080078,85.0,65271.02734375,0.0,1230.045654296875,1.0,278.8578796386719,283.18218994140625,300.6490173339844,304.92645263671875,293.1499938964844,293.1499938964844,279.1499938964844,36459.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956882119178772,1.0,0.0,0.0,3.597407341003418,3.597430944442749,8.635201993456576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9852.0107421875,0.0,1478.8258056640625,1895.4371337890625,0.0,2432.071044921875,0.8848321437835693,1.0,0.0,3.0,1.0,0.0
17674020,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9044854640960692,0.3708895742893219,0.3346576392650604,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.9831770658493042,0.469806432723999,0.4449121654033661,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8610019683837891,0.3209021687507629,0.2251505702733993,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8773221969604492,0.3393029868602752,0.3224095106124878,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.6715314388275146,0.1495682448148727,0.6818445920944214,285.0062866210937,284.95001220703125,304.2565002441406,297.6783752441406,300.55908203125,297.2833557128906,285.008544921875,1.0,0.4568284153938293,1.0,1.0,0.7738399505615234,1.0,-2.4116580486297607,1.1294149160385132,1.2822431325912476,0.5759169459342957,0.9523234963417052,0.9523234963417052,0.0,97.9334945678711,73.0,65388.6875,0.0,1199.0048828125,1.0,279.1424255371094,283.3018493652344,300.6644592285156,304.8528747558594,293.1499938964844,293.1499938964844,278.8500061035156,35540.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896785140037537,1.0,0.0,0.0,3.7650203704833984,3.765045404434204,9.45862382195628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11177.197265625,0.0,1661.3946533203125,1895.4371337890625,0.0,2377.457275390625,0.9367192387580872,1.0,0.0,3.0,1.0,0.0
17674080,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.9044854640960692,0.3708895742893219,0.3346576392650604,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.9831770658493042,0.469806432723999,0.4449121654033661,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8610019683837891,0.3209021687507629,0.2251505702733993,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8773221969604492,0.3393029868602752,0.3224095106124878,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.6715314388275146,0.1495682448148727,0.6818445920944214,285.0062866210937,284.95001220703125,304.2565002441406,297.6783752441406,300.55908203125,297.2833557128906,285.008544921875,1.0,0.4568284153938293,1.0,1.0,0.7738399505615234,1.0,-2.4116580486297607,1.1294149160385132,1.2822431325912476,0.5759169459342957,0.9523234963417052,0.9523234963417052,0.0,97.9334945678711,73.0,65388.6875,0.0,1199.0048828125,1.0,279.1424255371094,283.3018493652344,300.6644592285156,304.8528747558594,293.1499938964844,293.1499938964844,278.8500061035156,35540.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896785140037537,1.0,0.0,0.0,3.7650203704833984,3.765045404434204,9.45862382195628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11177.197265625,0.0,1661.3946533203125,1895.4371337890625,0.0,2377.457275390625,0.9367192387580872,1.0,0.0,3.0,1.0,0.0
17674140,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.9400174021720886,0.3710919022560119,0.33455491065979,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9990000128746032,0.4723057150840759,0.4290820956230163,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8931456804275513,0.3235120177268982,0.2267140001058578,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.9097042679786682,0.3408525288105011,0.3235359191894531,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.6966593265533447,0.1502700746059417,0.6831957697868347,284.8937683105469,284.95001220703125,304.2958068847656,297.72039794921875,300.57440185546875,297.2828063964844,284.8865661621094,1.0,0.4498198628425598,1.0,1.0,0.7755346894264221,1.0,-2.4208312034606934,1.1355217695236206,1.2853094339370728,0.5692946910858154,0.8667264580726624,0.8667264580726624,0.0,86.71978759765625,61.0,65715.0703125,0.0,1152.151611328125,1.0,278.8575134277344,283.1673278808594,300.733642578125,305.0533142089844,293.1499938964844,293.1499938964844,279.1499938964844,36486.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956134676933289,1.0,0.0,0.0,3.6351120471954346,3.6351358890533447,8.817163461571909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9926.2705078125,0.0,1520.2900390625,1895.4371337890625,0.0,2431.389892578125,0.8935573697090149,1.0,0.0,3.0,1.0,0.0
17674200,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.9400174021720886,0.3710919022560119,0.33455491065979,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9990000128746032,0.4723057150840759,0.4290820956230163,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8931456804275513,0.3235120177268982,0.2267140001058578,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.9097042679786682,0.3408525288105011,0.3235359191894531,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.6966593265533447,0.1502700746059417,0.6831957697868347,284.8937683105469,284.95001220703125,304.2958068847656,297.72039794921875,300.57440185546875,297.2828063964844,284.8865661621094,1.0,0.4498198628425598,1.0,1.0,0.7755346894264221,1.0,-2.4208312034606934,1.1355217695236206,1.2853094339370728,0.5692946910858154,0.8667264580726624,0.8667264580726624,0.0,86.71978759765625,61.0,65715.0703125,0.0,1152.151611328125,1.0,278.8575134277344,283.1673278808594,300.733642578125,305.0533142089844,293.1499938964844,293.1499938964844,279.1499938964844,36486.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956134676933289,1.0,0.0,0.0,3.6351120471954346,3.6351358890533447,8.817163461571909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9926.2705078125,0.0,1520.2900390625,1895.4371337890625,0.0,2431.389892578125,0.8935573697090149,1.0,0.0,3.0,1.0,0.0
17674260,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8883919715881348,0.3783629536628723,0.3390371203422546,297.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.9699599146842957,0.4825861752033233,0.4544045925140381,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.8491923809051514,0.329800009727478,0.2303507477045059,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.8629366755485535,0.3462724387645721,0.3275941610336303,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.6587559580802917,0.1508737206459045,0.6885873675346375,284.94256591796875,284.95001220703125,304.3293762207031,297.7567138671875,300.5955505371094,297.3730163574219,285.06396484375,1.0,0.4310691058635711,1.0,1.0,0.7768783569335938,1.0,-2.1929473876953125,1.0236634016036987,1.1692839860916138,0.5026652216911316,0.859370231628418,0.859370231628418,0.0,99.23697662353516,61.0,56523.015625,0.0,1082.4942626953125,1.0,279.1347351074219,283.5146484375,300.6677551269531,304.4372863769531,293.1499938964844,293.1499938964844,279.1499938964844,37838.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77963787317276,1.0,0.0,0.0,3.033590078353882,3.033608913421631,6.140547270661045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9119.04296875,0.0,960.8612060546876,1895.4371337890625,0.0,2286.8896484375,0.7860408425331116,1.0,0.0,3.0,1.0,0.0
17674320,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2687683105469,0.9768620729446412,0.3783189356327057,0.3394238948822021,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2718811035156,0.9990000128746032,0.4847823977470398,0.3898748457431793,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.26318359375,0.930834412574768,0.3303677141666412,0.2305018752813339,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26531982421875,0.9483509659767152,0.346811443567276,0.3276884853839874,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20361328125,0.7204065322875977,0.1515648961067199,0.6849184036254883,285.26617431640625,284.95001220703125,304.33514404296875,297.7629699707031,300.6438903808594,297.3837585449219,285.30328369140625,1.0,0.435046911239624,1.0,1.0,0.7771086096763611,1.0,-2.3677103519439697,1.1067593097686768,1.260951042175293,0.5629607439041138,1.0,1.0,0.0,76.91453552246094,79.0,64145.8046875,0.0,1064.0484619140625,1.0,279.1404724121094,283.6373596191406,300.6584777832031,304.5056457519531,293.1499938964844,293.1499938964844,279.45001220703125,33355.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751721739768982,1.0,0.0,0.0,3.5077342987060547,3.507756471633911,8.210066653191461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9931.126953125,0.0,1361.5582275390625,1895.4371337890625,0.0,2246.904296875,0.9203745722770692,1.0,0.0,3.0,1.0,0.0
17674380,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.978443682193756,0.3754625618457794,0.3386106193065643,297.50018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.9990000128746032,0.4946561455726623,0.3868786990642547,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.9362392425537108,0.3314815461635589,0.2321705818176269,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.9528133869171144,0.3471677899360657,0.3293501138687134,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.7245239615440369,0.1527581810951233,0.6921664476394653,285.0382995605469,284.95001220703125,304.3744201660156,297.8058166503906,300.6718139648437,297.4032592773437,285.0339050292969,1.0,0.436579942703247,1.0,1.0,0.7786824703216553,1.0,-2.3758528232574463,1.1103925704956057,1.2654603719711304,0.5645741820335388,1.0,1.0,0.0,76.53485870361328,99.0,64551.55078125,0.0,1071.390869140625,1.0,279.4432983398437,283.33746337890625,300.8095703125,304.92926025390625,293.1499938964844,293.1499938964844,279.1499938964844,35423.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766841053962708,1.0,0.0,0.0,3.96320366859436,3.963230848312378,1.048059857566841e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11052.712890625,0.0,1905.658203125,1895.4371337890625,0.0,2260.42041015625,0.9755711555480956,1.0,0.0,3.0,1.0,0.0
17674440,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.978443682193756,0.3754625618457794,0.3386106193065643,297.50018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.9990000128746032,0.4946561455726623,0.3868786990642547,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.9362392425537108,0.3314815461635589,0.2321705818176269,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.9528133869171144,0.3471677899360657,0.3293501138687134,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.7245239615440369,0.1527581810951233,0.6921664476394653,285.0382995605469,284.95001220703125,304.3744201660156,297.8058166503906,300.6718139648437,297.4032592773437,285.0339050292969,1.0,0.436579942703247,1.0,1.0,0.7786824703216553,1.0,-2.3758528232574463,1.1103925704956057,1.2654603719711304,0.5645741820335388,1.0,1.0,0.0,76.53485870361328,99.0,64551.55078125,0.0,1071.390869140625,1.0,279.4432983398437,283.33746337890625,300.8095703125,304.92926025390625,293.1499938964844,293.1499938964844,279.1499938964844,35423.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766841053962708,1.0,0.0,0.0,3.96320366859436,3.963230848312378,1.048059857566841e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11052.712890625,0.0,1905.658203125,1895.4371337890625,0.0,2260.42041015625,0.9755711555480956,1.0,0.0,3.0,1.0,0.0
17674500,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.97154438495636,0.3746470808982849,0.3378775417804718,297.5074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.9990000128746032,0.4975964725017547,0.3949061632156372,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.9297537207603456,0.3322920203208923,0.2327808290719986,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.9459341764450072,0.3473740518093109,0.3296554088592529,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.7206757664680481,0.1531379520893097,0.6945784091949463,284.9197998046875,284.95001220703125,304.39404296875,297.8272399902344,300.6817321777344,297.4037780761719,284.9239501953125,1.0,0.4401132464408874,1.0,1.0,0.7794694304466248,1.0,-2.3886022567749023,1.1165276765823364,1.272074580192566,0.5676345825195312,0.9344024062156676,0.9344024062156676,0.0,78.59703826904297,99.0,65310.5703125,0.0,1093.797119140625,1.0,279.1919860839844,283.22003173828125,300.8818359375,305.1931457519531,293.1499938964844,293.1499938964844,279.1499938964844,36540.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852312326431274,1.0,0.0,0.0,3.8674941062927246,3.867520332336426,9.980506092688302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10589.2177734375,0.0,1793.1558837890625,1895.4371337890625,0.0,2337.23291015625,0.94895201921463,1.0,0.0,3.0,1.0,0.0
17674560,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593200683594,0.9610508680343628,0.3742491006851196,0.3373861312866211,297.501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.9990000128746032,0.4992536306381225,0.4073556661605835,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.9196590185165404,0.3333271741867065,0.2334722876548767,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.9351496696472168,0.3477182686328888,0.3299821019172668,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.7141987681388855,0.1534711122512817,0.6965957283973694,284.9593811035156,284.95001220703125,304.41363525390625,297.8486328125,300.68878173828125,297.3977355957031,284.95660400390625,1.0,0.4451581239700317,1.0,1.0,0.7800127863883972,1.0,-2.4066052436828613,1.125324845314026,1.281280517578125,0.5721814036369324,0.9605786204338074,0.9605786204338074,0.0,81.8175277709961,119.0,66095.453125,0.0,1127.0792236328125,1.0,279.1560363769531,283.2362060546875,300.8834228515625,305.1811828613281,293.1499938964844,293.1499938964844,278.8500061035156,35937.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787794291973114,1.0,0.0,0.0,3.8763394355773926,3.8763656616210938,1.0026211612057525e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11386.9345703125,0.0,1799.3677978515625,1895.4371337890625,0.0,2360.394775390625,0.9568250179290771,1.0,0.0,3.0,1.0,0.0
17674620,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.9324480295181274,0.373884916305542,0.3372009694576263,297.4515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.9990000128746032,0.4987132847309112,0.4416323006153106,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.8956133127212524,0.3356233835220337,0.2352271527051925,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.9077299237251282,0.34859099984169,0.3310281932353973,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.6957041621208191,0.1539647430181503,0.700470507144928,284.9208679199219,284.95001220703125,304.45263671875,297.89117431640625,300.6922302246094,297.36383056640625,284.9188232421875,1.0,0.4589061141014099,1.0,1.0,0.7810993790626526,1.0,-2.4555675983428955,1.1493372917175293,1.3062301874160769,0.5848012566566467,0.9140436053276062,0.9140436053276062,0.0,91.12390899658205,137.0,67758.9765625,0.0,1222.243896484375,1.0,278.8572082519531,283.1669616699219,300.9145202636719,305.3305358886719,293.1499938964844,293.1499938964844,278.54998779296875,36094.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944432497024536,1.0,0.0,0.0,3.755437135696411,3.755462408065796,9.410534858034224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11686.873046875,0.0,1654.396728515625,1895.4371337890625,0.0,2420.733642578125,0.9265503883361816,1.0,0.0,3.0,1.0,0.0
17674680,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.9324480295181274,0.373884916305542,0.3372009694576263,297.4515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.9990000128746032,0.4987132847309112,0.4416323006153106,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.8956133127212524,0.3356233835220337,0.2352271527051925,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.9077299237251282,0.34859099984169,0.3310281932353973,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.6957041621208191,0.1539647430181503,0.700470507144928,284.9208679199219,284.95001220703125,304.45263671875,297.89117431640625,300.6922302246094,297.36383056640625,284.9188232421875,1.0,0.4589061141014099,1.0,1.0,0.7810993790626526,1.0,-2.4555675983428955,1.1493372917175293,1.3062301874160769,0.5848012566566467,0.9140436053276062,0.9140436053276062,0.0,91.12390899658205,137.0,67758.9765625,0.0,1222.243896484375,1.0,278.8572082519531,283.1669616699219,300.9145202636719,305.3305358886719,293.1499938964844,293.1499938964844,278.54998779296875,36094.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944432497024536,1.0,0.0,0.0,3.755437135696411,3.755462408065796,9.410534858034224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11686.873046875,0.0,1654.396728515625,1895.4371337890625,0.0,2420.733642578125,0.9265503883361816,1.0,0.0,3.0,1.0,0.0
17674740,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8956323266029358,0.3738167583942413,0.3376020789146423,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9878649711608888,0.4942001104354858,0.4697232544422149,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8653759956359863,0.3380901217460632,0.2373120635747909,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8754166960716248,0.3496683537960052,0.3325299024581909,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.6704407930374146,0.1542613953351974,0.704507052898407,284.9143371582031,284.95001220703125,304.4914245605469,297.93310546875,300.6842956542969,297.3100280761719,284.9097900390625,1.0,0.4748130142688751,1.0,1.0,0.7821860313415527,1.0,-2.4981963634490967,1.170101284980774,1.3280950784683228,0.5961934924125671,0.8828915953636169,0.8828915953636169,0.0,105.3255386352539,155.0,69272.8828125,0.0,1334.3768310546875,1.0,278.55792236328125,283.1264343261719,300.9515686035156,305.4783935546875,293.1499938964844,293.1499938964844,278.8500061035156,36145.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799872636795044,1.0,0.0,0.0,3.624915361404419,3.624939203262329,8.767767667450244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10565.6689453125,0.0,1506.52392578125,1895.4371337890625,0.0,2470.260498046875,0.8970716595649719,1.0,0.0,3.0,1.0,0.0
17674800,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8956323266029358,0.3738167583942413,0.3376020789146423,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9878649711608888,0.4942001104354858,0.4697232544422149,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8653759956359863,0.3380901217460632,0.2373120635747909,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8754166960716248,0.3496683537960052,0.3325299024581909,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.6704407930374146,0.1542613953351974,0.704507052898407,284.9143371582031,284.95001220703125,304.4914245605469,297.93310546875,300.6842956542969,297.3100280761719,284.9097900390625,1.0,0.4748130142688751,1.0,1.0,0.7821860313415527,1.0,-2.4981963634490967,1.170101284980774,1.3280950784683228,0.5961934924125671,0.8828915953636169,0.8828915953636169,0.0,105.3255386352539,155.0,69272.8828125,0.0,1334.3768310546875,1.0,278.55792236328125,283.1264343261719,300.9515686035156,305.4783935546875,293.1499938964844,293.1499938964844,278.8500061035156,36145.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799872636795044,1.0,0.0,0.0,3.624915361404419,3.624939203262329,8.767767667450244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10565.6689453125,0.0,1506.52392578125,1895.4371337890625,0.0,2470.260498046875,0.8970716595649719,1.0,0.0,3.0,1.0,0.0
17674860,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8589975833892822,0.3741928935050964,0.3385775983333587,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9468138217926024,0.4928035736083984,0.4681177735328674,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8336203098297119,0.3408653438091278,0.2397464364767074,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.8415488600730896,0.3510959446430206,0.3345419466495514,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.6437831521034241,0.1545342206954956,0.7091802358627319,284.9963684082031,284.95001220703125,304.5298767089844,297.97418212890625,300.6890563964844,297.2868957519531,284.9998779296875,1.0,0.489736795425415,1.0,1.0,0.7850605249404907,1.0,-2.5091943740844727,1.174787163734436,1.334407091140747,0.5983582139015198,0.9531657099723816,0.9531657099723816,0.0,124.3670883178711,158.0,69330.6328125,0.0,1429.1192626953125,1.0,278.8426208496094,283.2258605957031,300.9667663574219,305.419921875,293.1499938964844,293.1499938964844,278.54998779296875,35618.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795404314994812,1.0,0.0,0.0,3.7837026119232178,3.7837278842926025,9.552725259709405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11945.3203125,0.0,1684.1103515625,1895.4371337890625,0.0,2429.484375,0.9398884177207948,1.0,0.0,3.0,1.0,0.0
17674920,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8589975833892822,0.3741928935050964,0.3385775983333587,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9468138217926024,0.4928035736083984,0.4681177735328674,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8336203098297119,0.3408653438091278,0.2397464364767074,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.8415488600730896,0.3510959446430206,0.3345419466495514,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.6437831521034241,0.1545342206954956,0.7091802358627319,284.9963684082031,284.95001220703125,304.5298767089844,297.97418212890625,300.6890563964844,297.2868957519531,284.9998779296875,1.0,0.489736795425415,1.0,1.0,0.7850605249404907,1.0,-2.5091943740844727,1.174787163734436,1.334407091140747,0.5983582139015198,0.9531657099723816,0.9531657099723816,0.0,124.3670883178711,158.0,69330.6328125,0.0,1429.1192626953125,1.0,278.8426208496094,283.2258605957031,300.9667663574219,305.419921875,293.1499938964844,293.1499938964844,278.54998779296875,35618.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795404314994812,1.0,0.0,0.0,3.7837026119232178,3.7837278842926025,9.552725259709405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11945.3203125,0.0,1684.1103515625,1895.4371337890625,0.0,2429.484375,0.9398884177207948,1.0,0.0,3.0,1.0,0.0
17674980,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8399116396903992,0.3739658892154693,0.3389651775360107,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9216530323028564,0.4930777251720428,0.4686274230480194,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8175697922706604,0.3432369232177734,0.2418270707130432,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8243265748023987,0.3521679043769836,0.336136907339096,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.6302711963653564,0.1546142697334289,0.7121425867080688,284.9030456542969,284.95001220703125,304.5679626464844,298.0140991210937,300.6990661621094,297.27471923828125,284.9028625488281,1.0,0.4995462298393249,1.0,1.0,0.7879349589347839,1.0,-2.518250703811645,1.178511142730713,1.3397396802902222,0.599997341632843,0.8797189593315125,0.8797189593315125,0.0,137.42198181152344,146.0,69986.890625,0.0,1496.834716796875,1.0,278.5572814941406,283.1110534667969,301.028564453125,305.6199645996094,293.1499938964844,293.1499938964844,278.8500061035156,36405.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012877702713013,1.0,0.0,0.0,3.662493705749512,3.662517786026001,8.950494816417631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10649.44140625,0.0,1550.157470703125,1895.4371337890625,0.0,2483.205078125,0.9016963839530944,1.0,0.0,3.0,1.0,0.0
17675040,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8399116396903992,0.3739658892154693,0.3389651775360107,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9216530323028564,0.4930777251720428,0.4686274230480194,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8175697922706604,0.3432369232177734,0.2418270707130432,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8243265748023987,0.3521679043769836,0.336136907339096,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.6302711963653564,0.1546142697334289,0.7121425867080688,284.9030456542969,284.95001220703125,304.5679626464844,298.0140991210937,300.6990661621094,297.27471923828125,284.9028625488281,1.0,0.4995462298393249,1.0,1.0,0.7879349589347839,1.0,-2.518250703811645,1.178511142730713,1.3397396802902222,0.599997341632843,0.8797189593315125,0.8797189593315125,0.0,137.42198181152344,146.0,69986.890625,0.0,1496.834716796875,1.0,278.5572814941406,283.1110534667969,301.028564453125,305.6199645996094,293.1499938964844,293.1499938964844,278.8500061035156,36405.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012877702713013,1.0,0.0,0.0,3.662493705749512,3.662517786026001,8.950494816417631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10649.44140625,0.0,1550.157470703125,1895.4371337890625,0.0,2483.205078125,0.9016963839530944,1.0,0.0,3.0,1.0,0.0
17675100,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8367370367050171,0.3742038905620575,0.339072972536087,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.9176636934280396,0.4938201606273651,0.4691645503044128,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8153912425041199,0.3446793258190155,0.2427883893251419,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8216597437858582,0.3529150784015655,0.3368030190467834,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.6280463337898254,0.1547513753175735,0.7129035592079163,285.01190185546875,284.95001220703125,304.5868225097656,298.0335388183594,300.7068176269531,297.27398681640625,284.9954528808594,1.0,0.501373827457428,1.0,1.0,0.7893722057342529,1.0,-2.5218944549560547,1.1799449920654297,1.3419495820999146,0.6005675792694092,0.9625779390335084,0.9625779390335084,0.0,139.9556427001953,146.0,70300.59375,0.0,1512.5291748046875,1.0,278.8023376464844,283.19805908203125,301.008544921875,305.4675598144531,293.1499938964844,293.1499938964844,278.8500061035156,35062.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963849306106567,1.0,0.0,0.0,3.8362672328948975,3.83629298210144,9.81998823590402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11290.84375,0.0,1743.0723876953125,1895.4371337890625,0.0,2438.42041015625,0.9501054883003236,1.0,0.0,3.0,1.0,0.0
17675160,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8366252183914185,0.3743497133255005,0.3392828404903412,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.9178563952445984,0.4945895671844482,0.4699120223522186,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8161965012550354,0.3460745513439178,0.2437974959611892,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8219374418258667,0.3536286354064941,0.3375203907489776,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.6280413269996643,0.1548989415168762,0.7136310935020447,284.99774169921875,284.95001220703125,304.6055603027344,298.0526123046875,300.7148132324219,297.27325439453125,285.00030517578125,1.0,0.5019575953483582,1.0,1.0,0.7903925180435181,1.0,-2.525994777679444,1.181704878807068,1.344289779663086,0.60138338804245,0.964164972305298,0.964164972305298,0.0,140.29624938964844,134.0,70083.4375,0.0,1519.4324951171875,1.0,278.8431396484375,283.2152404785156,301.04254150390625,305.5497741699219,293.1499938964844,293.1499938964844,278.54998779296875,35660.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961559295654297,1.0,0.0,0.0,3.833695650100708,3.833721399307251,9.806827847569366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12101.1015625,0.0,1744.635009765625,1895.4371337890625,0.0,2436.3330078125,0.9497232437133788,1.0,0.0,3.0,1.0,0.0
17675220,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8409020304679871,0.3742189705371856,0.3391335308551788,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.924659550189972,0.4958711862564087,0.4710408747196197,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.822276771068573,0.3485922515392303,0.2454961538314819,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8269776701927185,0.3547596335411072,0.3385286331176758,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.6314302682876587,0.1550972312688827,0.7140172719955444,284.9081420898437,284.95001220703125,304.64263916015625,298.08935546875,300.7285461425781,297.26837158203125,284.90679931640625,1.0,0.5002188682556152,1.0,1.0,0.7924330830574036,1.0,-2.530890703201294,1.183607816696167,1.347282886505127,0.6021526455879211,0.8934705853462219,0.8934705853462219,0.0,137.2100830078125,122.0,70684.2890625,0.0,1512.6341552734375,1.0,278.5569763183594,283.10528564453125,301.1013488769531,305.7373352050781,293.1499938964844,293.1499938964844,278.25,36334.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015940189361572,1.0,0.0,0.0,3.707279682159424,3.7073042392730713,9.170731800622888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12286.439453125,0.0,1600.3758544921875,1895.4371337890625,0.0,2486.008056640625,0.9131682515144348,1.0,0.0,3.0,1.0,0.0
17675280,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8409020304679871,0.3742189705371856,0.3391335308551788,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.924659550189972,0.4958711862564087,0.4710408747196197,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.822276771068573,0.3485922515392303,0.2454961538314819,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8269776701927185,0.3547596335411072,0.3385286331176758,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.6314302682876587,0.1550972312688827,0.7140172719955444,284.9081420898437,284.95001220703125,304.64263916015625,298.08935546875,300.7285461425781,297.26837158203125,284.90679931640625,1.0,0.5002188682556152,1.0,1.0,0.7924330830574036,1.0,-2.530890703201294,1.183607816696167,1.347282886505127,0.6021526455879211,0.8934705853462219,0.8934705853462219,0.0,137.2100830078125,122.0,70684.2890625,0.0,1512.6341552734375,1.0,278.5569763183594,283.10528564453125,301.1013488769531,305.7373352050781,293.1499938964844,293.1499938964844,278.25,36334.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015940189361572,1.0,0.0,0.0,3.707279682159424,3.7073042392730713,9.170731800622888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12286.439453125,0.0,1600.3758544921875,1895.4371337890625,0.0,2486.008056640625,0.9131682515144348,1.0,0.0,3.0,1.0,0.0
17675340,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8504413962364197,0.3741541504859924,0.3387889564037323,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.938566505908966,0.4972328245639801,0.4720178842544555,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8332961797714233,0.3511872887611389,0.247077539563179,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8369929194450378,0.3558722138404846,0.3392966985702514,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.6386315226554871,0.155326172709465,0.7137048840522766,284.89801025390625,284.95001220703125,304.6791076660156,298.1241149902344,300.7424621582031,297.2644958496094,284.9002990722656,1.0,0.4959125816822052,1.0,1.0,0.7944736480712891,1.0,-2.5340983867645264,1.1846873760223389,1.349410891532898,0.6024583578109741,0.853676974773407,0.853676974773407,0.0,130.59080505371094,110.0,70881.4453125,0.0,1488.308837890625,1.0,278.25885009765625,283.0874328613281,301.1254272460937,305.7874450683594,293.1499938964844,293.1499938964844,278.54998779296875,36436.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803463876247406,1.0,0.0,0.0,3.50008511543274,3.500107765197754,8.174298500307486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10913.44140625,0.0,1375.819091796875,1895.4371337890625,0.0,2503.13671875,0.8679734468460083,1.0,0.0,3.0,1.0,0.0
17675400,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8504413962364197,0.3741541504859924,0.3387889564037323,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.938566505908966,0.4972328245639801,0.4720178842544555,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8332961797714233,0.3511872887611389,0.247077539563179,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8369929194450378,0.3558722138404846,0.3392966985702514,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.6386315226554871,0.155326172709465,0.7137048840522766,284.89801025390625,284.95001220703125,304.6791076660156,298.1241149902344,300.7424621582031,297.2644958496094,284.9002990722656,1.0,0.4959125816822052,1.0,1.0,0.7944736480712891,1.0,-2.5340983867645264,1.1846873760223389,1.349410891532898,0.6024583578109741,0.853676974773407,0.853676974773407,0.0,130.59080505371094,110.0,70881.4453125,0.0,1488.308837890625,1.0,278.25885009765625,283.0874328613281,301.1254272460937,305.7874450683594,293.1499938964844,293.1499938964844,278.54998779296875,36436.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803463876247406,1.0,0.0,0.0,3.50008511543274,3.500107765197754,8.174298500307486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10913.44140625,0.0,1375.819091796875,1895.4371337890625,0.0,2503.13671875,0.8679734468460083,1.0,0.0,3.0,1.0,0.0
17675460,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8659877181053162,0.3747963011264801,0.3388815224170685,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.9588702917099,0.4992713928222656,0.4734196364879608,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8499037027359009,0.3543718457221985,0.2489251047372818,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.852590799331665,0.3574790954589844,0.3403337895870209,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.6502280831336975,0.1558584570884704,0.7140091061592102,284.99420166015625,284.95001220703125,304.7149353027344,298.15655517578125,300.7603454589844,297.26812744140625,284.9882202148437,1.0,0.4902244508266449,1.0,1.0,0.7964406609535217,1.0,-2.539722442626953,1.1869935989379885,1.3527289628982544,0.6034107208251953,0.9268333911895752,0.9268333911895752,0.0,121.50428771972656,98.0,71198.078125,0.0,1456.4119873046875,1.0,278.5416564941406,283.1776733398437,301.1386413574219,305.7104797363281,293.1499938964844,293.1499938964844,278.25,35423.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969653010368347,1.0,0.0,0.0,3.685534000396729,3.6855580806732178,9.063462016456468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12420.609375,0.0,1568.70556640625,1895.4371337890625,0.0,2443.712890625,0.918829619884491,1.0,0.0,3.0,1.0,0.0
