time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17675520,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8659877181053162,0.3747963011264801,0.3388815224170685,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.9588702917099,0.4992713928222656,0.4734196364879608,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8499037027359009,0.3543718457221985,0.2489251047372818,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.852590799331665,0.3574790954589844,0.3403337895870209,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.6502280831336975,0.1558584570884704,0.7140091061592102,284.99420166015625,284.95001220703125,304.7149353027344,298.15655517578125,300.7603454589844,297.26812744140625,284.9882202148437,1.0,0.4902244508266449,1.0,1.0,0.7964406609535217,1.0,-2.539722442626953,1.1869935989379885,1.3527289628982544,0.6034107208251953,0.9268333911895752,0.9268333911895752,0.0,121.50428771972656,98.0,71198.078125,0.0,1456.4119873046875,1.0,278.5416564941406,283.1776733398437,301.1386413574219,305.7104797363281,293.1499938964844,293.1499938964844,278.25,35423.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969653010368347,1.0,0.0,0.0,3.685534000396729,3.6855580806732178,9.063462016456468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12420.609375,0.0,1568.70556640625,1895.4371337890625,0.0,2443.712890625,0.918829619884491,1.0,0.0,3.0,1.0,0.0
17675580,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8863009810447693,0.3748714327812195,0.3387191891670227,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.9813372492790222,0.5008818507194519,0.4746598601341247,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8715167045593262,0.3572929799556732,0.2507191598415375,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8730405569076538,0.3587276637554168,0.3412182331085205,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.6657570600509644,0.1563062965869903,0.7142742276191711,284.8941955566406,284.95001220703125,304.7499694824219,298.1864013671875,300.7751159667969,297.2668762207031,284.9131774902344,1.0,0.4836736023426056,1.0,1.0,0.7984076142311096,1.0,-2.5445566177368164,1.1889046430587769,1.35565185546875,0.6042078733444214,0.8433390259742737,0.8433390259742737,0.0,111.3779525756836,86.0,70831.3515625,0.0,1418.830322265625,1.0,278.2581787109375,283.1004943847656,301.1968078613281,305.87823486328125,293.1499938964844,293.1499938964844,278.54998779296875,36887.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019608855247498,1.0,0.0,0.0,3.463535785675049,3.4635581970214844,8.004471965250559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10849.599609375,0.0,1341.748291015625,1895.4371337890625,0.0,2489.36669921875,0.8560189008712769,1.0,0.0,3.0,1.0,0.0
17675640,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8863009810447693,0.3748714327812195,0.3387191891670227,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.9813372492790222,0.5008818507194519,0.4746598601341247,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8715167045593262,0.3572929799556732,0.2507191598415375,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8730405569076538,0.3587276637554168,0.3412182331085205,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.6657570600509644,0.1563062965869903,0.7142742276191711,284.8941955566406,284.95001220703125,304.7499694824219,298.1864013671875,300.7751159667969,297.2668762207031,284.9131774902344,1.0,0.4836736023426056,1.0,1.0,0.7984076142311096,1.0,-2.5445566177368164,1.1889046430587769,1.35565185546875,0.6042078733444214,0.8433390259742737,0.8433390259742737,0.0,111.3779525756836,86.0,70831.3515625,0.0,1418.830322265625,1.0,278.2581787109375,283.1004943847656,301.1968078613281,305.87823486328125,293.1499938964844,293.1499938964844,278.54998779296875,36887.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019608855247498,1.0,0.0,0.0,3.463535785675049,3.4635581970214844,8.004471965250559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10849.599609375,0.0,1341.748291015625,1895.4371337890625,0.0,2489.36669921875,0.8560189008712769,1.0,0.0,3.0,1.0,0.0
17675700,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.8988991975784302,0.3752706944942474,0.3386926352977752,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.9929200410842896,0.5020123720169067,0.4753343164920807,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.8849332332611084,0.3590549826622009,0.2516737282276153,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.8857561945915222,0.3595716059207916,0.3416734635829925,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674987792969,0.6755187511444092,0.1566466987133026,0.7144728899002075,284.9554138183594,284.95001220703125,304.7672119140625,298.2002868652344,300.78436279296875,297.2698669433594,284.940673828125,1.0,0.4801852107048034,1.0,1.0,0.7993911504745483,1.0,-2.547264337539673,1.19001567363739,1.3572486639022827,0.6046473979949951,0.895149827003479,0.895149827003479,0.0,105.96651458740234,86.0,71665.0234375,0.0,1398.8494873046875,1.0,278.4993591308594,283.1143493652344,301.1771545410156,305.7553405761719,293.1499938964844,293.1499938964844,278.54998779296875,35505.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797324001789093,1.0,0.0,0.0,3.7092225551605225,3.709246873855591,9.180346296489006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11578.662109375,0.0,1596.30322265625,1895.4371337890625,0.0,2446.98486328125,0.9118859767913818,1.0,0.0,3.0,1.0,0.0
17675760,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.9109473824501038,0.375539630651474,0.3387864530086517,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.9990000128746032,0.5031681656837463,0.4714018702507019,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.8976136445999146,0.3607382178306579,0.252718836069107,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.8976778388023376,0.3603402376174927,0.3422319889068603,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.6847358345985413,0.156963974237442,0.7150628566741943,284.99176025390625,284.95001220703125,304.78424072265625,298.2134094238281,300.7923889160156,297.2719116210937,284.97711181640625,1.0,0.4763603508472442,1.0,1.0,0.8003929257392883,1.0,-2.544254779815674,1.1881922483444214,1.3560625314712524,0.6040059328079224,0.928114652633667,0.928114652633667,0.0,101.28304290771484,74.0,71735.3984375,0.0,1375.224853515625,1.0,278.5418395996094,283.1552124023437,301.20196533203125,305.8182983398437,293.1499938964844,293.1499938964844,278.25,35396.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967057228088379,1.0,0.0,0.0,3.734995126724243,3.7350199222564697,9.308364496973808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12558.26171875,0.0,1625.1787109375,1895.4371337890625,0.0,2441.34521484375,0.9267686605453492,1.0,0.0,3.0,1.0,0.0
17675820,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.9326648116111756,0.37542325258255,0.3386175632476806,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.9990000128746032,0.5083978772163391,0.4432223439216614,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.9205149412155152,0.3636392951011657,0.2546407580375671,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.9188054203987122,0.3613991141319275,0.3431080281734466,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.7002160549163818,0.1573665589094162,0.7159109115600586,284.8874206542969,284.95001220703125,304.8175964355469,298.2372131347656,300.8119506835937,297.2861022949219,284.9072570800781,1.0,0.4668551385402679,1.0,1.0,0.8023965954780579,1.0,-2.515644788742065,1.1735880374908447,1.3420567512512207,0.5958342552185059,0.8369384407997131,0.8369384407997131,0.0,93.45167541503906,62.0,70177.4921875,0.0,1304.86767578125,1.0,278.2582397460937,283.1049499511719,301.2424621582031,305.90380859375,293.1499938964844,293.1499938964844,278.54998779296875,37031.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007962703704834,1.0,0.0,0.0,3.427759885787964,3.4277820587158203,7.839964837330626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10763.12109375,0.0,1306.9334716796875,1895.4371337890625,0.0,2478.70751953125,0.8483145236968994,1.0,0.0,3.0,1.0,0.0
17675880,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.9326648116111756,0.37542325258255,0.3386175632476806,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.9990000128746032,0.5083978772163391,0.4432223439216614,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.9205149412155152,0.3636392951011657,0.2546407580375671,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.9188054203987122,0.3613991141319275,0.3431080281734466,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.7002160549163818,0.1573665589094162,0.7159109115600586,284.8874206542969,284.95001220703125,304.8175964355469,298.2372131347656,300.8119506835937,297.2861022949219,284.9072570800781,1.0,0.4668551385402679,1.0,1.0,0.8023965954780579,1.0,-2.515644788742065,1.1735880374908447,1.3420567512512207,0.5958342552185059,0.8369384407997131,0.8369384407997131,0.0,93.45167541503906,62.0,70177.4921875,0.0,1304.86767578125,1.0,278.2582397460937,283.1049499511719,301.2424621582031,305.90380859375,293.1499938964844,293.1499938964844,278.54998779296875,37031.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007962703704834,1.0,0.0,0.0,3.427759885787964,3.4277820587158203,7.839964837330626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10763.12109375,0.0,1306.9334716796875,1895.4371337890625,0.0,2478.70751953125,0.8483145236968994,1.0,0.0,3.0,1.0,0.0
17675940,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.9601245522499084,0.3759419023990631,0.3386262357234955,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.9990000128746032,0.5182333588600159,0.4099881052970886,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96942138671875,0.9513252377510072,0.3670567572116852,0.2566855847835541,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695129394531,0.9477920532226562,0.3628421127796173,0.3440474569797516,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.7193671464920044,0.1579990088939666,0.7169639468193054,284.9693603515625,284.95001220703125,304.8500061035156,298.2575378417969,300.8486022949219,297.33428955078125,284.94775390625,1.0,0.455727070569992,1.0,1.0,0.8044002056121826,1.0,-2.4805800914764404,1.1557798385620115,1.3248001337051392,0.586086094379425,0.9009954929351808,0.9009954929351808,0.0,84.74065399169922,82.0,70180.4765625,0.0,1225.1015625,1.0,278.5413513183594,283.14727783203125,301.2315979003906,305.7618408203125,293.1499938964844,293.1499938964844,278.25,35462.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925724387168884,1.0,0.0,0.0,3.664697408676148,3.6647214889526367,8.961268918028509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12298.8515625,0.0,1545.541748046875,1895.4371337890625,0.0,2403.720458984375,0.909028947353363,1.0,0.0,3.0,1.0,0.0
17676000,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.9601245522499084,0.3759419023990631,0.3386262357234955,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.9990000128746032,0.5182333588600159,0.4099881052970886,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96942138671875,0.9513252377510072,0.3670567572116852,0.2566855847835541,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695129394531,0.9477920532226562,0.3628421127796173,0.3440474569797516,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.7193671464920044,0.1579990088939666,0.7169639468193054,284.9693603515625,284.95001220703125,304.8500061035156,298.2575378417969,300.8486022949219,297.33428955078125,284.94775390625,1.0,0.455727070569992,1.0,1.0,0.8044002056121826,1.0,-2.4805800914764404,1.1557798385620115,1.3248001337051392,0.586086094379425,0.9009954929351808,0.9009954929351808,0.0,84.74065399169922,82.0,70180.4765625,0.0,1225.1015625,1.0,278.5413513183594,283.14727783203125,301.2315979003906,305.7618408203125,293.1499938964844,293.1499938964844,278.25,35462.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925724387168884,1.0,0.0,0.0,3.664697408676148,3.6647214889526367,8.961268918028509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12298.8515625,0.0,1545.541748046875,1895.4371337890625,0.0,2403.720458984375,0.909028947353363,1.0,0.0,3.0,1.0,0.0
17676060,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.9656739830970764,0.3759573400020599,0.3387108743190765,297.4725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325256347656,0.9990000128746032,0.5282793641090393,0.4032480418682098,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.9598904252052308,0.3701672852039337,0.2588652670383453,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.954672396183014,0.3639677464962005,0.3451394140720367,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.7239406704902649,0.1586354970932006,0.7195839881896973,284.9307556152344,284.95001220703125,304.8815002441406,298.2745361328125,300.8876953125,297.3813171386719,284.9620666503906,1.0,0.4554507434368133,1.0,1.0,0.8054404854774475,1.0,-2.47961688041687,1.155163288116455,1.3244534730911257,0.5851528644561768,0.8497238159179688,0.8497238159179688,0.0,83.22221374511719,102.0,68985.5234375,0.0,1217.55615234375,1.0,278.2590026855469,283.1784973144531,301.2725524902344,305.8226013183594,293.1499938964844,293.1499938964844,278.54998779296875,36677.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949373126029968,1.0,0.0,0.0,3.325569629669189,3.325590848922729,7.379474027402466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10624.796875,0.0,1205.9075927734375,1895.4371337890625,0.0,2425.231689453125,0.8361241817474365,1.0,0.0,3.0,1.0,0.0
17676120,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.9656739830970764,0.3759573400020599,0.3387108743190765,297.4725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325256347656,0.9990000128746032,0.5282793641090393,0.4032480418682098,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.9598904252052308,0.3701672852039337,0.2588652670383453,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.954672396183014,0.3639677464962005,0.3451394140720367,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.7239406704902649,0.1586354970932006,0.7195839881896973,284.9307556152344,284.95001220703125,304.8815002441406,298.2745361328125,300.8876953125,297.3813171386719,284.9620666503906,1.0,0.4554507434368133,1.0,1.0,0.8054404854774475,1.0,-2.47961688041687,1.155163288116455,1.3244534730911257,0.5851528644561768,0.8497238159179688,0.8497238159179688,0.0,83.22221374511719,102.0,68985.5234375,0.0,1217.55615234375,1.0,278.2590026855469,283.1784973144531,301.2725524902344,305.8226013183594,293.1499938964844,293.1499938964844,278.54998779296875,36677.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949373126029968,1.0,0.0,0.0,3.325569629669189,3.325590848922729,7.379474027402466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10624.796875,0.0,1205.9075927734375,1895.4371337890625,0.0,2425.231689453125,0.8361241817474365,1.0,0.0,3.0,1.0,0.0
17676180,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.9541431665420532,0.3766548931598663,0.3393054902553558,297.4949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.9990000128746032,0.5346951484680176,0.4181043207645416,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723815917969,0.9508635401725768,0.3738540709018707,0.261420726776123,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725341796875,0.9434956312179564,0.3655454516410827,0.3466372489929199,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.7170761823654175,0.1595160365104675,0.7238807678222656,284.9723815917969,284.95001220703125,304.9122314453125,298.2885131835937,300.9156188964844,297.40350341796875,284.9571838378906,1.0,0.4627688825130462,1.0,1.0,0.8064807057380676,1.0,-2.5081896781921387,1.1690999269485474,1.3390896320343018,0.5922974348068237,0.8993963003158569,0.8993963003158569,0.0,87.39434814453125,122.0,70845.4296875,0.0,1269.7880859375,1.0,278.5412902832031,283.1419677734375,301.2796630859375,305.8331298828125,293.1499938964844,293.1499938964844,278.25,35486.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900985479354858,1.0,0.0,0.0,3.689666271209717,3.689690351486206,9.083797181119736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.6748046875,0.0,1573.8656005859375,1895.4371337890625,0.0,2381.26513671875,0.9105119705200196,1.0,0.0,3.0,1.0,0.0
17676240,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.9541431665420532,0.3766548931598663,0.3393054902553558,297.4949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.9990000128746032,0.5346951484680176,0.4181043207645416,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723815917969,0.9508635401725768,0.3738540709018707,0.261420726776123,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725341796875,0.9434956312179564,0.3655454516410827,0.3466372489929199,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.7170761823654175,0.1595160365104675,0.7238807678222656,284.9723815917969,284.95001220703125,304.9122314453125,298.2885131835937,300.9156188964844,297.40350341796875,284.9571838378906,1.0,0.4627688825130462,1.0,1.0,0.8064807057380676,1.0,-2.5081896781921387,1.1690999269485474,1.3390896320343018,0.5922974348068237,0.8993963003158569,0.8993963003158569,0.0,87.39434814453125,122.0,70845.4296875,0.0,1269.7880859375,1.0,278.5412902832031,283.1419677734375,301.2796630859375,305.8331298828125,293.1499938964844,293.1499938964844,278.25,35486.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900985479354858,1.0,0.0,0.0,3.689666271209717,3.689690351486206,9.083797181119736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.6748046875,0.0,1573.8656005859375,1895.4371337890625,0.0,2381.26513671875,0.9105119705200196,1.0,0.0,3.0,1.0,0.0
17676300,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.9430959224700928,0.3766488134860992,0.3395587205886841,297.4843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9990000128746032,0.5358424186706543,0.4317760467529297,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9411866068840028,0.3754441440105438,0.262696772813797,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9326832294464112,0.366106778383255,0.3473895192146301,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.7102183103561401,0.1598287373781204,0.726149320602417,284.9503479003906,284.95001220703125,304.9272766113281,298.2944641113281,300.9209289550781,297.3976135253906,284.95574951171875,1.0,0.4686181247234344,1.0,1.0,0.8070008754730225,1.0,-2.5300755500793457,1.1798120737075806,1.3502634763717651,0.5979395508766174,0.880599319934845,0.880599319934845,0.0,91.21070861816406,122.0,71272.9921875,0.0,1313.2178955078125,1.0,278.2999572753906,283.1355285644531,301.3256225585937,306.0274658203125,293.1499938964844,293.1499938964844,278.25,36222.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957550883293152,1.0,0.0,0.0,3.5287020206451416,3.528724908828736,8.308512633448117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11896.255859375,0.0,1403.9674072265625,1895.4371337890625,0.0,2432.68017578125,0.8808348774909973,1.0,0.0,3.0,1.0,0.0
17676360,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.9293643236160278,0.3767005503177643,0.3397427499294281,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.9990000128746032,0.5357819199562073,0.4487654864788055,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.9289494752883912,0.3770806491374969,0.2639417052268982,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9195109009742736,0.3666852414608001,0.3480908870697021,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.7013666033744812,0.1601043045520782,0.7282338738441467,284.9461364746094,284.95001220703125,304.9421081542969,298.2997131347656,300.92218017578125,297.3843688964844,284.9538879394531,1.0,0.4756020307540893,1.0,1.0,0.808128833770752,1.0,-2.5555455684661865,1.192163586616516,1.36338210105896,0.6044185757637024,0.8758825659751892,0.8758825659751892,0.0,96.04576110839844,142.0,71902.1484375,0.0,1366.357421875,1.0,278.2584228515625,283.1173400878906,301.3241271972656,306.03033447265625,293.1499938964844,293.1499938964844,278.54998779296875,36147.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979691028594971,1.0,0.0,0.0,3.529857635498047,3.5298805236816406,8.313954822369851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11127.2646484375,0.0,1404.636474609375,1895.4371337890625,0.0,2452.871826171875,0.878677487373352,1.0,0.0,3.0,1.0,0.0
17676420,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.9006766676902771,0.377239316701889,0.3405060172080993,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.9990000128746032,0.5326695442199707,0.4891353249549866,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.902835249900818,0.3807039856910705,0.2666895091533661,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.8930307030677795,0.3681403398513794,0.3497816324234009,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.6816717386245728,0.1606691777706146,0.7326728105545044,285.0245361328125,284.95001220703125,304.9711608886719,298.3082275390625,300.9174194335937,297.3436584472656,285.0238342285156,1.0,0.4922255575656891,1.0,1.0,0.8103848695755005,1.0,-2.6156246662139893,1.2213468551635742,1.394277811050415,0.6198566555976868,0.963639497756958,0.963639497756958,0.0,108.1784210205078,162.0,73640.7734375,0.0,1498.8778076171875,1.0,278.5424499511719,283.1646728515625,301.320068359375,306.0460510253906,293.1499938964844,293.1499938964844,278.25,35355.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975648641586304,1.0,0.0,0.0,3.8145205974578857,3.8145461082458496,9.708970765132108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12912.3701171875,0.0,1718.986572265625,1895.4371337890625,0.0,2449.18212890625,0.9468046426773072,1.0,0.0,3.0,1.0,0.0
17676480,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.9006766676902771,0.377239316701889,0.3405060172080993,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.9990000128746032,0.5326695442199707,0.4891353249549866,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.902835249900818,0.3807039856910705,0.2666895091533661,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.8930307030677795,0.3681403398513794,0.3497816324234009,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.6816717386245728,0.1606691777706146,0.7326728105545044,285.0245361328125,284.95001220703125,304.9711608886719,298.3082275390625,300.9174194335937,297.3436584472656,285.0238342285156,1.0,0.4922255575656891,1.0,1.0,0.8103848695755005,1.0,-2.6156246662139893,1.2213468551635742,1.394277811050415,0.6198566555976868,0.963639497756958,0.963639497756958,0.0,108.1784210205078,162.0,73640.7734375,0.0,1498.8778076171875,1.0,278.5424499511719,283.1646728515625,301.320068359375,306.0460510253906,293.1499938964844,293.1499938964844,278.25,35355.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975648641586304,1.0,0.0,0.0,3.8145205974578857,3.8145461082458496,9.708970765132108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12912.3701171875,0.0,1718.986572265625,1895.4371337890625,0.0,2449.18212890625,0.9468046426773072,1.0,0.0,3.0,1.0,0.0
17676540,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.8596391677856445,0.3768975734710693,0.341196209192276,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.930419921875,0.9681214094161988,0.527148425579071,0.5012759566307068,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300537109375,0.8639975190162659,0.3836298584938049,0.2694645226001739,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.8535345792770386,0.3689555525779724,0.3515501618385315,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.6509506702423096,0.1607184261083603,0.737489640712738,284.9300842285156,284.95001220703125,304.99932861328125,298.3142395019531,300.9017639160156,297.2914733886719,284.9322509765625,1.0,0.5088451504707336,1.0,1.0,0.8126408457756042,1.0,-2.634490489959717,1.2296922206878662,1.4047982692718506,0.6264024972915649,0.9042673707008362,0.9042673707008362,0.0,129.53594970703125,182.0,74575.046875,0.0,1625.2677001953125,1.0,278.25689697265625,283.0492248535156,301.3470764160156,306.2628173828125,293.1499938964844,293.1499938964844,278.1499938964844,36302.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073911666870117,1.0,0.0,0.0,3.714571475982666,3.7145962715148926,9.206842719322594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12616.7978515625,0.0,1608.5048828125,1895.4371337890625,0.0,2539.189697265625,0.9165481328964232,1.0,0.0,3.0,1.0,0.0
17676600,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.8596391677856445,0.3768975734710693,0.341196209192276,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.930419921875,0.9681214094161988,0.527148425579071,0.5012759566307068,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300537109375,0.8639975190162659,0.3836298584938049,0.2694645226001739,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.8535345792770386,0.3689555525779724,0.3515501618385315,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.6509506702423096,0.1607184261083603,0.737489640712738,284.9300842285156,284.95001220703125,304.99932861328125,298.3142395019531,300.9017639160156,297.2914733886719,284.9322509765625,1.0,0.5088451504707336,1.0,1.0,0.8126408457756042,1.0,-2.634490489959717,1.2296922206878662,1.4047982692718506,0.6264024972915649,0.9042673707008362,0.9042673707008362,0.0,129.53594970703125,182.0,74575.046875,0.0,1625.2677001953125,1.0,278.25689697265625,283.0492248535156,301.3470764160156,306.2628173828125,293.1499938964844,293.1499938964844,278.1499938964844,36302.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073911666870117,1.0,0.0,0.0,3.714571475982666,3.7145962715148926,9.206842719322594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12616.7978515625,0.0,1608.5048828125,1895.4371337890625,0.0,2539.189697265625,0.9165481328964232,1.0,0.0,3.0,1.0,0.0
17676660,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.83116215467453,0.3765376210212707,0.3415756225585937,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.9299860000610352,0.5255677103996277,0.4997408092021942,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8373243808746338,0.3865370452404022,0.2720335721969604,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.8263152241706848,0.3696685433387756,0.3529872000217438,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.6299089789390564,0.1605993956327438,0.7407047748565674,284.94305419921875,284.95001220703125,305.0265808105469,298.31787109375,300.9045104980469,297.2726135253906,284.9407043457031,1.0,0.5246837139129639,1.0,1.0,0.815892219543457,1.0,-2.6496286392211914,1.236776351928711,1.4128522872924805,0.6283613443374634,0.9037337899208068,0.9037337899208068,0.0,150.10055541992188,170.0,75097.2109375,0.0,1734.715576171875,1.0,278.1526794433594,283.0477905273437,301.3265991210937,306.2412109375,293.1499938964844,293.1499938964844,278.1499938964844,35997.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092227578163147,1.0,0.0,0.0,3.670096874237061,3.670121192932129,8.987695423456898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12481.5546875,0.0,1555.626953125,1895.4371337890625,0.0,2556.037841796875,0.9100677967071532,1.0,0.0,3.0,1.0,0.0
17676720,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.83116215467453,0.3765376210212707,0.3415756225585937,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.9299860000610352,0.5255677103996277,0.4997408092021942,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8373243808746338,0.3865370452404022,0.2720335721969604,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.8263152241706848,0.3696685433387756,0.3529872000217438,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.6299089789390564,0.1605993956327438,0.7407047748565674,284.94305419921875,284.95001220703125,305.0265808105469,298.31787109375,300.9045104980469,297.2726135253906,284.9407043457031,1.0,0.5246837139129639,1.0,1.0,0.815892219543457,1.0,-2.6496286392211914,1.236776351928711,1.4128522872924805,0.6283613443374634,0.9037337899208068,0.9037337899208068,0.0,150.10055541992188,170.0,75097.2109375,0.0,1734.715576171875,1.0,278.1526794433594,283.0477905273437,301.3265991210937,306.2412109375,293.1499938964844,293.1499938964844,278.1499938964844,35997.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092227578163147,1.0,0.0,0.0,3.670096874237061,3.670121192932129,8.987695423456898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12481.5546875,0.0,1555.626953125,1895.4371337890625,0.0,2556.037841796875,0.9100677967071532,1.0,0.0,3.0,1.0,0.0
17676780,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8218395113945007,0.3763411343097687,0.3416652679443359,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.9169824123382568,0.5256702899932861,0.4998658895492553,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8300408124923706,0.3895939290523529,0.2743619978427887,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8176882863044739,0.3704689145088196,0.3540307879447937,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.6230062246322632,0.160518929362297,0.74173903465271,284.9462280273437,284.95001220703125,305.0529479980469,298.3193359375,300.9115295410156,297.2657775878906,284.9467468261719,1.0,0.5298638343811035,1.0,1.0,0.8191435933113098,1.0,-2.655186176300049,1.238788366317749,1.4163978099822998,0.629296064376831,0.9019216299057008,0.9019216299057008,0.0,158.23617553710938,158.0,75125.8046875,0.0,1779.6358642578125,1.0,278.1500549316406,283.05145263671875,301.3205871582031,306.2283630371094,293.1499938964844,293.1499938964844,278.1499938964844,36012.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091945648193359,1.0,0.0,0.0,3.6625025272369385,3.662526607513428,8.950538585850154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12462.189453125,0.0,1547.2152099609375,1895.4371337890625,0.0,2555.77783203125,0.9078550934791564,1.0,0.0,3.0,1.0,0.0
17676840,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8218395113945007,0.3763411343097687,0.3416652679443359,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.9169824123382568,0.5256702899932861,0.4998658895492553,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8300408124923706,0.3895939290523529,0.2743619978427887,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8176882863044739,0.3704689145088196,0.3540307879447937,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.6230062246322632,0.160518929362297,0.74173903465271,284.9462280273437,284.95001220703125,305.0529479980469,298.3193359375,300.9115295410156,297.2657775878906,284.9467468261719,1.0,0.5298638343811035,1.0,1.0,0.8191435933113098,1.0,-2.655186176300049,1.238788366317749,1.4163978099822998,0.629296064376831,0.9019216299057008,0.9019216299057008,0.0,158.23617553710938,158.0,75125.8046875,0.0,1779.6358642578125,1.0,278.1500549316406,283.05145263671875,301.3205871582031,306.2283630371094,293.1499938964844,293.1499938964844,278.1499938964844,36012.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091945648193359,1.0,0.0,0.0,3.6625025272369385,3.662526607513428,8.950538585850154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12462.189453125,0.0,1547.2152099609375,1895.4371337890625,0.0,2555.77783203125,0.9078550934791564,1.0,0.0,3.0,1.0,0.0
17676900,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8213608860969543,0.3763011395931244,0.3416281640529632,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.9165388345718384,0.5259835124015808,0.5001124739646912,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8306220173835754,0.3911851942539215,0.2754640281200409,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.8175402283668518,0.3709116578102112,0.3544498980045318,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.6226706504821777,0.1605295538902282,0.7417778968811035,284.9494934082031,284.95001220703125,305.0657653808594,298.3193054199219,300.91583251953125,297.26422119140625,284.9493713378906,1.0,0.5302798748016357,1.0,1.0,0.8207693099975586,1.0,-2.657313108444214,1.2394808530807495,1.4178322553634644,0.6295879483222961,0.9036512970924376,0.9036512970924376,0.0,158.70956420898438,158.0,75187.21875,0.0,1784.916748046875,1.0,278.1500244140625,283.0522155761719,301.32037353515625,306.2301940917969,293.1499938964844,293.1499938964844,278.1499938964844,35982.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092824220657349,1.0,0.0,0.0,3.66607928276062,3.666103601455689,8.968029305833625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12477.4111328125,0.0,1551.002685546875,1895.4371337890625,0.0,2556.58642578125,0.9089667201042176,1.0,0.0,3.0,1.0,0.0
17676960,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8227660059928894,0.3762871921062469,0.3415569961071014,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9187419414520264,0.5263741612434387,0.5003954172134399,297.39404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8331071138381958,0.3928118646144867,0.2765447795391083,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8192793130874634,0.3713746964931488,0.3548260033130646,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.623763382434845,0.1605788767337799,0.7416805028915405,284.9501647949219,284.95001220703125,305.0783386230469,298.3187866210937,300.92059326171875,297.2633056640625,284.9502868652344,1.0,0.5296112895011902,1.0,1.0,0.8219369649887085,1.0,-2.6592016220092773,1.2401467561721802,1.4190547466278076,0.6299154758453369,0.9040205478668212,0.9040205478668212,0.0,157.5011444091797,146.0,75219.421875,0.0,1782.2291259765625,1.0,278.1499938964844,283.0517578125,301.3200988769531,306.23260498046875,293.1499938964844,293.1499938964844,278.1499938964844,35988.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094328045845032,1.0,0.0,0.0,3.667657613754273,3.6676816940307617,8.975752052720054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12481.8134765625,0.0,1552.8154296875,1895.4371337890625,0.0,2557.97119140625,0.909282088279724,1.0,0.0,3.0,1.0,0.0
17677020,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.8291484117507935,0.3763179779052734,0.3413583934307098,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.928287148475647,0.5272714495658875,0.5009798407554626,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.8418096303939819,0.3961516916751861,0.2786807715892792,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.8262988924980164,0.3723439574241638,0.3555043637752533,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.6286683678627014,0.1607669442892074,0.741345226764679,284.951171875,284.95001220703125,305.102783203125,298.3163452148437,300.9303894042969,297.2626037597656,284.9512023925781,1.0,0.5263437032699585,1.0,1.0,0.8242722749710083,1.0,-2.662644386291504,1.2413263320922852,1.4213181734085083,0.630526602268219,0.9052422642707824,0.9052422642707824,0.0,152.08694458007812,134.0,75293.3828125,0.0,1762.742919921875,1.0,278.1499938964844,283.0498046875,301.3181457519531,306.23614501953125,293.1499938964844,293.1499938964844,278.1499938964844,35986.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098008632659912,1.0,0.0,0.0,3.672825574874878,3.6728498935699454,9.001065564007149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12494.6181640625,0.0,1558.60986328125,1895.4371337890625,0.0,2561.359375,0.9104413390159608,1.0,0.0,3.0,1.0,0.0
17677080,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.8291484117507935,0.3763179779052734,0.3413583934307098,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.928287148475647,0.5272714495658875,0.5009798407554626,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.8418096303939819,0.3961516916751861,0.2786807715892792,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.8262988924980164,0.3723439574241638,0.3555043637752533,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.6286683678627014,0.1607669442892074,0.741345226764679,284.951171875,284.95001220703125,305.102783203125,298.3163452148437,300.9303894042969,297.2626037597656,284.9512023925781,1.0,0.5263437032699585,1.0,1.0,0.8242722749710083,1.0,-2.662644386291504,1.2413263320922852,1.4213181734085083,0.630526602268219,0.9052422642707824,0.9052422642707824,0.0,152.08694458007812,134.0,75293.3828125,0.0,1762.742919921875,1.0,278.1499938964844,283.0498046875,301.3181457519531,306.23614501953125,293.1499938964844,293.1499938964844,278.1499938964844,35986.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098008632659912,1.0,0.0,0.0,3.672825574874878,3.6728498935699454,9.001065564007149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12494.6181640625,0.0,1558.60986328125,1895.4371337890625,0.0,2561.359375,0.9104413390159608,1.0,0.0,3.0,1.0,0.0
17677140,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.8396729230880737,0.376412957906723,0.3411160707473755,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.9435320496559144,0.5282537341117859,0.5015542507171631,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.8550768494606018,0.3995996117591858,0.2808126509189605,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.8373937010765076,0.3733571171760559,0.3561170399188995,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.6367412805557251,0.1610630750656128,0.7409939765930176,284.9515686035156,284.95001220703125,305.126220703125,298.31219482421875,300.94024658203125,297.262939453125,284.9515686035156,1.0,0.5212370157241821,1.0,1.0,0.8266075849533081,1.0,-2.66592025756836,1.2424211502075195,1.4234991073608398,0.6311474442481995,0.906457781791687,0.906457781791687,0.0,143.831787109375,122.0,75359.953125,0.0,1730.0478515625,1.0,278.1499938964844,283.0473327636719,301.314208984375,306.2370910644531,293.1499938964844,293.1499938964844,278.1499938964844,35986.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102108240127563,1.0,0.0,0.0,3.67793607711792,3.677960395812988,9.026131237988012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12505.1767578125,0.0,1564.3677978515625,1895.4371337890625,0.0,2565.135009765625,0.9115878343582152,1.0,0.0,3.0,1.0,0.0
17677200,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.8396729230880737,0.376412957906723,0.3411160707473755,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.9435320496559144,0.5282537341117859,0.5015542507171631,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.8550768494606018,0.3995996117591858,0.2808126509189605,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.8373937010765076,0.3733571171760559,0.3561170399188995,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.6367412805557251,0.1610630750656128,0.7409939765930176,284.9515686035156,284.95001220703125,305.126220703125,298.31219482421875,300.94024658203125,297.262939453125,284.9515686035156,1.0,0.5212370157241821,1.0,1.0,0.8266075849533081,1.0,-2.66592025756836,1.2424211502075195,1.4234991073608398,0.6311474442481995,0.906457781791687,0.906457781791687,0.0,143.831787109375,122.0,75359.953125,0.0,1730.0478515625,1.0,278.1499938964844,283.0473327636719,301.314208984375,306.2370910644531,293.1499938964844,293.1499938964844,278.1499938964844,35986.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102108240127563,1.0,0.0,0.0,3.67793607711792,3.677960395812988,9.026131237988012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12505.1767578125,0.0,1564.3677978515625,1895.4371337890625,0.0,2565.135009765625,0.9115878343582152,1.0,0.0,3.0,1.0,0.0
17677260,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.8539403080940247,0.3765512406826019,0.3408584296703338,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.9623678922653198,0.5292653441429138,0.5021049976348877,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.8725796937942505,0.4031324982643127,0.2829615473747253,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.8522050380706787,0.3743962943553924,0.3566967844963074,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.6477379202842712,0.1614376455545425,0.7407324314117432,284.95172119140625,284.95001220703125,305.1486511230469,298.3065185546875,300.95001220703125,297.2639465332031,284.9517517089844,1.0,0.5151157379150391,1.0,1.0,0.8288679718971252,1.0,-2.669236898422241,1.2435458898544312,1.42569100856781,0.6318557858467102,0.9076858162879944,0.9076858162879944,0.0,134.04525756835938,110.0,75424.2265625,0.0,1690.362060546875,1.0,278.1499938964844,283.0446472167969,301.3086853027344,306.23614501953125,293.1499938964844,293.1499938964844,278.1499938964844,35986.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810655415058136,1.0,0.0,0.0,3.683104276657105,3.683128595352173,9.051516371982872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12514.732421875,0.0,1570.206787109375,1895.4371337890625,0.0,2569.23046875,0.912745475769043,1.0,0.0,3.0,1.0,0.0
17677320,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.8539403080940247,0.3765512406826019,0.3408584296703338,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.9623678922653198,0.5292653441429138,0.5021049976348877,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.8725796937942505,0.4031324982643127,0.2829615473747253,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.8522050380706787,0.3743962943553924,0.3566967844963074,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.6477379202842712,0.1614376455545425,0.7407324314117432,284.95172119140625,284.95001220703125,305.1486511230469,298.3065185546875,300.95001220703125,297.2639465332031,284.9517517089844,1.0,0.5151157379150391,1.0,1.0,0.8288679718971252,1.0,-2.669236898422241,1.2435458898544312,1.42569100856781,0.6318557858467102,0.9076858162879944,0.9076858162879944,0.0,134.04525756835938,110.0,75424.2265625,0.0,1690.362060546875,1.0,278.1499938964844,283.0446472167969,301.3086853027344,306.23614501953125,293.1499938964844,293.1499938964844,278.1499938964844,35986.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810655415058136,1.0,0.0,0.0,3.683104276657105,3.683128595352173,9.051516371982872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12514.732421875,0.0,1570.206787109375,1895.4371337890625,0.0,2569.23046875,0.912745475769043,1.0,0.0,3.0,1.0,0.0
