time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17677380,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.8724187612533569,0.3767188489437103,0.3405974209308624,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.9828465580940248,0.5302810668945312,0.502630352973938,297.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.8945839405059814,0.4067335426807403,0.2851350307464599,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.8712651133537292,0.3754501044750213,0.3572586476802826,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.6621245741844177,0.1618691384792328,0.7405858039855957,284.9517822265625,284.95001220703125,305.1700439453125,298.2994384765625,300.95947265625,297.26531982421875,284.9518127441406,1.0,0.508407473564148,1.0,1.0,0.8311283588409424,1.0,-2.672666549682617,1.244721293449402,1.427945256233215,0.6326581835746765,0.9089183807373048,0.9089183807373048,0.0,123.40925598144533,98.0,75486.5546875,0.0,1646.86572265625,1.0,278.1499938964844,283.04180908203125,301.3017578125,306.2336120605469,293.1499938964844,293.1499938964844,278.1499938964844,35986.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81113201379776,1.0,0.0,0.0,3.688273906707764,3.688298225402832,9.076943570107688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12523.439453125,0.0,1576.0634765625,1895.4371337890625,0.0,2573.6220703125,0.9139034152030944,1.0,0.0,3.0,1.0,0.0
17677440,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.8724187612533569,0.3767188489437103,0.3405974209308624,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.9828465580940248,0.5302810668945312,0.502630352973938,297.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.8945839405059814,0.4067335426807403,0.2851350307464599,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.8712651133537292,0.3754501044750213,0.3572586476802826,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.6621245741844177,0.1618691384792328,0.7405858039855957,284.9517822265625,284.95001220703125,305.1700439453125,298.2994384765625,300.95947265625,297.26531982421875,284.9518127441406,1.0,0.508407473564148,1.0,1.0,0.8311283588409424,1.0,-2.672666549682617,1.244721293449402,1.427945256233215,0.6326581835746765,0.9089183807373048,0.9089183807373048,0.0,123.40925598144533,98.0,75486.5546875,0.0,1646.86572265625,1.0,278.1499938964844,283.04180908203125,301.3017578125,306.2336120605469,293.1499938964844,293.1499938964844,278.1499938964844,35986.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81113201379776,1.0,0.0,0.0,3.688273906707764,3.688298225402832,9.076943570107688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12523.439453125,0.0,1576.0634765625,1895.4371337890625,0.0,2573.6220703125,0.9139034152030944,1.0,0.0,3.0,1.0,0.0
17677500,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8831428289413452,0.3768042325973511,0.3404700756072998,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.992861032485962,0.5309527516365051,0.5030028223991394,297.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.9071497321128844,0.4085509777069092,0.2862347960472107,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8823075890541077,0.3759742975234985,0.3575384020805359,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.6705557107925415,0.1620963960886001,0.7405737638473511,284.9512023925781,284.95001220703125,305.1803283691406,298.2954406738281,300.9641418457031,297.2665100097656,284.951171875,1.0,0.5048044919967651,1.0,1.0,0.8322585225105286,1.0,-2.6728789806365967,1.244563102722168,1.4283158779144287,0.6326988339424133,0.908842384815216,0.908842384815216,0.0,118.01536560058594,98.0,75473.3515625,0.0,1623.638916015625,1.0,278.1499938964844,283.0403747558594,301.2975769042969,306.2294921875,293.1499938964844,293.1499938964844,278.1499938964844,35991.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113250136375427,1.0,0.0,0.0,3.6887168884277344,3.6887412071228014,9.079123515221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12519.6259765625,0.0,1576.6104736328125,1895.4371337890625,0.0,2575.400390625,0.9139672517776488,1.0,0.0,3.0,1.0,0.0
17677560,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8941755294799805,0.3768881261348724,0.340360015630722,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9990000128746032,0.5316023230552673,0.4993336498737335,297.4106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.9210960865020752,0.4103712439537048,0.287350982427597,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8936774730682373,0.3764954507350921,0.3578345477581024,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.6792986989021301,0.1623247116804123,0.7406570315361023,284.9496765136719,284.95001220703125,305.1903686523437,298.2911376953125,300.9684753417969,297.26763916015625,284.948974609375,1.0,0.5010774731636047,1.0,1.0,0.8333747386932373,1.0,-2.671300172805786,1.2434874773025513,1.4278126955032349,0.632438063621521,0.9082249402999878,0.9082249402999878,0.0,112.9240951538086,86.0,75437.234375,0.0,1597.499267578125,1.0,278.1499938964844,283.0375366210937,301.2933349609375,306.2259826660156,293.1499938964844,293.1499938964844,278.1499938964844,36003.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115537762641907,1.0,0.0,0.0,3.6896605491638175,3.689685106277466,9.083769896278682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12513.76171875,0.0,1577.7723388671875,1895.4371337890625,0.0,2577.50927734375,0.9140015244483948,1.0,0.0,3.0,1.0,0.0
17677620,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.937744140625,0.9117575883865356,0.3769302368164062,0.3401660919189453,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.9990000128746032,0.5359994769096375,0.4721948504447937,297.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.9440876841545104,0.4139231145381927,0.2896275222301483,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.937744140625,0.9119964241981506,0.3774248957633972,0.3584620356559753,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.693100094795227,0.1626909524202346,0.7410935759544373,284.937744140625,284.95001220703125,305.2095947265625,298.28179931640625,300.9794921875,297.27862548828125,284.9372863769531,1.0,0.4917709529399872,1.0,1.0,0.83560711145401,1.0,-2.643063545227051,1.2290501594543457,1.4140132665634155,0.6249914765357971,0.8953211307525635,0.8953211307525635,0.0,104.923583984375,74.0,74549.34375,0.0,1521.6099853515625,1.0,278.1499938964844,283.0377197265625,301.2784118652344,306.1683044433594,293.1499938964844,293.1499938964844,278.45001220703125,36132.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109493255615234,1.0,0.0,0.0,3.6450858116149902,3.64510989189148,8.865614518072107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11558.7861328125,0.0,1528.701416015625,1895.4371337890625,0.0,2571.938232421875,0.9035454988479614,1.0,0.0,3.0,1.0,0.0
17677680,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.937744140625,0.9117575883865356,0.3769302368164062,0.3401660919189453,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.9990000128746032,0.5359994769096375,0.4721948504447937,297.41314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.9440876841545104,0.4139231145381927,0.2896275222301483,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.937744140625,0.9119964241981506,0.3774248957633972,0.3584620356559753,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.693100094795227,0.1626909524202346,0.7410935759544373,284.937744140625,284.95001220703125,305.2095947265625,298.28179931640625,300.9794921875,297.27862548828125,284.9372863769531,1.0,0.4917709529399872,1.0,1.0,0.83560711145401,1.0,-2.643063545227051,1.2290501594543457,1.4140132665634155,0.6249914765357971,0.8953211307525635,0.8953211307525635,0.0,104.923583984375,74.0,74549.34375,0.0,1521.6099853515625,1.0,278.1499938964844,283.0377197265625,301.2784118652344,306.1683044433594,293.1499938964844,293.1499938964844,278.45001220703125,36132.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109493255615234,1.0,0.0,0.0,3.6450858116149902,3.64510989189148,8.865614518072107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11558.7861328125,0.0,1528.701416015625,1895.4371337890625,0.0,2571.938232421875,0.9035454988479614,1.0,0.0,3.0,1.0,0.0
17677740,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.9366036057472228,0.3772429525852203,0.3401156663894653,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.9990000128746032,0.5448495149612427,0.440364122390747,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.9704430103302002,0.4177345633506775,0.2920154929161072,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.9376314878463744,0.3785490393638611,0.3591790795326233,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.7105486392974854,0.1631593406200409,0.7415997982025146,284.9780578613281,284.95001220703125,305.22772216796875,298.2716064453125,301.0032043457031,297.3149719238281,284.9786376953125,1.0,0.4809965491294861,1.0,1.0,0.8378394842147827,1.0,-2.6090993881225586,1.2118229866027832,1.3972764015197754,0.6159548759460449,0.9374361038208008,0.9374361038208008,0.0,96.01984405517578,92.0,73235.640625,0.0,1435.9329833984375,1.0,278.4425354003906,283.1048889160156,301.2547912597656,306.0120544433594,293.1499938964844,293.1499938964844,278.1499938964844,35811.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053317666053772,1.0,0.0,0.0,3.7579574584960938,3.7579824924468994,9.423168876310228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12830.7783203125,0.0,1655.1719970703125,1895.4371337890625,0.0,2520.271728515625,0.9325884580612184,1.0,0.0,3.0,1.0,0.0
17677800,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.9366036057472228,0.3772429525852203,0.3401156663894653,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.9990000128746032,0.5448495149612427,0.440364122390747,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.9704430103302002,0.4177345633506775,0.2920154929161072,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.9376314878463744,0.3785490393638611,0.3591790795326233,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.7105486392974854,0.1631593406200409,0.7415997982025146,284.9780578613281,284.95001220703125,305.22772216796875,298.2716064453125,301.0032043457031,297.3149719238281,284.9786376953125,1.0,0.4809965491294861,1.0,1.0,0.8378394842147827,1.0,-2.6090993881225586,1.2118229866027832,1.3972764015197754,0.6159548759460449,0.9374361038208008,0.9374361038208008,0.0,96.01984405517578,92.0,73235.640625,0.0,1435.9329833984375,1.0,278.4425354003906,283.1048889160156,301.2547912597656,306.0120544433594,293.1499938964844,293.1499938964844,278.1499938964844,35811.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053317666053772,1.0,0.0,0.0,3.7579574584960938,3.7579824924468994,9.423168876310228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12830.7783203125,0.0,1655.1719970703125,1895.4371337890625,0.0,2520.271728515625,0.9325884580612184,1.0,0.0,3.0,1.0,0.0
17677860,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9424427151679992,0.3770806491374969,0.3399927616119385,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9990000128746032,0.5538620352745056,0.4331184327602386,297.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.9780117273330688,0.4211873412132263,0.2944112718105316,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.9443334937095642,0.3793422877788543,0.359929621219635,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7150376439094543,0.1636074185371399,0.7433098554611206,284.8899841308594,284.95001220703125,305.2447204589844,298.2606811523437,301.0315856933594,297.3554382324219,284.9003295898437,1.0,0.4802236557006836,1.0,1.0,0.8392711877822876,1.0,-2.606036901473999,1.21006441116333,1.3959723711013794,0.614840030670166,0.858328104019165,0.858328104019165,0.0,94.22179412841795,110.0,72857.0,0.0,1423.9117431640625,1.0,278.1576232910156,283.0189514160156,301.2639465332031,306.0853576660156,293.1499938964844,293.1499938964844,278.45001220703125,36718.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084307909011841,1.0,0.0,0.0,3.5590832233428955,3.5591065883636475,8.45219631173677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11229.9482421875,0.0,1439.59521484375,1895.4371337890625,0.0,2548.75,0.8776582479476929,1.0,0.0,3.0,1.0,0.0
17677920,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9424427151679992,0.3770806491374969,0.3399927616119385,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9990000128746032,0.5538620352745056,0.4331184327602386,297.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.9780117273330688,0.4211873412132263,0.2944112718105316,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.9443334937095642,0.3793422877788543,0.359929621219635,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7150376439094543,0.1636074185371399,0.7433098554611206,284.8899841308594,284.95001220703125,305.2447204589844,298.2606811523437,301.0315856933594,297.3554382324219,284.9003295898437,1.0,0.4802236557006836,1.0,1.0,0.8392711877822876,1.0,-2.606036901473999,1.21006441116333,1.3959723711013794,0.614840030670166,0.858328104019165,0.858328104019165,0.0,94.22179412841795,110.0,72857.0,0.0,1423.9117431640625,1.0,278.1576232910156,283.0189514160156,301.2639465332031,306.0853576660156,293.1499938964844,293.1499938964844,278.45001220703125,36718.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084307909011841,1.0,0.0,0.0,3.5590832233428955,3.5591065883636475,8.45219631173677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11229.9482421875,0.0,1439.59521484375,1895.4371337890625,0.0,2548.75,0.8776582479476929,1.0,0.0,3.0,1.0,0.0
17677980,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9329445958137512,0.3775742948055267,0.3403830230236053,297.4341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9990000128746032,0.5595441460609436,0.4451891481876373,297.4248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.9725258946418762,0.4252364039421081,0.2971915900707245,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9356038570404052,0.3805807828903198,0.361082524061203,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.7095456123352051,0.1642988920211792,0.7466468214988708,285.0090026855469,284.95001220703125,305.26055908203125,298.24920654296875,301.0509948730469,297.3761901855469,285.00054931640625,1.0,0.4863200485706329,1.0,1.0,0.8407028317451477,1.0,-2.629725217819214,1.2214279174804688,1.4082973003387451,0.6210846900939941,0.9565965533256532,0.9565965533256532,0.0,97.87379455566406,128.0,73806.921875,0.0,1471.8204345703125,1.0,278.4423217773437,283.1083679199219,301.23956298828125,305.9868469238281,293.1499938964844,293.1499938964844,278.1499938964844,35340.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035790920257568,1.0,0.0,0.0,3.79694938659668,3.796974658966065,9.61973000812577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12980.87890625,0.0,1697.75390625,1895.4371337890625,0.0,2504.193115234375,0.943145513534546,1.0,0.0,3.0,1.0,0.0
17678040,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9329445958137512,0.3775742948055267,0.3403830230236053,297.4341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9990000128746032,0.5595441460609436,0.4451891481876373,297.4248352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.9725258946418762,0.4252364039421081,0.2971915900707245,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9356038570404052,0.3805807828903198,0.361082524061203,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.7095456123352051,0.1642988920211792,0.7466468214988708,285.0090026855469,284.95001220703125,305.26055908203125,298.24920654296875,301.0509948730469,297.3761901855469,285.00054931640625,1.0,0.4863200485706329,1.0,1.0,0.8407028317451477,1.0,-2.629725217819214,1.2214279174804688,1.4082973003387451,0.6210846900939941,0.9565965533256532,0.9565965533256532,0.0,97.87379455566406,128.0,73806.921875,0.0,1471.8204345703125,1.0,278.4423217773437,283.1083679199219,301.23956298828125,305.9868469238281,293.1499938964844,293.1499938964844,278.1499938964844,35340.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035790920257568,1.0,0.0,0.0,3.79694938659668,3.796974658966065,9.61973000812577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12980.87890625,0.0,1697.75390625,1895.4371337890625,0.0,2504.193115234375,0.943145513534546,1.0,0.0,3.0,1.0,0.0
17678100,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.9238729476928712,0.3774433732032776,0.3405652940273285,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.9990000128746032,0.5604682564735413,0.4567471444606781,297.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.9658852815628052,0.4269461929798126,0.2985872030258178,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.9269282221794128,0.3809535801410675,0.3616844415664673,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.703809380531311,0.1645220220088958,0.7485146522521973,284.9270324707031,284.95001220703125,305.2680358886719,298.2433166503906,301.0527038574219,297.37109375,284.94677734375,1.0,0.4913357496261596,1.0,1.0,0.8414186835289001,1.0,-2.6484713554382324,1.2304980754852295,1.4179731607437134,0.6260824799537659,0.8964804410934448,0.8964804410934448,0.0,101.3122329711914,128.0,73822.90625,0.0,1512.772705078125,1.0,278.19610595703125,283.0520935058594,301.2744140625,306.18096923828125,293.1499938964844,293.1499938964844,278.1499938964844,36684.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092528581619263,1.0,0.0,0.0,3.618820905685425,3.618844747543335,8.738310270928196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12272.67578125,0.0,1503.830810546875,1895.4371337890625,0.0,2556.314697265625,0.8985580801963806,1.0,0.0,3.0,1.0,0.0
17678160,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.9128423929214478,0.3774242401123047,0.3406392931938171,297.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.9990000128746032,0.5603522062301636,0.4713553190231323,297.4252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.9568963646888732,0.428755521774292,0.2999172508716583,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.9162054061889648,0.3813779652118683,0.3622030317783355,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.6965450644493103,0.1647299826145172,0.7501587867736816,284.9172668457031,284.95001220703125,305.27520751953125,298.23736572265625,301.0513610839844,297.3603820800781,284.9249572753906,1.0,0.497355967760086,1.0,1.0,0.8426426649093628,1.0,-2.670304775238037,1.2410058975219729,1.4292988777160645,0.6318100094795227,0.8878999948501587,0.8878999948501587,0.0,105.69992065429688,146.0,74670.828125,0.0,1562.8934326171875,1.0,278.1573486328125,283.0091857910156,301.2599792480469,306.17236328125,293.1499938964844,293.1499938964844,278.45001220703125,36411.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110203742980957,1.0,0.0,0.0,3.6624364852905273,3.6624605655670166,8.950215146796836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11532.64453125,0.0,1550.1346435546875,1895.4371337890625,0.0,2572.59326171875,0.9025999307632446,1.0,0.0,3.0,1.0,0.0
17678220,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.8907938599586487,0.3778453171253204,0.3412296175956726,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.9990000128746032,0.5575198531150818,0.5061748027801514,297.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.9351935386657716,0.4327782094478607,0.3028845489025116,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.8943875432014465,0.3825609683990478,0.3635703027248382,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.6802992820739746,0.1652084439992904,0.7539094090461731,285.0241394042969,284.95001220703125,305.28863525390625,298.2253112792969,301.0432434082031,297.3284912109375,285.0216064453125,1.0,0.5117814540863037,1.0,1.0,0.8450906872749329,1.0,-2.722562313079834,1.2662338018417358,1.4563283920288086,0.6455448269844055,0.9946302771568298,0.9946302771568298,0.0,116.6497039794922,149.0,76113.0390625,0.0,1688.0458984375,1.0,278.4432373046875,283.0893249511719,301.2342224121094,306.1336975097656,293.1499938964844,293.1499938964844,278.1499938964844,35427.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099502325057983,1.0,0.0,0.0,3.922093391418457,3.922120094299317,1.0264295724482508e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13391.66796875,0.0,1852.876708984375,1895.4371337890625,0.0,2562.735107421875,0.9695571064949036,1.0,0.0,3.0,1.0,0.0
17678280,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.8907938599586487,0.3778453171253204,0.3412296175956726,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.9990000128746032,0.5575198531150818,0.5061748027801514,297.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.9351935386657716,0.4327782094478607,0.3028845489025116,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.8943875432014465,0.3825609683990478,0.3635703027248382,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.6802992820739746,0.1652084439992904,0.7539094090461731,285.0241394042969,284.95001220703125,305.28863525390625,298.2253112792969,301.0432434082031,297.3284912109375,285.0216064453125,1.0,0.5117814540863037,1.0,1.0,0.8450906872749329,1.0,-2.722562313079834,1.2662338018417358,1.4563283920288086,0.6455448269844055,0.9946302771568298,0.9946302771568298,0.0,116.6497039794922,149.0,76113.0390625,0.0,1688.0458984375,1.0,278.4432373046875,283.0893249511719,301.2342224121094,306.1336975097656,293.1499938964844,293.1499938964844,278.1499938964844,35427.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099502325057983,1.0,0.0,0.0,3.922093391418457,3.922120094299317,1.0264295724482508e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13391.66796875,0.0,1852.876708984375,1895.4371337890625,0.0,2562.735107421875,0.9695571064949036,1.0,0.0,3.0,1.0,0.0
17678340,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.8713056445121765,0.3774415254592895,0.3414074778556824,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.9925699234008788,0.5516481995582581,0.5242692828178406,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92755126953125,0.9148802161216736,0.4360761642456054,0.3055752217769623,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.8754839897155762,0.3831446766853332,0.3646518588066101,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.931640625,0.6656030416488647,0.1652743071317672,0.7565358281135559,284.9276733398437,284.95001220703125,305.30084228515625,298.2132568359375,301.0268249511719,297.2856140136719,284.9259033203125,1.0,0.5224403142929077,1.0,1.0,0.8475386500358582,1.0,-2.753515243530273,1.2808876037597656,1.4726276397705078,0.6540064811706543,0.932663917541504,0.932663917541504,0.0,127.38230895996094,152.0,77370.6796875,0.0,1783.390625,1.0,278.15631103515625,282.96685791015625,301.2438049316406,306.3330078125,293.1499938964844,293.1499938964844,278.1499938964844,36169.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191089034080505,1.0,0.0,0.0,3.8403499126434326,3.840375900268554,9.840900929702912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12843.26171875,0.0,1756.7664794921875,1895.4371337890625,0.0,2647.315673828125,0.9446789622306824,1.0,0.0,3.0,1.0,0.0
17678400,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.8713056445121765,0.3774415254592895,0.3414074778556824,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.9925699234008788,0.5516481995582581,0.5242692828178406,297.4279479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92755126953125,0.9148802161216736,0.4360761642456054,0.3055752217769623,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.8754839897155762,0.3831446766853332,0.3646518588066101,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.931640625,0.6656030416488647,0.1652743071317672,0.7565358281135559,284.9276733398437,284.95001220703125,305.30084228515625,298.2132568359375,301.0268249511719,297.2856140136719,284.9259033203125,1.0,0.5224403142929077,1.0,1.0,0.8475386500358582,1.0,-2.753515243530273,1.2808876037597656,1.4726276397705078,0.6540064811706543,0.932663917541504,0.932663917541504,0.0,127.38230895996094,152.0,77370.6796875,0.0,1783.390625,1.0,278.15631103515625,282.96685791015625,301.2438049316406,306.3330078125,293.1499938964844,293.1499938964844,278.1499938964844,36169.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191089034080505,1.0,0.0,0.0,3.8403499126434326,3.840375900268554,9.840900929702912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12843.26171875,0.0,1756.7664794921875,1895.4371337890625,0.0,2647.315673828125,0.9446789622306824,1.0,0.0,3.0,1.0,0.0
17678460,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.8536495566368103,0.3771052658557892,0.3414550721645355,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.973307967185974,0.5486568212509155,0.5210379362106323,297.4263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.8975160121917725,0.4394265115261078,0.3081726133823395,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.8582600951194763,0.3836857676506042,0.3655489683151245,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.6521846055984497,0.1652444899082183,0.7582924365997314,284.9540405273437,284.95001220703125,305.3117980957031,298.20135498046875,301.02197265625,297.270263671875,284.9543151855469,1.0,0.52916020154953,1.0,1.0,0.8510027527809143,1.0,-2.754745960235596,1.2808455228805542,1.473900556564331,0.6540367007255554,0.9465079307556152,0.9465079307556152,0.0,137.75244140625,155.0,77351.078125,0.0,1834.7686767578125,1.0,278.150146484375,282.9956970214844,301.2088317871094,306.2652587890625,293.1499938964844,293.1499938964844,278.1499938964844,35968.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201225399971008,1.0,0.0,0.0,3.817307472229004,3.817333221435547,9.723163429953274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12832.330078125,0.0,1727.1475830078125,1895.4371337890625,0.0,2656.704345703125,0.9440779089927672,1.0,0.0,3.0,1.0,0.0
17678520,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.8536495566368103,0.3771052658557892,0.3414550721645355,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.973307967185974,0.5486568212509155,0.5210379362106323,297.4263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.8975160121917725,0.4394265115261078,0.3081726133823395,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.8582600951194763,0.3836857676506042,0.3655489683151245,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.6521846055984497,0.1652444899082183,0.7582924365997314,284.9540405273437,284.95001220703125,305.3117980957031,298.20135498046875,301.02197265625,297.270263671875,284.9543151855469,1.0,0.52916020154953,1.0,1.0,0.8510027527809143,1.0,-2.754745960235596,1.2808455228805542,1.473900556564331,0.6540367007255554,0.9465079307556152,0.9465079307556152,0.0,137.75244140625,155.0,77351.078125,0.0,1834.7686767578125,1.0,278.150146484375,282.9956970214844,301.2088317871094,306.2652587890625,293.1499938964844,293.1499938964844,278.1499938964844,35968.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201225399971008,1.0,0.0,0.0,3.817307472229004,3.817333221435547,9.723163429953274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12832.330078125,0.0,1727.1475830078125,1895.4371337890625,0.0,2656.704345703125,0.9440779089927672,1.0,0.0,3.0,1.0,0.0
17678580,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8436789512634277,0.3768884539604187,0.341497540473938,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.9608675241470336,0.5476180911064148,0.5199868679046631,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.8888238072395325,0.4428961873054504,0.3107613325119018,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8487247228622437,0.3843158185482025,0.366392433643341,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.6447277069091797,0.1652887165546417,0.7596896290779114,284.9509582519531,284.95001220703125,305.3215026855469,298.18975830078125,301.0228576660156,297.2660827636719,284.9505615234375,1.0,0.5341103672981262,1.0,1.0,0.8544668555259705,1.0,-2.759336471557617,1.2825065851211548,1.4768298864364624,0.6547883749008179,0.9442792534828186,0.9442792534828186,0.0,144.65823364257812,158.0,77430.5234375,0.0,1874.297607421875,1.0,278.1499938964844,282.9891052246094,301.1930847167969,306.252197265625,293.1499938964844,293.1499938964844,278.1499938964844,35977.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206851482391357,1.0,0.0,0.0,3.82494592666626,3.8249716758728014,9.762113677425075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12835.4423828125,0.0,1736.4786376953125,1895.4371337890625,0.0,2661.918212890625,0.9446239471435548,1.0,0.0,3.0,1.0,0.0
17678640,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8436789512634277,0.3768884539604187,0.341497540473938,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.9608675241470336,0.5476180911064148,0.5199868679046631,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.8888238072395325,0.4428961873054504,0.3107613325119018,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.8487247228622437,0.3843158185482025,0.366392433643341,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.6447277069091797,0.1652887165546417,0.7596896290779114,284.9509582519531,284.95001220703125,305.3215026855469,298.18975830078125,301.0228576660156,297.2660827636719,284.9505615234375,1.0,0.5341103672981262,1.0,1.0,0.8544668555259705,1.0,-2.759336471557617,1.2825065851211548,1.4768298864364624,0.6547883749008179,0.9442792534828186,0.9442792534828186,0.0,144.65823364257812,158.0,77430.5234375,0.0,1874.297607421875,1.0,278.1499938964844,282.9891052246094,301.1930847167969,306.252197265625,293.1499938964844,293.1499938964844,278.1499938964844,35977.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206851482391357,1.0,0.0,0.0,3.82494592666626,3.8249716758728014,9.762113677425075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12835.4423828125,0.0,1736.4786376953125,1895.4371337890625,0.0,2661.918212890625,0.9446239471435548,1.0,0.0,3.0,1.0,0.0
17678700,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8401070237159729,0.3767904043197632,0.3415059447288513,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.9562352895736694,0.5474310517311096,0.5198403596878052,297.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8859962821006775,0.4446473717689514,0.3120489418506622,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8453832268714905,0.3846413493156433,0.3667990267276764,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.6421014666557312,0.1653258055448532,0.7603232264518738,284.9510803222656,284.95001220703125,305.3258361816406,298.18414306640625,301.0237731933594,297.2652282714844,284.9512023925781,1.0,0.5361404418945312,1.0,1.0,0.8561989068984985,1.0,-2.76196813583374,1.283510684967041,1.4784574508666992,0.6552472114562988,0.9446049332618712,0.9446049332618712,0.0,147.3471221923828,158.0,77454.09375,0.0,1891.03564453125,1.0,278.1499938964844,282.98858642578125,301.1871643066406,306.2479248046875,293.1499938964844,293.1499938964844,278.1499938964844,35988.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209657669067383,1.0,0.0,0.0,3.825901508331299,3.825927257537842,9.766991979631712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12835.1669921875,0.0,1737.7255859375,1895.4371337890625,0.0,2664.518798828125,0.944789171218872,1.0,0.0,3.0,1.0,0.0
17678760,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.8370805978775024,0.3766963183879852,0.3415054380893707,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.9522563815116882,0.547344446182251,0.5198044180870056,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.883764386177063,0.4464068710803985,0.3133327662944793,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.8425936698913574,0.384969562292099,0.3671958744525909,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.6399036049842834,0.1653710901737213,0.7609348893165588,284.9516906738281,284.95001220703125,305.3298645019531,298.1786499023437,301.0249328613281,297.26470947265625,284.9517517089844,1.0,0.5379775166511536,1.0,1.0,0.8574479818344116,1.0,-2.764679431915283,1.2846312522888184,1.4800480604171753,0.6557937860488892,0.9455388784408568,0.9455388784408568,0.0,149.71739196777344,161.0,77496.1875,0.0,1906.427001953125,1.0,278.1499938964844,282.9875793457031,301.1815490722656,306.24462890625,293.1499938964844,293.1499938964844,278.1499938964844,35985.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212442398071289,1.0,0.0,0.0,3.828866720199585,3.828892469406128,9.782137340152983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12841.08203125,0.0,1741.3046875,1895.4371337890625,0.0,2667.100341796875,0.9454789161682128,1.0,0.0,3.0,1.0,0.0
17678820,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8343207240104675,0.3765993118286133,0.3414978384971618,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.9485880136489868,0.5473107695579529,0.5198292136192322,297.4263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8818679451942444,0.448242723941803,0.3146657645702362,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8400845527648926,0.3853102922439575,0.3675999641418457,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.637923538684845,0.1654243618249893,0.7615587711334229,284.9520263671875,284.95001220703125,305.3337097167969,298.1731262207031,301.026123046875,297.26434326171875,284.9520568847656,1.0,0.5397457480430603,1.0,1.0,0.8587470054626465,1.0,-2.7675373554229736,1.285823941230774,1.4817132949829102,0.6563720107078552,0.9464605450630188,0.9464605450630188,0.0,151.95242309570312,161.0,77539.9453125,0.0,1921.439453125,1.0,278.1499938964844,282.986328125,301.1759948730469,306.24169921875,293.1499938964844,293.1499938964844,278.1499938964844,35984.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821535050868988,1.0,0.0,0.0,3.832052946090698,3.832078695297241,9.79842525339336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12846.9873046875,0.0,1745.1759033203125,1895.4371337890625,0.0,2669.796142578125,0.946195423603058,1.0,0.0,3.0,1.0,0.0
17678880,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.8320145606994629,0.3765095472335815,0.3414856791496277,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.9454946517944336,0.5473055243492126,0.5198804140090942,297.4264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.8803823590278625,0.4499409198760986,0.3158949315547943,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.8380126953125,0.3856226801872253,0.3679659366607666,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.6362873911857605,0.1654775291681289,0.7621282935142517,284.9522399902344,284.95001220703125,305.3369140625,298.1682434082031,301.0271301269531,297.2641296386719,284.9523010253906,1.0,0.5412871837615967,1.0,1.0,0.8599461317062378,1.0,-2.770186185836792,1.2869335412979126,1.4832525253295898,0.6569033265113831,0.9473412036895752,0.9473412036895752,0.0,153.87234497070312,164.0,77580.953125,0.0,1934.6636962890625,1.0,278.1499938964844,282.9850769042969,301.1710510253906,306.2392578125,293.1499938964844,293.1499938964844,278.1499938964844,35983.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218014240264893,1.0,0.0,0.0,3.835072755813599,3.8350985050201416,9.813874157771352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12852.6083984375,0.0,1748.8536376953125,1895.4371337890625,0.0,2672.266357421875,0.9468767642974854,1.0,0.0,3.0,1.0,0.0
17678940,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.8277196884155273,0.3763201236724853,0.3414475321769714,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.9396793246269226,0.5473315119743347,0.5200271010398865,297.4269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.8778504133224487,0.4534889459609985,0.3184542655944824,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.8342136144638062,0.3862646222114563,0.3687092959880829,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.6332865953445435,0.1655969470739364,0.7633028626441956,284.9525756835937,284.95001220703125,305.3426208496094,298.1586608886719,301.0289001464844,297.2638244628906,284.9526062011719,1.0,0.5443007946014404,1.0,1.0,0.862444281578064,1.0,-2.7756972312927246,1.2892496585845947,1.4864474534988403,0.6579994559288025,0.9492306709289552,0.9492306709289552,0.0,157.5694122314453,167.0,77668.1328125,0.0,1960.8477783203125,1.0,278.1499938964844,282.9823608398437,301.1614074707031,306.23492431640625,293.1499938964844,293.1499938964844,278.1499938964844,35982.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223394155502319,1.0,0.0,0.0,3.841548204421997,3.841574192047119,9.847044566413388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12864.84375,0.0,1756.76318359375,1895.4371337890625,0.0,2677.25634765625,0.9483367800712584,1.0,0.0,3.0,1.0,0.0
17679000,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.8277196884155273,0.3763201236724853,0.3414475321769714,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.9396793246269226,0.5473315119743347,0.5200271010398865,297.4269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.8778504133224487,0.4534889459609985,0.3184542655944824,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.8342136144638062,0.3862646222114563,0.3687092959880829,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.6332865953445435,0.1655969470739364,0.7633028626441956,284.9525756835937,284.95001220703125,305.3426208496094,298.1586608886719,301.0289001464844,297.2638244628906,284.9526062011719,1.0,0.5443007946014404,1.0,1.0,0.862444281578064,1.0,-2.7756972312927246,1.2892496585845947,1.4864474534988403,0.6579994559288025,0.9492306709289552,0.9492306709289552,0.0,157.5694122314453,167.0,77668.1328125,0.0,1960.8477783203125,1.0,278.1499938964844,282.9823608398437,301.1614074707031,306.23492431640625,293.1499938964844,293.1499938964844,278.1499938964844,35982.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223394155502319,1.0,0.0,0.0,3.841548204421997,3.841574192047119,9.847044566413388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12864.84375,0.0,1756.76318359375,1895.4371337890625,0.0,2677.25634765625,0.9483367800712584,1.0,0.0,3.0,1.0,0.0
17679060,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.8238644003868103,0.376125305891037,0.3413956761360168,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.9344196915626526,0.5473669171333313,0.520184338092804,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.8758094310760498,0.4570464789867401,0.3210132420063019,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.8308649063110352,0.3868919312953949,0.3694297075271606,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.6306429505348206,0.1657230257987976,0.764465868473053,284.9527282714844,284.95001220703125,305.346923828125,298.15008544921875,301.03009033203125,297.263671875,284.9527587890625,1.0,0.5471398830413818,1.0,1.0,0.8650704622268677,1.0,-2.781162738800049,1.2915340662002563,1.489628553390503,0.6590592265129089,0.9511648416519164,0.9511648416519164,0.0,161.0113525390625,170.0,77757.3515625,0.0,1985.84814453125,1.0,278.1499938964844,282.9796142578125,301.1527099609375,306.2316589355469,293.1499938964844,293.1499938964844,278.1499938964844,35982.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228455185890198,1.0,0.0,0.0,3.848149299621582,3.848175287246704,9.880913012239034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12877.779296875,0.0,1764.8551025390625,1895.4371337890625,0.0,2681.951416015625,0.949823796749115,1.0,0.0,3.0,1.0,0.0
17679120,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.8238644003868103,0.376125305891037,0.3413956761360168,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.9344196915626526,0.5473669171333313,0.520184338092804,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.8758094310760498,0.4570464789867401,0.3210132420063019,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.8308649063110352,0.3868919312953949,0.3694297075271606,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.6306429505348206,0.1657230257987976,0.764465868473053,284.9527282714844,284.95001220703125,305.346923828125,298.15008544921875,301.03009033203125,297.263671875,284.9527587890625,1.0,0.5471398830413818,1.0,1.0,0.8650704622268677,1.0,-2.781162738800049,1.2915340662002563,1.489628553390503,0.6590592265129089,0.9511648416519164,0.9511648416519164,0.0,161.0113525390625,170.0,77757.3515625,0.0,1985.84814453125,1.0,278.1499938964844,282.9796142578125,301.1527099609375,306.2316589355469,293.1499938964844,293.1499938964844,278.1499938964844,35982.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228455185890198,1.0,0.0,0.0,3.848149299621582,3.848175287246704,9.880913012239034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12877.779296875,0.0,1764.8551025390625,1895.4371337890625,0.0,2681.951416015625,0.949823796749115,1.0,0.0,3.0,1.0,0.0
17679180,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.8202844858169556,0.3759234845638275,0.341332197189331,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.9295350909233092,0.5473898649215698,0.5203292369842529,297.4278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.8740864396095276,0.4606107473373413,0.3235726952552795,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.8278056979179382,0.3875026702880859,0.3701289594173431,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.6282299160957336,0.1658520996570587,0.7656177282333374,284.9528503417969,284.95001220703125,305.349853515625,298.1427307128906,301.0306701660156,297.2635498046875,284.952880859375,1.0,0.5498641729354858,1.0,1.0,0.8676967024803162,1.0,-2.786561727523804,1.2937933206558228,1.4927682876586914,0.660103976726532,0.9531459212303162,0.9531459212303162,0.0,164.29722595214844,173.0,77849.484375,0.0,2010.0927734375,1.0,278.1499938964844,282.9769287109375,301.14520263671875,306.229736328125,293.1499938964844,293.1499938964844,278.1499938964844,35981.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233155608177185,1.0,0.0,0.0,3.854847431182861,3.854873418807984,9.915340797306271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12891.6708984375,0.0,1773.09375,1895.4371337890625,0.0,2686.312744140625,0.9513337016105652,1.0,0.0,3.0,1.0,0.0
