time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17679240,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.8202844858169556,0.3759234845638275,0.341332197189331,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.9295350909233092,0.5473898649215698,0.5203292369842529,297.4278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.8740864396095276,0.4606107473373413,0.3235726952552795,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.8278056979179382,0.3875026702880859,0.3701289594173431,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.6282299160957336,0.1658520996570587,0.7656177282333374,284.9528503417969,284.95001220703125,305.349853515625,298.1427307128906,301.0306701660156,297.2635498046875,284.952880859375,1.0,0.5498641729354858,1.0,1.0,0.8676967024803162,1.0,-2.786561727523804,1.2937933206558228,1.4927682876586914,0.660103976726532,0.9531459212303162,0.9531459212303162,0.0,164.29722595214844,173.0,77849.484375,0.0,2010.0927734375,1.0,278.1499938964844,282.9769287109375,301.14520263671875,306.229736328125,293.1499938964844,293.1499938964844,278.1499938964844,35981.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233155608177185,1.0,0.0,0.0,3.854847431182861,3.854873418807984,9.915340797306271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12891.6708984375,0.0,1773.09375,1895.4371337890625,0.0,2686.312744140625,0.9513337016105652,1.0,0.0,3.0,1.0,0.0
17679300,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.8185619115829468,0.3758197724819183,0.3412967026233673,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.9271959066390992,0.5473933219909668,0.5203939080238342,297.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.8733071088790894,0.462394654750824,0.3248526751995086,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.8263503313064575,0.3878017365932464,0.3704713582992553,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.6270826458930969,0.1659168899059295,0.7661892771720886,284.9529113769531,284.95001220703125,305.3507995605469,298.1395263671875,301.0307312011719,297.2635192871094,284.95294189453125,1.0,0.551196813583374,1.0,1.0,0.869009792804718,1.0,-2.7892332077026367,1.2949116230010986,1.4943214654922483,0.6606223583221436,0.954153060913086,0.954153060913086,0.0,165.90414428710938,173.0,77896.71875,0.0,2022.0321044921875,1.0,278.1499938964844,282.9756164550781,301.1419372558594,306.2293395996094,293.1499938964844,293.1499938964844,278.1499938964844,35981.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823533833026886,1.0,0.0,0.0,3.8582284450531006,3.858254432678223,9.932741704687942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12899.0029296875,0.0,1777.262939453125,1895.4371337890625,0.0,2688.33837890625,0.9520954489707948,1.0,0.0,3.0,1.0,0.0
17679360,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.8168739676475525,0.3757139146327972,0.3412586748600006,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.9249175786972046,0.5473901033401489,0.5204520225524902,297.4283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.8725729584693909,0.4641789197921753,0.3261325359344482,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.8249351382255554,0.3880962133407593,0.3708087801933288,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.6259673237800598,0.1659815311431884,0.7667573690414429,284.95294189453125,284.95001220703125,305.3513488769531,298.13671875,301.0306091308594,297.26348876953125,284.9529724121094,1.0,0.5525128245353699,1.0,1.0,0.8703435063362122,1.0,-2.791883945465088,1.2960184812545776,1.4958653450012207,0.6611353754997253,0.955171763896942,0.955171763896942,0.0,167.4921417236328,176.0,77944.8515625,0.0,2033.869140625,1.0,278.1499938964844,282.9743347167969,301.1390380859375,306.2293395996094,293.1499938964844,293.1499938964844,278.1499938964844,35981.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237414360046387,1.0,0.0,0.0,3.861630439758301,3.861656665802002,9.950266530722729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12906.6318359375,0.0,1781.4649658203125,1895.4371337890625,0.0,2690.265380859375,0.95286226272583,1.0,0.0,3.0,1.0,0.0
17679420,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8135734796524048,0.3754959106445312,0.3411756157875061,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.9205232858657836,0.5473629236221313,0.5205481648445129,297.4287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8712150454521179,0.4677493870258331,0.3286924958229065,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8222002387046814,0.3886719048023224,0.371469646692276,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.6238124966621399,0.1661098599433899,0.7678832411766052,284.9530334472656,284.95001220703125,305.3514099121094,298.1322631835937,301.0299072265625,297.2633972167969,284.9530639648437,1.0,0.5551047921180725,1.0,1.0,0.8730109333992004,1.0,-2.797123432159424,1.2982053756713867,1.498918056488037,0.6621559262275696,0.9572493433952332,0.9572493433952332,0.0,170.6270751953125,179.0,78044.140625,0.0,2057.310302734375,1.0,278.1499938964844,282.9718933105469,301.13433837890625,306.2306823730469,293.1499938964844,293.1499938964844,278.1499938964844,35981.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241199254989624,1.0,0.0,0.0,3.8685109615325928,3.868537187576294,9.985756150854286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12922.869140625,0.0,1789.9847412109375,1895.4371337890625,0.0,2693.779052734375,0.9544129371643066,1.0,0.0,3.0,1.0,0.0
17679480,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8135734796524048,0.3754959106445312,0.3411756157875061,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.9205232858657836,0.5473629236221313,0.5205481648445129,297.4287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8712150454521179,0.4677493870258331,0.3286924958229065,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.8222002387046814,0.3886719048023224,0.371469646692276,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.6238124966621399,0.1661098599433899,0.7678832411766052,284.9530334472656,284.95001220703125,305.3514099121094,298.1322631835937,301.0299072265625,297.2633972167969,284.9530639648437,1.0,0.5551047921180725,1.0,1.0,0.8730109333992004,1.0,-2.797123432159424,1.2982053756713867,1.498918056488037,0.6621559262275696,0.9572493433952332,0.9572493433952332,0.0,170.6270751953125,179.0,78044.140625,0.0,2057.310302734375,1.0,278.1499938964844,282.9718933105469,301.13433837890625,306.2306823730469,293.1499938964844,293.1499938964844,278.1499938964844,35981.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241199254989624,1.0,0.0,0.0,3.8685109615325928,3.868537187576294,9.985756150854286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12922.869140625,0.0,1789.9847412109375,1895.4371337890625,0.0,2693.779052734375,0.9544129371643066,1.0,0.0,3.0,1.0,0.0
17679540,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8103339672088623,0.3752697706222534,0.3410841226577759,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.9163233041763306,0.5473074316978455,0.5206171274185181,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8699701428413391,0.4713203907012939,0.3312519490718841,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8195595741271973,0.3892305493354797,0.372113287448883,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.6217312216758728,0.1662361025810241,0.7689949870109558,284.953125,284.95001220703125,305.3500061035156,298.1294860839844,301.02850341796875,297.2633056640625,284.9531555175781,1.0,0.5576562881469727,1.0,1.0,0.8756783604621887,1.0,-2.802281856536865,1.300357222557068,1.5019246339797974,0.6631715893745422,0.9593866467475892,0.9593866467475892,0.0,173.72808837890625,182.0,78147.984375,0.0,2080.539306640625,1.0,278.1499938964844,282.9695739746094,301.1312866210937,306.23388671875,293.1499938964844,293.1499938964844,278.1499938964844,35981.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244413733482361,1.0,0.0,0.0,3.8755056858062735,3.875532150268554,1.0021899470302742e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12940.5361328125,0.0,1798.6749267578125,1895.4371337890625,0.0,2696.763916015625,0.9559895396232604,1.0,0.0,3.0,1.0,0.0
17679600,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8103339672088623,0.3752697706222534,0.3410841226577759,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.9163233041763306,0.5473074316978455,0.5206171274185181,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8699701428413391,0.4713203907012939,0.3312519490718841,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8195595741271973,0.3892305493354797,0.372113287448883,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.6217312216758728,0.1662361025810241,0.7689949870109558,284.953125,284.95001220703125,305.3500061035156,298.1294860839844,301.02850341796875,297.2633056640625,284.9531555175781,1.0,0.5576562881469727,1.0,1.0,0.8756783604621887,1.0,-2.802281856536865,1.300357222557068,1.5019246339797974,0.6631715893745422,0.9593866467475892,0.9593866467475892,0.0,173.72808837890625,182.0,78147.984375,0.0,2080.539306640625,1.0,278.1499938964844,282.9695739746094,301.1312866210937,306.23388671875,293.1499938964844,293.1499938964844,278.1499938964844,35981.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244413733482361,1.0,0.0,0.0,3.8755056858062735,3.875532150268554,1.0021899470302742e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12940.5361328125,0.0,1798.6749267578125,1895.4371337890625,0.0,2696.763916015625,0.9559895396232604,1.0,0.0,3.0,1.0,0.0
17679660,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.807122528553009,0.3750332295894623,0.3409829437732696,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.9123119711875916,0.5472190380096436,0.5206550359725952,297.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.8688163757324219,0.4748888909816742,0.3338094353675842,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.8169881105422974,0.3897696733474731,0.3727380335330963,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.6197031140327454,0.1663588881492614,0.770088791847229,284.9530029296875,284.95001220703125,305.3446655273437,298.1251525878906,301.025146484375,297.26318359375,284.9530334472656,1.0,0.5601727366447449,1.0,1.0,0.8783102631568909,1.0,-2.807345390319824,1.3024718761444092,1.5048736333847046,0.6641838550567627,0.9613288044929504,0.9613288044929504,0.0,176.80592346191406,185.0,78241.2578125,0.0,2103.5810546875,1.0,278.1499938964844,282.96728515625,301.1269226074219,306.23602294921875,293.1499938964844,293.1499938964844,278.1499938964844,35982.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248637318611145,1.0,0.0,0.0,3.881976127624512,3.882002592086792,1.0055392749563907e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12955.83203125,0.0,1806.75146484375,1895.4371337890625,0.0,2700.68603515625,0.9574405550956726,1.0,0.0,3.0,1.0,0.0
17679720,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.807122528553009,0.3750332295894623,0.3409829437732696,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.9123119711875916,0.5472190380096436,0.5206550359725952,297.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.8688163757324219,0.4748888909816742,0.3338094353675842,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.8169881105422974,0.3897696733474731,0.3727380335330963,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.6197031140327454,0.1663588881492614,0.770088791847229,284.9530029296875,284.95001220703125,305.3446655273437,298.1251525878906,301.025146484375,297.26318359375,284.9530334472656,1.0,0.5601727366447449,1.0,1.0,0.8783102631568909,1.0,-2.807345390319824,1.3024718761444092,1.5048736333847046,0.6641838550567627,0.9613288044929504,0.9613288044929504,0.0,176.80592346191406,185.0,78241.2578125,0.0,2103.5810546875,1.0,278.1499938964844,282.96728515625,301.1269226074219,306.23602294921875,293.1499938964844,293.1499938964844,278.1499938964844,35982.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248637318611145,1.0,0.0,0.0,3.881976127624512,3.882002592086792,1.0055392749563907e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12955.83203125,0.0,1806.75146484375,1895.4371337890625,0.0,2700.68603515625,0.9574405550956726,1.0,0.0,3.0,1.0,0.0
17679780,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.8039186000823975,0.3747861683368683,0.3408724665641784,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.9084886908531188,0.547100305557251,0.5206647515296936,297.4296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.8677326440811157,0.4784532487392425,0.3363640010356903,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.8144632577896118,0.3902906477451324,0.3733457624912262,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.6177085041999817,0.1664777994155883,0.7711649537086487,284.95263671875,284.95001220703125,305.33331298828125,298.1160888671875,301.01922607421875,297.26300048828125,284.95263671875,1.0,0.5626621246337891,1.0,1.0,0.8809421062469482,1.0,-2.812318086624145,1.3045469522476196,1.507771134376526,0.665185809135437,0.9628989696502686,0.9628989696502686,0.0,179.8734130859375,188.0,78313.0546875,0.0,2126.500732421875,1.0,278.1499938964844,282.96502685546875,301.1188049316406,306.2338256835937,293.1499938964844,293.1499938964844,278.1499938964844,35985.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825529932975769,1.0,0.0,0.0,3.887369394302368,3.887395858764648,1.0083351753564784e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12965.80859375,0.0,1813.518310546875,1895.4371337890625,0.0,2706.874267578125,0.9586398005485536,1.0,0.0,3.0,1.0,0.0
17679840,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.8039186000823975,0.3747861683368683,0.3408724665641784,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.9084886908531188,0.547100305557251,0.5206647515296936,297.4296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.8677326440811157,0.4784532487392425,0.3363640010356903,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.8144632577896118,0.3902906477451324,0.3733457624912262,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.6177085041999817,0.1664777994155883,0.7711649537086487,284.95263671875,284.95001220703125,305.33331298828125,298.1160888671875,301.01922607421875,297.26300048828125,284.95263671875,1.0,0.5626621246337891,1.0,1.0,0.8809421062469482,1.0,-2.812318086624145,1.3045469522476196,1.507771134376526,0.665185809135437,0.9628989696502686,0.9628989696502686,0.0,179.8734130859375,188.0,78313.0546875,0.0,2126.500732421875,1.0,278.1499938964844,282.96502685546875,301.1188049316406,306.2338256835937,293.1499938964844,293.1499938964844,278.1499938964844,35985.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825529932975769,1.0,0.0,0.0,3.887369394302368,3.887395858764648,1.0083351753564784e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12965.80859375,0.0,1813.518310546875,1895.4371337890625,0.0,2706.874267578125,0.9586398005485536,1.0,0.0,3.0,1.0,0.0
17679900,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.8023383617401123,0.3746584951877594,0.340813547372818,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.9066510796546936,0.5470293164253235,0.5206587910652161,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.8672139644622803,0.4802336692810058,0.3376400172710418,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.8132137656211853,0.3905441761016845,0.3736430406570434,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.6167197823524475,0.1665356755256652,0.7716959118843079,284.952392578125,284.95001220703125,305.32550048828125,298.10986328125,301.01531982421875,297.2629089355469,284.952392578125,1.0,0.5638973116874695,1.0,1.0,0.8822580575942993,1.0,-2.814768552780152,1.3055689334869385,1.509199619293213,0.6656815409660339,0.9635342955589294,0.9635342955589294,0.0,181.40451049804688,188.0,78340.2734375,0.0,2137.917236328125,1.0,278.1499938964844,282.96392822265625,301.1131286621094,306.23065185546875,293.1499938964844,293.1499938964844,278.1499938964844,35986.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259198069572449,1.0,0.0,0.0,3.889594078063965,3.889620542526245,1.0094895515067035e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12968.5947265625,0.0,1816.3193359375,1895.4371337890625,0.0,2710.496826171875,0.9591326713562012,1.0,0.0,3.0,1.0,0.0
17679960,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.8007757067680359,0.3745269775390625,0.3407511711120605,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.9048649072647096,0.5469475388526917,0.5206426978111267,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.8667101263999939,0.4820113182067871,0.3389143049716949,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.811970591545105,0.3907910585403442,0.3739341497421264,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.6157354712486267,0.1665920466184616,0.7722199559211731,284.9521179199219,284.95001220703125,305.3163146972656,298.10260009765625,301.0105895996094,297.26275634765625,284.9521179199219,1.0,0.5651247501373291,1.0,1.0,0.8836078643798828,1.0,-2.817185878753662,1.3065719604492188,1.510614037513733,0.6661665439605713,0.964034914970398,0.964034914970398,0.0,182.9328155517578,191.0,78359.8515625,0.0,2149.28271484375,1.0,278.1499938964844,282.962890625,301.1060485839844,306.2255554199219,293.1499938964844,293.1499938964844,278.1499938964844,35988.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263102769851685,1.0,0.0,0.0,3.8913888931274414,3.8914153575897217,1.0104214425155078e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12969.466796875,0.0,1818.5849609375,1895.4371337890625,0.0,2714.125244140625,0.9595285058021544,1.0,0.0,3.0,1.0,0.0
17680020,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.7989218831062317,0.3743656575679779,0.3406732082366943,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.9027920961380004,0.5468395352363586,0.5206141471862793,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.8661225438117981,0.484142929315567,0.3404421508312225,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.810484766960144,0.3910813331604004,0.3742778599262237,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.6145572066307068,0.166658341884613,0.7728427648544312,284.9517822265625,284.95001220703125,305.3035888671875,298.0925598144531,301.0042419433594,297.2626037597656,284.9517517089844,1.0,0.5665901899337769,1.0,1.0,0.885227620601654,1.0,-2.8200554847717285,1.3077621459960938,1.5122933387756348,0.6667420864105225,0.9645205736160278,0.9645205736160278,0.0,184.76608276367188,191.0,78376.8671875,0.0,2162.890625,1.0,278.1499938964844,282.96173095703125,301.09637451171875,306.2177429199219,293.1499938964844,293.1499938964844,278.1499938964844,35991.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826816976070404,1.0,0.0,0.0,3.893157720565796,3.893184185028076,1.0113401458511362e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12968.8837890625,0.0,1820.822509765625,1895.4371337890625,0.0,2718.835205078125,0.9599177837371826,1.0,0.0,3.0,1.0,0.0
17680080,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.797698974609375,0.3742543458938598,0.3406178057193756,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.9014410972595216,0.5467566251754761,0.5205849409103394,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.8657410740852356,0.4855605959892273,0.3414584994316101,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.8094961643218994,0.3912681043148041,0.3745006620883941,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.6137728691101074,0.1667010635137558,0.7732511162757874,284.9515380859375,284.95001220703125,305.2940979003906,298.0850830078125,300.9993896484375,297.2624816894531,284.9515380859375,1.0,0.5675601363182068,1.0,1.0,0.8863074779510498,1.0,-2.821934700012207,1.3085404634475708,1.5133942365646362,0.6671172976493835,0.9647296071052552,0.9647296071052552,0.0,185.98585510253903,194.0,78381.953125,0.0,2171.907958984375,1.0,278.1499938964844,282.9610595703125,301.0888061523437,306.2109069824219,293.1499938964844,293.1499938964844,278.1499938964844,35992.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271395564079285,1.0,0.0,0.0,3.89396071434021,3.89398717880249,1.0117574902324122e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12966.9541015625,0.0,1821.8421630859373,1895.4371337890625,0.0,2721.834228515625,0.960093080997467,1.0,0.0,3.0,1.0,0.0
17680140,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.7946844696998596,0.3739700317382812,0.3404740691184997,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.8981077671051025,0.5465323328971863,0.5204958915710449,297.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.8648185729980469,0.4891017377376556,0.343997061252594,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.8070287704467773,0.3917246460914612,0.3750479221343994,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.6118106842041016,0.1668055802583694,0.7742623686790466,284.9509582519531,284.95001220703125,305.26708984375,298.0638732910156,300.9860534667969,297.2621459960937,284.9509582519531,1.0,0.5699723958969116,1.0,1.0,0.8890070915222168,1.0,-2.826579093933105,1.3104653358459473,1.5161136388778689,0.6680425405502319,0.965043306350708,0.965043306350708,0.0,189.03663635253903,197.0,78383.40625,0.0,2194.41796875,1.0,278.1499938964844,282.9594421386719,301.0679931640625,306.1911315917969,293.1499938964844,293.1499938964844,278.1499938964844,35995.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280379176139832,1.0,0.0,0.0,3.895309448242188,3.895335912704468,1.0124584832738035e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12959.3603515625,0.0,1823.564453125,1895.4371337890625,0.0,2730.188232421875,0.9603825211524964,1.0,0.0,3.0,1.0,0.0
17680200,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.7946844696998596,0.3739700317382812,0.3404740691184997,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.8981077671051025,0.5465323328971863,0.5204958915710449,297.4298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.8648185729980469,0.4891017377376556,0.343997061252594,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.8070287704467773,0.3917246460914612,0.3750479221343994,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.6118106842041016,0.1668055802583694,0.7742623686790466,284.9509582519531,284.95001220703125,305.26708984375,298.0638732910156,300.9860534667969,297.2621459960937,284.9509582519531,1.0,0.5699723958969116,1.0,1.0,0.8890070915222168,1.0,-2.826579093933105,1.3104653358459473,1.5161136388778689,0.6680425405502319,0.965043306350708,0.965043306350708,0.0,189.03663635253903,197.0,78383.40625,0.0,2194.41796875,1.0,278.1499938964844,282.9594421386719,301.0679931640625,306.1911315917969,293.1499938964844,293.1499938964844,278.1499938964844,35995.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280379176139832,1.0,0.0,0.0,3.895309448242188,3.895335912704468,1.0124584832738035e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12959.3603515625,0.0,1823.564453125,1895.4371337890625,0.0,2730.188232421875,0.9603825211524964,1.0,0.0,3.0,1.0,0.0
17680260,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.7917302846908569,0.3736740350723266,0.340319961309433,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8948337435722351,0.5462743043899536,0.5203754901885986,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8639387488365173,0.4926339387893677,0.3465295135974884,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8045628070831299,0.3921605348587036,0.3755759596824646,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.6098482608795166,0.1669057607650756,0.775254487991333,284.95037841796875,284.95001220703125,305.2356872558594,298.0393371582031,300.9706726074219,297.2617492675781,284.95037841796875,1.0,0.5723623037338257,1.0,1.0,0.8917275667190552,1.0,-2.8311192989349365,1.312345266342163,1.5187740325927734,0.6689350605010986,0.9649858474731444,0.9649858474731444,0.0,192.0857391357422,200.0,78365.0859375,0.0,2216.81298828125,1.0,278.1499938964844,282.9580993652344,301.0438232421875,306.1665344238281,293.1499938964844,293.1499938964844,278.1499938964844,35999.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289839625358582,1.0,0.0,0.0,3.895467758178711,3.895494222640991,1.0125406788574765e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12946.9482421875,0.0,1823.7904052734373,1895.4371337890625,0.0,2738.989013671875,0.9604040384292604,1.0,0.0,3.0,1.0,0.0
17680320,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.7917302846908569,0.3736740350723266,0.340319961309433,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8948337435722351,0.5462743043899536,0.5203754901885986,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8639387488365173,0.4926339387893677,0.3465295135974884,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8045628070831299,0.3921605348587036,0.3755759596824646,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.6098482608795166,0.1669057607650756,0.775254487991333,284.95037841796875,284.95001220703125,305.2356872558594,298.0393371582031,300.9706726074219,297.2617492675781,284.95037841796875,1.0,0.5723623037338257,1.0,1.0,0.8917275667190552,1.0,-2.8311192989349365,1.312345266342163,1.5187740325927734,0.6689350605010986,0.9649858474731444,0.9649858474731444,0.0,192.0857391357422,200.0,78365.0859375,0.0,2216.81298828125,1.0,278.1499938964844,282.9580993652344,301.0438232421875,306.1665344238281,293.1499938964844,293.1499938964844,278.1499938964844,35999.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289839625358582,1.0,0.0,0.0,3.895467758178711,3.895494222640991,1.0125406788574765e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12946.9482421875,0.0,1823.7904052734373,1895.4371337890625,0.0,2738.989013671875,0.9604040384292604,1.0,0.0,3.0,1.0,0.0
17680380,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.788834273815155,0.3733654916286468,0.3401547372341156,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.891615629196167,0.545979380607605,0.5202206373214722,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8630977272987366,0.4961552917957306,0.3490544855594635,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.802130401134491,0.3925739228725433,0.3760829269886017,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6079084873199463,0.1670013815164566,0.7762265205383301,284.9498291015625,284.95001220703125,305.2003479003906,298.0118408203125,300.9534606933594,297.26129150390625,284.9498291015625,1.0,0.5747288465499878,1.0,1.0,0.8944479823112488,1.0,-2.835546493530273,1.314179301261902,1.5213673114776611,0.6697902083396912,0.964574098587036,0.964574098587036,0.0,195.1329498291016,203.0,78328.0234375,0.0,2239.0732421875,1.0,278.1499938964844,282.9570617675781,301.0165710449219,306.1373291015625,293.1499938964844,293.1499938964844,278.1499938964844,36002.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299526572227478,1.0,0.0,0.0,3.8944592475891113,3.894485712051392,1.0120165825355798e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12930.029296875,0.0,1822.5474853515625,1895.4371337890625,0.0,2748.0048828125,0.9601645469665528,1.0,0.0,3.0,1.0,0.0
17680440,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.788834273815155,0.3733654916286468,0.3401547372341156,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.891615629196167,0.545979380607605,0.5202206373214722,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8630977272987366,0.4961552917957306,0.3490544855594635,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.802130401134491,0.3925739228725433,0.3760829269886017,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6079084873199463,0.1670013815164566,0.7762265205383301,284.9498291015625,284.95001220703125,305.2003479003906,298.0118408203125,300.9534606933594,297.26129150390625,284.9498291015625,1.0,0.5747288465499878,1.0,1.0,0.8944479823112488,1.0,-2.835546493530273,1.314179301261902,1.5213673114776611,0.6697902083396912,0.964574098587036,0.964574098587036,0.0,195.1329498291016,203.0,78328.0234375,0.0,2239.0732421875,1.0,278.1499938964844,282.9570617675781,301.0165710449219,306.1373291015625,293.1499938964844,293.1499938964844,278.1499938964844,36002.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299526572227478,1.0,0.0,0.0,3.8944592475891113,3.894485712051392,1.0120165825355798e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12930.029296875,0.0,1822.5474853515625,1895.4371337890625,0.0,2748.0048828125,0.9601645469665528,1.0,0.0,3.0,1.0,0.0
17680500,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7874078750610352,0.3732070922851562,0.340068519115448,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8900277018547058,0.5458197593688965,0.5201318860054016,297.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8626911044120789,0.4979124963283539,0.3503144979476928,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8009303212165833,0.3927732408046722,0.3763295114040375,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6069478392601013,0.1670477539300918,0.7767062783241272,284.9495544433594,284.95001220703125,305.1813049316406,297.9970703125,300.9441833496094,297.2610778808594,284.9495544433594,1.0,0.575904369354248,1.0,1.0,0.895808219909668,1.0,-2.837723731994629,1.315082311630249,1.52264142036438,0.670203447341919,0.9642481803894044,0.9642481803894044,0.0,196.6562347412109,203.0,78303.203125,0.0,2250.16357421875,1.0,278.1499938964844,282.95660400390625,301.0019226074219,306.12127685546875,293.1499938964844,293.1499938964844,278.1499938964844,36003.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304497599601746,1.0,0.0,0.0,3.893577337265015,3.893603801727295,1.0115581972058862e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12920.08203125,0.0,1821.45166015625,1895.4371337890625,0.0,2752.6328125,0.9599592089653016,1.0,0.0,3.0,1.0,0.0
17680560,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7859954833984375,0.3730455636978149,0.3399794995784759,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8884530067443848,0.5456506609916687,0.5200343728065491,297.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8622929453849792,0.499666303396225,0.3515723347663879,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7997403144836426,0.3929668366909027,0.3765708208084106,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6059931516647339,0.1670930087566375,0.7771812081336975,284.9493103027344,284.95001220703125,305.16143798828125,297.9817199707031,300.9344787597656,297.2608337402344,284.9493103027344,1.0,0.5770741701126099,1.0,1.0,0.8971861004829407,1.0,-2.839872121810913,1.315972089767456,1.523900032043457,0.6706034541130066,0.963842272758484,0.963842272758484,0.0,198.1790466308593,206.0,78274.15625,0.0,2261.21875,1.0,278.1499938964844,282.95623779296875,300.9866027832031,306.1042175292969,293.1499938964844,293.1499938964844,278.1499938964844,36005.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309473395347595,1.0,0.0,0.0,3.892425537109375,3.8924520015716553,1.0109598633789574e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12909.134765625,0.0,1820.017333984375,1895.4371337890625,0.0,2757.266357421875,0.9596938490867616,1.0,0.0,3.0,1.0,0.0
17680620,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.7832117676734924,0.3727118670940399,0.3397920131683349,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8853411078453064,0.5452802181243896,0.5198090076446533,297.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8615206480026245,0.5031628012657166,0.354080319404602,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.7973885536193848,0.3933345675468445,0.3770351111888885,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.6041014194488525,0.1671799421310424,0.7781151533126831,284.9488525390625,284.95001220703125,305.119384765625,297.9493103027344,300.9139709472656,297.2602844238281,284.9488525390625,1.0,0.5793945789337158,1.0,1.0,0.8999419808387756,1.0,-2.844071626663208,1.317712664604187,1.526358962059021,0.6713634729385376,0.9628043174743652,0.9628043174743652,0.0,201.2222442626953,209.0,78204.0859375,0.0,2283.19482421875,1.0,278.1499938964844,282.9557189941406,300.9541015625,306.0672302246094,293.1499938964844,293.1499938964844,278.1499938964844,36007.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319336175918579,1.0,0.0,0.0,3.889337778091431,3.889364242553711,1.0093565379065694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12884.4736328125,0.0,1816.1636962890625,1895.4371337890625,0.0,2766.453125,0.958989143371582,1.0,0.0,3.0,1.0,0.0
17680680,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.7832117676734924,0.3727118670940399,0.3397920131683349,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8853411078453064,0.5452802181243896,0.5198090076446533,297.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8615206480026245,0.5031628012657166,0.354080319404602,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.7973885536193848,0.3933345675468445,0.3770351111888885,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.6041014194488525,0.1671799421310424,0.7781151533126831,284.9488525390625,284.95001220703125,305.119384765625,297.9493103027344,300.9139709472656,297.2602844238281,284.9488525390625,1.0,0.5793945789337158,1.0,1.0,0.8999419808387756,1.0,-2.844071626663208,1.317712664604187,1.526358962059021,0.6713634729385376,0.9628043174743652,0.9628043174743652,0.0,201.2222442626953,209.0,78204.0859375,0.0,2283.19482421875,1.0,278.1499938964844,282.9557189941406,300.9541015625,306.0672302246094,293.1499938964844,293.1499938964844,278.1499938964844,36007.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319336175918579,1.0,0.0,0.0,3.889337778091431,3.889364242553711,1.0093565379065694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12884.4736328125,0.0,1816.1636962890625,1895.4371337890625,0.0,2766.453125,0.958989143371582,1.0,0.0,3.0,1.0,0.0
17680740,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.7804819941520691,0.3723674714565277,0.3395951688289642,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8822810053825378,0.5448771119117737,0.5195532441139221,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8607781529426575,0.5066477656364441,0.3565802872180938,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.7950754165649414,0.3936827182769775,0.3774811625480652,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.6022323369979858,0.1672633439302444,0.7790341377258301,284.9484558105469,284.95001220703125,305.0746154785156,297.9150085449219,300.892333984375,297.2597045898437,284.9484558105469,1.0,0.5816951394081116,1.0,1.0,0.9026978015899658,1.0,-2.848172664642334,1.3194162845611572,1.5287562608718872,0.6720807552337646,0.9615520238876344,0.9615520238876344,0.0,204.2662048339844,212.0,78122.6484375,0.0,2305.066162109375,1.0,278.1499938964844,282.9554138183594,300.91998291015625,306.0277099609375,293.1499938964844,293.1499938964844,278.1499938964844,36009.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329545259475708,1.0,0.0,0.0,3.885522603988648,3.8855488300323486,1.007377250061836e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12857.2646484375,0.0,1811.4041748046875,1895.4371337890625,0.0,2775.96630859375,0.958120584487915,1.0,0.0,3.0,1.0,0.0
17680800,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.7804819941520691,0.3723674714565277,0.3395951688289642,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8822810053825378,0.5448771119117737,0.5195532441139221,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8607781529426575,0.5066477656364441,0.3565802872180938,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.7950754165649414,0.3936827182769775,0.3774811625480652,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.6022323369979858,0.1672633439302444,0.7790341377258301,284.9484558105469,284.95001220703125,305.0746154785156,297.9150085449219,300.892333984375,297.2597045898437,284.9484558105469,1.0,0.5816951394081116,1.0,1.0,0.9026978015899658,1.0,-2.848172664642334,1.3194162845611572,1.5287562608718872,0.6720807552337646,0.9615520238876344,0.9615520238876344,0.0,204.2662048339844,212.0,78122.6484375,0.0,2305.066162109375,1.0,278.1499938964844,282.9554138183594,300.91998291015625,306.0277099609375,293.1499938964844,293.1499938964844,278.1499938964844,36009.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329545259475708,1.0,0.0,0.0,3.885522603988648,3.8855488300323486,1.007377250061836e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12857.2646484375,0.0,1811.4041748046875,1895.4371337890625,0.0,2775.96630859375,0.958120584487915,1.0,0.0,3.0,1.0,0.0
17680860,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.777805507183075,0.3720107674598694,0.339387446641922,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.879270613193512,0.5444362163543701,0.5192621946334839,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8600640296936035,0.5101185441017151,0.3590705394744873,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.7927992343902588,0.3940082192420959,0.3779060244560241,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.6003860831260681,0.1673427820205688,0.7799359560012817,284.9481201171875,284.95001220703125,305.0275573730469,297.879150390625,300.8695983886719,297.2591247558594,284.9481201171875,1.0,0.5839734077453613,1.0,1.0,0.9054739475250244,1.0,-2.852160692214966,1.321075201034546,1.5310856103897097,0.6727433800697327,0.9600778222084044,0.9600778222084044,0.0,207.30838012695312,215.0,78029.2578125,0.0,2326.790771484375,1.0,278.1499938964844,282.9553527832031,300.8841247558594,305.9855651855469,293.1499938964844,293.1499938964844,278.1499938964844,36011.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339697122573853,1.0,0.0,0.0,3.8809289932250977,3.880955457687378,1.0049967613667832e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12827.400390625,0.0,1805.6796875,1895.4371337890625,0.0,2785.4296875,0.9570783376693726,1.0,0.0,3.0,1.0,0.0
17680920,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.777805507183075,0.3720107674598694,0.339387446641922,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.879270613193512,0.5444362163543701,0.5192621946334839,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.8600640296936035,0.5101185441017151,0.3590705394744873,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.7927992343902588,0.3940082192420959,0.3779060244560241,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.6003860831260681,0.1673427820205688,0.7799359560012817,284.9481201171875,284.95001220703125,305.0275573730469,297.879150390625,300.8695983886719,297.2591247558594,284.9481201171875,1.0,0.5839734077453613,1.0,1.0,0.9054739475250244,1.0,-2.852160692214966,1.321075201034546,1.5310856103897097,0.6727433800697327,0.9600778222084044,0.9600778222084044,0.0,207.30838012695312,215.0,78029.2578125,0.0,2326.790771484375,1.0,278.1499938964844,282.9553527832031,300.8841247558594,305.9855651855469,293.1499938964844,293.1499938964844,278.1499938964844,36011.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339697122573853,1.0,0.0,0.0,3.8809289932250977,3.880955457687378,1.0049967613667832e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12827.400390625,0.0,1805.6796875,1895.4371337890625,0.0,2785.4296875,0.9570783376693726,1.0,0.0,3.0,1.0,0.0
17680980,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.7751814126968384,0.3716437518596649,0.3391706347465515,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8763106465339661,0.5439635515213013,0.5189414024353027,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8593763709068298,0.5135769844055176,0.3615522682666778,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.7905603051185608,0.3943146765232086,0.3783130943775177,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.5985622406005859,0.167418971657753,0.7808240652084351,284.94781494140625,284.95001220703125,304.9786376953125,297.84210205078125,300.8460388183594,297.25848388671875,284.9478454589844,1.0,0.5862324237823486,1.0,1.0,0.9082500338554382,1.0,-2.856053590774536,1.3226991891860962,1.53335440158844,0.6733607649803162,0.9584506750106812,0.9584506750106812,0.0,210.35093688964844,218.0,77927.390625,0.0,2348.407470703125,1.0,278.1499938964844,282.9554443359375,300.8471374511719,305.94158935546875,293.1499938964844,293.1499938964844,278.1499938964844,36013.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349930644035339,1.0,0.0,0.0,3.8757715225219727,3.875797748565674,1.0023273944170796e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12795.744140625,0.0,1799.2637939453125,1895.4371337890625,0.0,2794.97314453125,0.9559091329574584,1.0,0.0,3.0,1.0,0.0
17681040,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.7751814126968384,0.3716437518596649,0.3391706347465515,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8763106465339661,0.5439635515213013,0.5189414024353027,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8593763709068298,0.5135769844055176,0.3615522682666778,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.7905603051185608,0.3943146765232086,0.3783130943775177,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.5985622406005859,0.167418971657753,0.7808240652084351,284.94781494140625,284.95001220703125,304.9786376953125,297.84210205078125,300.8460388183594,297.25848388671875,284.9478454589844,1.0,0.5862324237823486,1.0,1.0,0.9082500338554382,1.0,-2.856053590774536,1.3226991891860962,1.53335440158844,0.6733607649803162,0.9584506750106812,0.9584506750106812,0.0,210.35093688964844,218.0,77927.390625,0.0,2348.407470703125,1.0,278.1499938964844,282.9554443359375,300.8471374511719,305.94158935546875,293.1499938964844,293.1499938964844,278.1499938964844,36013.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349930644035339,1.0,0.0,0.0,3.8757715225219727,3.875797748565674,1.0023273944170796e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12795.744140625,0.0,1799.2637939453125,1895.4371337890625,0.0,2794.97314453125,0.9559091329574584,1.0,0.0,3.0,1.0,0.0
