time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17681100,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.7738890647888184,0.3714562654495239,0.3390587568283081,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8748496174812317,0.5437150597572327,0.5187696218490601,297.427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8590423464775085,0.515301525592804,0.3627898097038269,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.7894546985626221,0.3944606781005859,0.3785098493099212,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.5976588726043701,0.1674558520317077,0.7812629342079163,284.9476928710937,284.95001220703125,304.9535827636719,297.8232116699219,300.833984375,297.2581787109375,284.9476928710937,1.0,0.5873546004295349,1.0,1.0,0.9096381068229676,1.0,-2.857964038848877,1.3234983682632446,1.5344656705856323,0.6736512780189514,0.9575860500335692,0.9575860500335692,0.0,211.871826171875,218.0,77873.5625,0.0,2359.171630859375,1.0,278.1499938964844,282.95556640625,300.8282775878906,305.91900634765625,293.1499938964844,293.1499938964844,278.1499938964844,36014.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355019688606262,1.0,0.0,0.0,3.8729982376098633,3.873024463653565,1.0008935760197346e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12779.322265625,0.0,1795.8194580078125,1895.4371337890625,0.0,2799.720458984375,0.9552817344665528,1.0,0.0,3.0,1.0,0.0
17681160,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.772609531879425,0.3712660670280456,0.3389444649219513,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8734006285667419,0.5434580445289612,0.5185898542404175,297.4266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8587142825126648,0.5170220732688904,0.3640247285366058,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.7883580327033997,0.3946014642715454,0.378701776266098,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.5967610478401184,0.1674918681383133,0.7816981077194214,284.94757080078125,284.95001220703125,304.92822265625,297.8041687011719,300.82177734375,297.2578430175781,284.94757080078125,1.0,0.5884715914726257,1.0,1.0,0.9110132455825806,1.0,-2.859848499298096,1.3242889642715454,1.5355595350265503,0.6739311814308167,0.9566929936408995,0.9566929936408995,0.0,213.39244079589844,221.0,77818.1015625,0.0,2369.90185546875,1.0,278.1499938964844,282.9557189941406,300.8092346191406,305.8960876464844,293.1499938964844,293.1499938964844,278.1499938964844,36015.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360066413879395,1.0,0.0,0.0,3.870107889175415,3.870134115219116,9.994001857194237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12762.578125,0.0,1792.2333984375,1895.4371337890625,0.0,2804.4287109375,0.95462828874588,1.0,0.0,3.0,1.0,0.0
17681220,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7708898186683655,0.3710025250911712,0.3387846648693084,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8714491724967957,0.5430935621261597,0.5183312892913818,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8582777976989746,0.5193558931350708,0.3656998872756958,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7868805527687073,0.3947839736938476,0.3789543211460113,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.5955491662025452,0.167539432644844,0.78228360414505,284.94744873046875,284.95001220703125,304.893310546875,297.7781066894531,300.80499267578125,297.25738525390625,284.94744873046875,1.0,0.5899818539619446,1.0,1.0,0.912883460521698,1.0,-2.8623666763305664,1.3253471851348877,1.5370194911956787,0.6742917895317078,0.9554388523101808,0.9554388523101808,0.0,215.4593048095703,221.0,77740.3125,0.0,2384.431396484375,1.0,278.1499938964844,282.9559936523437,300.7830810546875,305.8644714355469,293.1499938964844,293.1499938964844,278.1499938964844,36015.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366833925247192,1.0,0.0,0.0,3.866004228591919,3.86603045463562,9.972818588721566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12739.3740234375,0.0,1787.1488037109375,1895.4371337890625,0.0,2810.744140625,0.9537025690078736,1.0,0.0,3.0,1.0,0.0
17681280,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.7700885534286499,0.3708766102790832,0.3387077748775482,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8705381751060486,0.542915940284729,0.5182039141654968,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8580758571624756,0.5204511284828186,0.3664861619472503,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.7861906290054321,0.3948661983013153,0.3790697157382965,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.594982385635376,0.1675612330436706,0.7825565934181213,284.9473876953125,284.95001220703125,304.8767395019531,297.7657775878906,300.7970275878906,297.2571716308594,284.9474182128906,1.0,0.590688943862915,1.0,1.0,0.9137635827064514,1.0,-2.8635332584381104,1.3258378505706787,1.5376954078674316,0.6744537949562073,0.9548351764678956,0.9548351764678956,0.0,216.4316253662109,224.0,77702.9140625,0.0,2391.24267578125,1.0,278.1499938964844,282.9561767578125,300.770751953125,305.8494567871094,293.1499938964844,293.1499938964844,278.1499938964844,36015.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369976878166199,1.0,0.0,0.0,3.864012718200684,3.8640389442443848,9.962546982933418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12728.318359375,0.0,1784.6844482421875,1895.4371337890625,0.0,2813.677734375,0.9532535672187804,1.0,0.0,3.0,1.0,0.0
17681340,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7676177620887756,0.3704771697521209,0.3384622633457184,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8677239418029785,0.5423427224159241,0.5177887678146362,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8574596643447876,0.5238658785820007,0.3689377009868622,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7840583920478821,0.3951121568679809,0.3794200718402862,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.59322589635849,0.1676276475191116,0.7834025621414185,284.947265625,284.95001220703125,304.8246459960937,297.72723388671875,300.7720642089844,297.2565002441406,284.947265625,1.0,0.5928873419761658,1.0,1.0,0.9165139198303224,1.0,-2.8671231269836426,1.32735013961792,1.5397731065750122,0.6749383211135864,0.9529241323471068,0.9529241323471068,0.0,219.4706268310547,227.0,77584.4140625,0.0,2412.466796875,1.0,278.1499938964844,282.95672607421875,300.7321472167969,305.8023681640625,293.1499938964844,293.1499938964844,278.1499938964844,36016.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379706144332886,1.0,0.0,0.0,3.857654094696045,3.857680320739746,9.92978584690718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12693.5908203125,0.0,1776.8311767578125,1895.4371337890625,0.0,2822.7607421875,0.951818823814392,1.0,0.0,3.0,1.0,0.0
17681400,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7676177620887756,0.3704771697521209,0.3384622633457184,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8677239418029785,0.5423427224159241,0.5177887678146362,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8574596643447876,0.5238658785820007,0.3689377009868622,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7840583920478821,0.3951121568679809,0.3794200718402862,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.59322589635849,0.1676276475191116,0.7834025621414185,284.947265625,284.95001220703125,304.8246459960937,297.72723388671875,300.7720642089844,297.2565002441406,284.947265625,1.0,0.5928873419761658,1.0,1.0,0.9165139198303224,1.0,-2.8671231269836426,1.32735013961792,1.5397731065750122,0.6749383211135864,0.9529241323471068,0.9529241323471068,0.0,219.4706268310547,227.0,77584.4140625,0.0,2412.466796875,1.0,278.1499938964844,282.95672607421875,300.7321472167969,305.8023681640625,293.1499938964844,293.1499938964844,278.1499938964844,36016.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379706144332886,1.0,0.0,0.0,3.857654094696045,3.857680320739746,9.92978584690718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12693.5908203125,0.0,1776.8311767578125,1895.4371337890625,0.0,2822.7607421875,0.951818823814392,1.0,0.0,3.0,1.0,0.0
17681460,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7651969790458679,0.3700684010982513,0.3382085263729095,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.864958643913269,0.5417407155036926,0.5173465013504028,297.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8568655848503113,0.5272672772407532,0.3713798820972442,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7819617986679077,0.3953406512737274,0.3797540068626404,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.5914919972419739,0.1676914244890213,0.7842372059822083,284.9471740722656,284.95001220703125,304.7723388671875,297.6888732910156,300.7469787597656,297.2558288574219,284.9472045898437,1.0,0.5950676798820496,1.0,1.0,0.9192832112312316,1.0,-2.8706259727478027,1.328826904296875,1.5417991876602173,0.675387978553772,0.9509918689727784,0.9509918689727784,0.0,222.50914001464844,230.0,77464.296875,0.0,2433.58251953125,1.0,278.1499938964844,282.9574279785156,300.6937255859375,305.7552795410156,293.1499938964844,293.1499938964844,278.1499938964844,36017.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389159440994263,1.0,0.0,0.0,3.85113263130188,3.851158618927002,9.896240271700665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12658.802734375,0.0,1768.7996826171875,1895.4371337890625,0.0,2831.588623046875,0.9503484964370728,1.0,0.0,3.0,1.0,0.0
17681520,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7651969790458679,0.3700684010982513,0.3382085263729095,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.864958643913269,0.5417407155036926,0.5173465013504028,297.4244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8568655848503113,0.5272672772407532,0.3713798820972442,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7819617986679077,0.3953406512737274,0.3797540068626404,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.5914919972419739,0.1676914244890213,0.7842372059822083,284.9471740722656,284.95001220703125,304.7723388671875,297.6888732910156,300.7469787597656,297.2558288574219,284.9472045898437,1.0,0.5950676798820496,1.0,1.0,0.9192832112312316,1.0,-2.8706259727478027,1.328826904296875,1.5417991876602173,0.675387978553772,0.9509918689727784,0.9509918689727784,0.0,222.50914001464844,230.0,77464.296875,0.0,2433.58251953125,1.0,278.1499938964844,282.9574279785156,300.6937255859375,305.7552795410156,293.1499938964844,293.1499938964844,278.1499938964844,36017.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389159440994263,1.0,0.0,0.0,3.85113263130188,3.851158618927002,9.896240271700665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12658.802734375,0.0,1768.7996826171875,1895.4371337890625,0.0,2831.588623046875,0.9503484964370728,1.0,0.0,3.0,1.0,0.0
17681580,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7628256678581238,0.3696506321430206,0.3379467129707336,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.862241804599762,0.5411105751991272,0.5168776512145996,297.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8562930822372437,0.5306552052497864,0.373812586069107,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7799007892608643,0.3955520391464233,0.3800718188285827,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.5897809863090515,0.1677526980638504,0.7850609421730042,284.9471435546875,284.95001220703125,304.72021484375,297.651123046875,300.7220153808594,297.2551574707031,284.9471740722656,1.0,0.5972302556037903,1.0,1.0,0.9220524430274964,1.0,-2.8740434646606445,1.3302693367004397,1.543774127960205,0.6758108139038086,0.9490705728530884,0.9490705728530884,0.0,225.54676818847656,233.0,77344.375,0.0,2454.589111328125,1.0,278.1499938964844,282.95819091796875,300.65582275390625,305.7086181640625,293.1499938964844,293.1499938964844,278.1499938964844,36017.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398251533508301,1.0,0.0,0.0,3.844552516937256,3.844578504562378,9.86245140666142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12624.396484375,0.0,1760.7197265625,1895.4371337890625,0.0,2840.081787109375,0.9488664865493774,1.0,0.0,3.0,1.0,0.0
17681640,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7628256678581238,0.3696506321430206,0.3379467129707336,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.862241804599762,0.5411105751991272,0.5168776512145996,297.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8562930822372437,0.5306552052497864,0.373812586069107,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7799007892608643,0.3955520391464233,0.3800718188285827,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.5897809863090515,0.1677526980638504,0.7850609421730042,284.9471435546875,284.95001220703125,304.72021484375,297.651123046875,300.7220153808594,297.2551574707031,284.9471740722656,1.0,0.5972302556037903,1.0,1.0,0.9220524430274964,1.0,-2.8740434646606445,1.3302693367004397,1.543774127960205,0.6758108139038086,0.9490705728530884,0.9490705728530884,0.0,225.54676818847656,233.0,77344.375,0.0,2454.589111328125,1.0,278.1499938964844,282.95819091796875,300.65582275390625,305.7086181640625,293.1499938964844,293.1499938964844,278.1499938964844,36017.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398251533508301,1.0,0.0,0.0,3.844552516937256,3.844578504562378,9.86245140666142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12624.396484375,0.0,1760.7197265625,1895.4371337890625,0.0,2840.081787109375,0.9488664865493774,1.0,0.0,3.0,1.0,0.0
17681700,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7616583108901978,0.3694386780261993,0.3378131091594696,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8609015941619873,0.5407860279083252,0.5166343450546265,297.4231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8560144901275635,0.5323441028594971,0.3750254809856415,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7788835763931274,0.395652025938034,0.3802253305912018,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.5889340043067932,0.1677825152873993,0.7854692935943604,284.9471435546875,284.95001220703125,304.6943664550781,297.632568359375,300.7096252441406,297.2548217773437,284.9471740722656,1.0,0.598305344581604,1.0,1.0,0.9234370589256288,1.0,-2.875723123550415,1.3309786319732666,1.5447443723678589,0.6760150790214539,0.9481228590011596,0.9481228590011596,0.0,227.06564331054688,233.0,77285.0390625,0.0,2465.05810546875,1.0,278.1499938964844,282.9585876464844,300.6371459960937,305.6855773925781,293.1499938964844,293.1499938964844,278.1499938964844,36017.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402629494667053,1.0,0.0,0.0,3.84127426147461,3.841300010681152,9.845638260230771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12607.4609375,0.0,1756.703369140625,1895.4371337890625,0.0,2844.172119140625,0.9481277465820312,1.0,0.0,3.0,1.0,0.0
17681760,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7605015635490417,0.3692239820957184,0.3376772105693817,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8595708608627319,0.5404519438743591,0.5163825750350952,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8557331562042236,0.5340133309364319,0.3762271404266357,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7778737545013428,0.3957473337650299,0.3803746104240417,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.5880914330482483,0.1678113639354705,0.78587406873703,284.9471740722656,284.95001220703125,304.668701171875,297.6142578125,300.6972961425781,297.25439453125,284.9471740722656,1.0,0.5993750691413879,1.0,1.0,0.9248418807983398,1.0,-2.8773672580718994,1.331670165061951,1.5456969738006592,0.6762095093727112,0.9471821188926696,0.9471821188926696,0.0,228.5852966308593,236.0,77226.0703125,0.0,2475.47802734375,1.0,278.1499938964844,282.9590148925781,300.6187744140625,305.6628112792969,293.1499938964844,293.1499938964844,278.1499938964844,36017.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406893610954285,1.0,0.0,0.0,3.837998390197754,3.838024377822876,9.828853535509552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12590.7255859375,0.0,1752.6959228515625,1895.4371337890625,0.0,2848.156494140625,0.947390913963318,1.0,0.0,3.0,1.0,0.0
17681820,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7582164406776428,0.3687852621078491,0.3373979330062866,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8569325804710388,0.5397506356239319,0.5158506631851196,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8551470637321472,0.537263810634613,0.3785801231861114,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7758728265762329,0.3959237337112427,0.3806604444980621,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.5864163637161255,0.167865589261055,0.7866712808609009,284.9471740722656,284.95001220703125,304.61822509765625,297.5787048339844,300.6728210449219,297.2532043457031,284.9472045898437,1.0,0.6014964580535889,1.0,1.0,0.9276515245437622,1.0,-2.880521774291992,1.3329907655715942,1.5475311279296875,0.676570475101471,0.94531512260437,0.94531512260437,0.0,231.62998962402344,239.0,77109.2109375,0.0,2496.1357421875,1.0,278.1499938964844,282.9599304199219,300.5829772949219,305.6182861328125,293.1499938964844,293.1499938964844,278.1499938964844,36017.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415003418922424,1.0,0.0,0.0,3.831458330154419,3.831484317779541,9.795385267352683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12557.8857421875,0.0,1744.714111328125,1895.4371337890625,0.0,2855.73583984375,0.9459194540977478,1.0,0.0,3.0,1.0,0.0
17681880,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7582164406776428,0.3687852621078491,0.3373979330062866,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8569325804710388,0.5397506356239319,0.5158506631851196,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8551470637321472,0.537263810634613,0.3785801231861114,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7758728265762329,0.3959237337112427,0.3806604444980621,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.5864163637161255,0.167865589261055,0.7866712808609009,284.9471740722656,284.95001220703125,304.61822509765625,297.5787048339844,300.6728210449219,297.2532043457031,284.9472045898437,1.0,0.6014964580535889,1.0,1.0,0.9276515245437622,1.0,-2.880521774291992,1.3329907655715942,1.5475311279296875,0.676570475101471,0.94531512260437,0.94531512260437,0.0,231.62998962402344,239.0,77109.2109375,0.0,2496.1357421875,1.0,278.1499938964844,282.9599304199219,300.5829772949219,305.6182861328125,293.1499938964844,293.1499938964844,278.1499938964844,36017.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415003418922424,1.0,0.0,0.0,3.831458330154419,3.831484317779541,9.795385267352683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12557.8857421875,0.0,1744.714111328125,1895.4371337890625,0.0,2855.73583984375,0.9459194540977478,1.0,0.0,3.0,1.0,0.0
17681940,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7559695839881897,0.3683353960514068,0.3371092677116394,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8543270230293274,0.5390114784240723,0.5152839422225952,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8545318841934204,0.5404180884361267,0.380867451429367,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7738986611366272,0.3960833549499511,0.3809310495853424,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.5847549438476562,0.167914941906929,0.7874501347541809,284.9472351074219,284.95001220703125,304.5691833496094,297.5447692871094,300.6487731933594,297.25164794921875,284.9472351074219,1.0,0.603594183921814,1.0,1.0,0.9304611086845398,1.0,-2.8835036754608154,1.3342300653457642,1.5492736101150513,0.6769000887870789,0.9434880018234252,0.9434880018234252,0.0,234.68115234375,242.0,76994.7890625,0.0,2516.5537109375,1.0,278.1499938964844,282.9609375,300.54864501953125,305.5753173828125,293.1499938964844,293.1499938964844,278.1499938964844,36017.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422402143478394,1.0,0.0,0.0,3.824981927871704,3.825007677078247,9.762297850102186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12526.11328125,0.0,1736.8345947265625,1895.4371337890625,0.0,2862.652587890625,0.9444618821144104,1.0,0.0,3.0,1.0,0.0
17682000,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7559695839881897,0.3683353960514068,0.3371092677116394,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8543270230293274,0.5390114784240723,0.5152839422225952,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8545318841934204,0.5404180884361267,0.380867451429367,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7738986611366272,0.3960833549499511,0.3809310495853424,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.5847549438476562,0.167914941906929,0.7874501347541809,284.9472351074219,284.95001220703125,304.5691833496094,297.5447692871094,300.6487731933594,297.25164794921875,284.9472351074219,1.0,0.603594183921814,1.0,1.0,0.9304611086845398,1.0,-2.8835036754608154,1.3342300653457642,1.5492736101150513,0.6769000887870789,0.9434880018234252,0.9434880018234252,0.0,234.68115234375,242.0,76994.7890625,0.0,2516.5537109375,1.0,278.1499938964844,282.9609375,300.54864501953125,305.5753173828125,293.1499938964844,293.1499938964844,278.1499938964844,36017.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422402143478394,1.0,0.0,0.0,3.824981927871704,3.825007677078247,9.762297850102186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12526.11328125,0.0,1736.8345947265625,1895.4371337890625,0.0,2862.652587890625,0.9444618821144104,1.0,0.0,3.0,1.0,0.0
17682060,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7537664771080017,0.3678745627403259,0.3368104100227356,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8517619371414185,0.5382391810417175,0.5146836042404175,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8539117574691772,0.5435225367546082,0.3831104934215545,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7719566822052002,0.3962246775627136,0.3811841011047363,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.5831124186515808,0.1679593175649643,0.7882063388824463,284.94732666015625,284.95001220703125,304.52203369140625,297.5128173828125,300.6257019042969,297.25006103515625,284.9473571777344,1.0,0.6056659817695618,1.0,1.0,0.9332454800605774,1.0,-2.8863322734832764,1.3353984355926514,1.550933837890625,0.677212119102478,0.9417736530303956,0.9417736530303956,0.0,237.7291717529297,245.0,76886.9296875,0.0,2536.71484375,1.0,278.1499938964844,282.96197509765625,300.5165405273437,305.5348815917969,293.1499938964844,293.1499938964844,278.1499938964844,36016.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429285287857056,1.0,0.0,0.0,3.818791151046753,3.818816900253296,9.730723604661762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12496.3759765625,0.0,1729.321533203125,1895.4371337890625,0.0,2869.08837890625,0.9430744647979736,1.0,0.0,3.0,1.0,0.0
17682120,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7537664771080017,0.3678745627403259,0.3368104100227356,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8517619371414185,0.5382391810417175,0.5146836042404175,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8539117574691772,0.5435225367546082,0.3831104934215545,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7719566822052002,0.3962246775627136,0.3811841011047363,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.5831124186515808,0.1679593175649643,0.7882063388824463,284.94732666015625,284.95001220703125,304.52203369140625,297.5128173828125,300.6257019042969,297.25006103515625,284.9473571777344,1.0,0.6056659817695618,1.0,1.0,0.9332454800605774,1.0,-2.8863322734832764,1.3353984355926514,1.550933837890625,0.677212119102478,0.9417736530303956,0.9417736530303956,0.0,237.7291717529297,245.0,76886.9296875,0.0,2536.71484375,1.0,278.1499938964844,282.96197509765625,300.5165405273437,305.5348815917969,293.1499938964844,293.1499938964844,278.1499938964844,36016.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429285287857056,1.0,0.0,0.0,3.818791151046753,3.818816900253296,9.730723604661762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12496.3759765625,0.0,1729.321533203125,1895.4371337890625,0.0,2869.08837890625,0.9430744647979736,1.0,0.0,3.0,1.0,0.0
17682180,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.7516093850135803,0.3674068748950958,0.3365050554275512,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8492440581321716,0.5374471545219421,0.51406329870224,297.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8533073663711548,0.5466089844703674,0.3853368461132049,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.7700509428977966,0.3963534533977508,0.3814249634742737,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.5814921259880066,0.1680009365081787,0.7889488339424133,284.9474792480469,284.95001220703125,304.4771423339844,297.48321533203125,300.60357666015625,297.2485046386719,284.947509765625,1.0,0.6077198386192322,1.0,1.0,0.9360299110412598,1.0,-2.8890769481658936,1.3365273475646973,1.5525497198104858,0.6775223612785339,0.9401854276657104,0.9401854276657104,0.0,240.7748870849609,233.0,76786.53125,0.0,2556.74853515625,1.0,278.1499938964844,282.9630432128906,300.4864196777344,305.496826171875,293.1499938964844,293.1499938964844,278.1499938964844,36015.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435190916061401,1.0,0.0,0.0,3.812959671020508,3.812985181808472,9.70102632891212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12468.7177734375,0.0,1722.26220703125,1895.4371337890625,0.0,2874.61083984375,0.9417676329612732,1.0,0.0,3.0,1.0,0.0
17682240,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.7516093850135803,0.3674068748950958,0.3365050554275512,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8492440581321716,0.5374471545219421,0.51406329870224,297.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8533073663711548,0.5466089844703674,0.3853368461132049,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.7700509428977966,0.3963534533977508,0.3814249634742737,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.5814921259880066,0.1680009365081787,0.7889488339424133,284.9474792480469,284.95001220703125,304.4771423339844,297.48321533203125,300.60357666015625,297.2485046386719,284.947509765625,1.0,0.6077198386192322,1.0,1.0,0.9360299110412598,1.0,-2.8890769481658936,1.3365273475646973,1.5525497198104858,0.6775223612785339,0.9401854276657104,0.9401854276657104,0.0,240.7748870849609,233.0,76786.53125,0.0,2556.74853515625,1.0,278.1499938964844,282.9630432128906,300.4864196777344,305.496826171875,293.1499938964844,293.1499938964844,278.1499938964844,36015.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435190916061401,1.0,0.0,0.0,3.812959671020508,3.812985181808472,9.70102632891212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12468.7177734375,0.0,1722.26220703125,1895.4371337890625,0.0,2874.61083984375,0.9417676329612732,1.0,0.0,3.0,1.0,0.0
17682300,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.7522420287132263,0.3671773076057434,0.3362509310245514,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8499404191970825,0.5370484590530396,0.5136411786079407,297.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8549855947494507,0.5481524467468262,0.3863682448863983,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.7709311246871948,0.396417498588562,0.3814356029033661,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.5822294354438782,0.1680253446102142,0.7888145446777344,284.9470520019531,284.95001220703125,304.4556579589844,297.4693908691406,300.5929260253906,297.2478332519531,284.947021484375,1.0,0.6067726612091064,1.0,1.0,0.9374220967292786,1.0,-2.889357566833496,1.3365530967712402,1.5528043508529663,0.6774225831031799,0.9389698505401612,0.9389698505401612,0.0,239.5296936035156,233.0,76716.1640625,0.0,2551.12646484375,1.0,278.1499938964844,282.9633483886719,300.4721374511719,305.4778747558594,293.1499938964844,293.1499938964844,278.1499938964844,36019.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437585830688477,1.0,0.0,0.0,3.809232473373413,3.809258222579956,9.68207018559042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12451.7626953125,0.0,1717.7984619140625,1895.4371337890625,0.0,2876.850830078125,0.9408934712409972,1.0,0.0,3.0,1.0,0.0
17682360,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.7537435293197632,0.3669629991054535,0.3359562754631042,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.8516234755516052,0.5366559624671936,0.5131685733795166,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.8576797842979431,0.5497055649757385,0.3873645663261413,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.7727400660514832,0.3964900374412536,0.3813979625701904,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.5837526917457581,0.1680635660886764,0.7884724736213684,284.9466857910156,284.95001220703125,304.4349365234375,297.456298828125,300.5827331542969,297.2473449707031,284.9466552734375,1.0,0.6051861047744751,1.0,1.0,0.9388294219970704,1.0,-2.889176845550537,1.33635675907135,1.552820086479187,0.6771871447563171,0.9376373291015624,0.9376373291015624,0.0,236.92388916015625,221.0,76635.203125,0.0,2537.954833984375,1.0,278.1499938964844,282.96405029296875,300.4585876464844,305.4587097167969,293.1499938964844,293.1499938964844,278.1499938964844,36023.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843951940536499,1.0,0.0,0.0,3.804633378982544,3.804659128189087,9.658705266701872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12433.1005859375,0.0,1712.2896728515625,1895.4371337890625,0.0,2878.659423828125,0.9398509860038756,1.0,0.0,3.0,1.0,0.0
17682420,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.7570671439170837,0.3666653037071228,0.3354782164096832,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8553565740585327,0.5360739231109619,0.5124050378799438,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8630077242851257,0.5520868897438049,0.3888497054576874,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.776595413684845,0.3966183066368103,0.3812990486621856,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.586988627910614,0.168149933218956,0.7877985239028931,284.9463195800781,284.95001220703125,304.4049377441406,297.4378662109375,300.5680847167969,297.2469482421875,284.9463195800781,1.0,0.6019222736358643,1.0,1.0,0.9409686326980592,1.0,-2.888540267944336,1.3358830213546753,1.5526573657989502,0.6767404079437256,0.9355947971343994,0.9355947971343994,0.0,231.5084381103516,221.0,76509.03125,0.0,2510.112060546875,1.0,278.1499938964844,282.9654235839844,300.4393615722656,305.4303283691406,293.1499938964844,293.1499938964844,278.1499938964844,36025.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441466093063354,1.0,0.0,0.0,3.797273397445679,3.7972989082336426,9.62137164606247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12404.8369140625,0.0,1703.47412109375,1895.4371337890625,0.0,2880.480224609375,0.9381928443908693,1.0,0.0,3.0,1.0,0.0
17682480,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.7583203315734863,0.3665772974491119,0.3353234529495239,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8567644357681274,0.535893440246582,0.5121573209762573,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.864933967590332,0.5528432130813599,0.3893145620822906,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.7780272364616394,0.3966628313064575,0.3812618553638458,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.5881837010383606,0.16818368434906,0.7875681519508362,284.9462585449219,284.95001220703125,304.3958435058594,297.43243408203125,300.5636901855469,297.2468566894531,284.9462585449219,1.0,0.6007461547851562,1.0,1.0,0.9416441321372986,1.0,-2.888293981552124,1.3357113599777222,1.5525825023651123,0.6765899062156677,0.9349632263183594,0.9349632263183594,0.0,229.55084228515625,209.0,76469.84375,0.0,2500.0205078125,1.0,278.1499938964844,282.9659118652344,300.4336853027344,305.4217529296875,293.1499938964844,293.1499938964844,278.1499938964844,36026.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441870808601379,1.0,0.0,0.0,3.794940710067749,3.794965982437134,9.609555036149686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12396.1806640625,0.0,1700.682861328125,1895.4371337890625,0.0,2880.85888671875,0.9376692175865172,1.0,0.0,3.0,1.0,0.0
17682540,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.7647255063056946,0.3662477731704712,0.3346664607524872,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8639587759971619,0.5351630449295044,0.5110961198806763,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8743738532066345,0.5560227632522583,0.3912349939346313,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.7852218151092529,0.3968742489814758,0.3810823559761047,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.5941293835639954,0.1683676689863205,0.7865700721740723,284.9462585449219,284.95001220703125,304.3602905273437,297.4119873046875,300.5466003417969,297.2469787597656,284.9462585449219,1.0,0.5951007008552551,1.0,1.0,0.9444588422775269,1.0,-2.8871209621429443,1.334925889968872,1.5521949529647827,0.6759374141693115,0.932444989681244,0.932444989681244,0.0,220.13394165039065,197.0,76313.5390625,0.0,2451.523193359375,1.0,278.1499938964844,282.9681091308594,300.4125061035156,305.3887634277344,293.1499938964844,293.1499938964844,278.1499938964844,36025.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442739248275757,1.0,0.0,0.0,3.785432100296021,3.785457611083984,9.561459819451557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12362.2451171875,0.0,1689.32470703125,1895.4371337890625,0.0,2881.671630859375,0.9355401396751404,1.0,0.0,3.0,1.0,0.0
17682600,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.7647255063056946,0.3662477731704712,0.3346664607524872,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8639587759971619,0.5351630449295044,0.5110961198806763,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8743738532066345,0.5560227632522583,0.3912349939346313,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.7852218151092529,0.3968742489814758,0.3810823559761047,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.5941293835639954,0.1683676689863205,0.7865700721740723,284.9462585449219,284.95001220703125,304.3602905273437,297.4119873046875,300.5466003417969,297.2469787597656,284.9462585449219,1.0,0.5951007008552551,1.0,1.0,0.9444588422775269,1.0,-2.8871209621429443,1.334925889968872,1.5521949529647827,0.6759374141693115,0.932444989681244,0.932444989681244,0.0,220.13394165039065,197.0,76313.5390625,0.0,2451.523193359375,1.0,278.1499938964844,282.9681091308594,300.4125061035156,305.3887634277344,293.1499938964844,293.1499938964844,278.1499938964844,36025.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442739248275757,1.0,0.0,0.0,3.785432100296021,3.785457611083984,9.561459819451557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12362.2451171875,0.0,1689.32470703125,1895.4371337890625,0.0,2881.671630859375,0.9355401396751404,1.0,0.0,3.0,1.0,0.0
17682660,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.7726532220840454,0.3659651279449463,0.3340107202529907,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.872859001159668,0.5344603061676025,0.5100167989730835,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.8856302499771118,0.5592353343963623,0.3931463658809662,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.7939484119415283,0.3971184492111206,0.3808900415897369,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.6011925339698792,0.168610543012619,0.785630464553833,284.9465026855469,284.95001220703125,304.32867431640625,297.39532470703125,300.5316772460937,297.2475280761719,284.946533203125,1.0,0.588759183883667,1.0,1.0,0.9471607208251952,1.0,-2.885974168777466,1.3341630697250366,1.5518110990524292,0.675324559211731,0.930255651473999,0.930255651473999,0.0,209.5648803710937,185.0,76177.9765625,0.0,2397.439453125,1.0,278.1499938964844,282.97039794921875,300.3954772949219,305.3612365722656,293.1499938964844,293.1499938964844,278.1499938964844,36022.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442674279212952,1.0,0.0,0.0,3.77692461013794,3.776949882507324,9.518530532659496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12333.4033203125,0.0,1679.1942138671875,1895.4371337890625,0.0,2881.6103515625,0.9336403608322144,1.0,0.0,3.0,1.0,0.0
17682720,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.7726532220840454,0.3659651279449463,0.3340107202529907,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.872859001159668,0.5344603061676025,0.5100167989730835,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.8856302499771118,0.5592353343963623,0.3931463658809662,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.7939484119415283,0.3971184492111206,0.3808900415897369,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.6011925339698792,0.168610543012619,0.785630464553833,284.9465026855469,284.95001220703125,304.32867431640625,297.39532470703125,300.5316772460937,297.2475280761719,284.946533203125,1.0,0.588759183883667,1.0,1.0,0.9471607208251952,1.0,-2.885974168777466,1.3341630697250366,1.5518110990524292,0.675324559211731,0.930255651473999,0.930255651473999,0.0,209.5648803710937,185.0,76177.9765625,0.0,2397.439453125,1.0,278.1499938964844,282.97039794921875,300.3954772949219,305.3612365722656,293.1499938964844,293.1499938964844,278.1499938964844,36022.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442674279212952,1.0,0.0,0.0,3.77692461013794,3.776949882507324,9.518530532659496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12333.4033203125,0.0,1679.1942138671875,1895.4371337890625,0.0,2881.6103515625,0.9336403608322144,1.0,0.0,3.0,1.0,0.0
17682780,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.7818884253501892,0.3657147884368896,0.3333651423454284,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8832274675369263,0.5337764024734497,0.5089346766471863,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8984113931655884,0.5624684691429138,0.3950571715831756,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8039233684539795,0.397384762763977,0.3806983530521393,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.6090585589408875,0.1688959300518036,0.7847888469696045,284.9469299316406,284.95001220703125,304.3014221191406,297.3827819824219,300.5188293457031,297.248291015625,284.94696044921875,1.0,0.5820585489273071,1.0,1.0,0.9498625993728638,1.0,-2.8849518299102783,1.3334619998931885,1.5514898300170898,0.6747667193412781,0.9284335374832152,0.9284335374832152,0.0,198.4547576904297,173.0,76065.7421875,0.0,2340.957763671875,1.0,278.1499938964844,282.9725952148437,300.3824157714844,305.3391418457031,293.1499938964844,293.1499938964844,278.1499938964844,36019.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441497683525085,1.0,0.0,0.0,3.769648790359497,3.769674062728882,9.481893812335328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12309.94921875,0.0,1670.555419921875,1895.4371337890625,0.0,2880.509765625,0.9320201873779296,1.0,0.0,3.0,1.0,0.0
17682840,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.7818884253501892,0.3657147884368896,0.3333651423454284,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8832274675369263,0.5337764024734497,0.5089346766471863,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8984113931655884,0.5624684691429138,0.3950571715831756,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8039233684539795,0.397384762763977,0.3806983530521393,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.6090585589408875,0.1688959300518036,0.7847888469696045,284.9469299316406,284.95001220703125,304.3014221191406,297.3827819824219,300.5188293457031,297.248291015625,284.94696044921875,1.0,0.5820585489273071,1.0,1.0,0.9498625993728638,1.0,-2.8849518299102783,1.3334619998931885,1.5514898300170898,0.6747667193412781,0.9284335374832152,0.9284335374832152,0.0,198.4547576904297,173.0,76065.7421875,0.0,2340.957763671875,1.0,278.1499938964844,282.9725952148437,300.3824157714844,305.3391418457031,293.1499938964844,293.1499938964844,278.1499938964844,36019.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441497683525085,1.0,0.0,0.0,3.769648790359497,3.769674062728882,9.481893812335328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12309.94921875,0.0,1670.555419921875,1895.4371337890625,0.0,2880.509765625,0.9320201873779296,1.0,0.0,3.0,1.0,0.0
17682900,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.7870057821273804,0.3656001687049866,0.3330471515655517,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8889748454093933,0.5334406495094299,0.5083943605422974,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9054088592529296,0.5640912055969238,0.3960131108760834,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8093119859695435,0.3975250124931335,0.3806041777133941,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.6132437586784363,0.1690525710582733,0.7844082117080688,284.9472045898437,284.95001220703125,304.2895812988281,297.378173828125,300.51336669921875,297.2487487792969,284.9472045898437,1.0,0.5786133408546448,1.0,1.0,0.951213538646698,1.0,-2.884500026702881,1.3331406116485596,1.5513595342636108,0.6745122671127319,0.9276877045631408,0.9276877045631408,0.0,192.76617431640625,173.0,76020.28125,0.0,2312.177978515625,1.0,278.1499938964844,282.9736633300781,300.377685546875,305.3305053710937,293.1499938964844,293.1499938964844,278.1499938964844,36017.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440619111061096,1.0,0.0,0.0,3.766586780548096,3.766611814498901,9.466495498600124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12300.6484375,0.0,1666.92431640625,1895.4371337890625,0.0,2879.68798828125,0.931341588497162,1.0,0.0,3.0,1.0,0.0
