time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17682960,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.7924543619155884,0.3654910922050476,0.3327323794364929,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8950970768928528,0.5331082344055176,0.5078551173210144,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.9132431745529176,0.5657164454460144,0.3969695568084717,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.814802348613739,0.3976689279079437,0.3805115222930908,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.6174789667129517,0.1692164987325668,0.7840520143508911,284.9474792480469,284.95001220703125,304.2789611816406,297.3747253417969,300.5083923339844,297.2492370605469,284.9474792480469,1.0,0.5751230716705322,1.0,1.0,0.9525495767593384,1.0,-2.884083032608032,1.332837462425232,1.5512455701828003,0.6742727756500244,0.927034854888916,0.927034854888916,0.0,187.02557373046875,161.0,75980.96875,0.0,2283.213623046875,1.0,278.1499938964844,282.9746398925781,300.3739929199219,305.3233642578125,293.1499938964844,293.1499938964844,278.1499938964844,36015.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439412117004395,1.0,0.0,0.0,3.763876676559448,3.763901948928833,9.452878657612018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12292.7607421875,0.0,1663.71337890625,1895.4371337890625,0.0,2878.5595703125,0.930741846561432,1.0,0.0,3.0,1.0,0.0
17683020,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8044086694717407,0.3652893900871277,0.3321131467819214,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.908750295639038,0.5324534773826599,0.5067812204360962,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9311843514442444,0.5689746737480164,0.3988841772079468,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8264012932777405,0.3979675471782684,0.3803316354751587,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.6263299584388733,0.1695656031370163,0.7834146022796631,284.94805908203125,284.95001220703125,304.2616882324219,297.3714904785156,300.5003662109375,297.25030517578125,284.9480895996094,1.0,0.5680276155471802,1.0,1.0,0.9552215933799744,1.0,-2.883366346359253,1.332289218902588,1.5510772466659546,0.6738402247428894,0.9260573387145996,0.9260573387145996,0.0,175.41763305664062,149.0,75924.1328125,0.0,2224.887939453125,1.0,278.1499938964844,282.9764404296875,300.3702697753906,305.3141174316406,293.1499938964844,293.1499938964844,278.1499938964844,36011.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436270952224731,1.0,0.0,0.0,3.759672164916992,3.759697198867798,9.431770990886434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12281.92578125,0.0,1658.73095703125,1895.4371337890625,0.0,2875.621337890625,0.929816484451294,1.0,0.0,3.0,1.0,0.0
17683080,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8044086694717407,0.3652893900871277,0.3321131467819214,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.908750295639038,0.5324534773826599,0.5067812204360962,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9311843514442444,0.5689746737480164,0.3988841772079468,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8264012932777405,0.3979675471782684,0.3803316354751587,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.6263299584388733,0.1695656031370163,0.7834146022796631,284.94805908203125,284.95001220703125,304.2616882324219,297.3714904785156,300.5003662109375,297.25030517578125,284.9480895996094,1.0,0.5680276155471802,1.0,1.0,0.9552215933799744,1.0,-2.883366346359253,1.332289218902588,1.5510772466659546,0.6738402247428894,0.9260573387145996,0.9260573387145996,0.0,175.41763305664062,149.0,75924.1328125,0.0,2224.887939453125,1.0,278.1499938964844,282.9764404296875,300.3702697753906,305.3141174316406,293.1499938964844,293.1499938964844,278.1499938964844,36011.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436270952224731,1.0,0.0,0.0,3.759672164916992,3.759697198867798,9.431770990886434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12281.92578125,0.0,1658.73095703125,1895.4371337890625,0.0,2875.621337890625,0.929816484451294,1.0,0.0,3.0,1.0,0.0
17683140,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.817387580871582,0.3651074469089508,0.3315077722072601,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.9257289171218872,0.5318114161491394,0.5057147741317749,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.9510071277618408,0.5722402334213257,0.4008008539676666,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8394320607185364,0.3982791006565094,0.3801597356796264,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.6362144351005554,0.1699393987655639,0.782870888710022,284.9486999511719,284.95001220703125,304.25,297.3735046386719,300.49493408203125,297.2514038085937,284.94873046875,1.0,0.5608116984367371,1.0,1.0,0.9578936100006104,1.0,-2.882800579071045,1.331815242767334,1.5509852170944214,0.6734669208526611,0.9255233407020568,0.9255233407020568,0.0,163.69984436035156,137.0,75897.1171875,0.0,2166.30712890625,1.0,278.1499938964844,282.9779968261719,300.3717041015625,305.3119506835937,293.1499938964844,293.1499938964844,278.1499938964844,36007.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432076573371887,1.0,0.0,0.0,3.7571537494659424,3.757178783416748,9.419139246347186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12277.87109375,0.0,1655.73681640625,1895.4371337890625,0.0,2871.698486328125,0.9292693734169006,1.0,0.0,3.0,1.0,0.0
17683200,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.817387580871582,0.3651074469089508,0.3315077722072601,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.9257289171218872,0.5318114161491394,0.5057147741317749,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.9510071277618408,0.5722402334213257,0.4008008539676666,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8394320607185364,0.3982791006565094,0.3801597356796264,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.6362144351005554,0.1699393987655639,0.782870888710022,284.9486999511719,284.95001220703125,304.25,297.3735046386719,300.49493408203125,297.2514038085937,284.94873046875,1.0,0.5608116984367371,1.0,1.0,0.9578936100006104,1.0,-2.882800579071045,1.331815242767334,1.5509852170944214,0.6734669208526611,0.9255233407020568,0.9255233407020568,0.0,163.69984436035156,137.0,75897.1171875,0.0,2166.30712890625,1.0,278.1499938964844,282.9779968261719,300.3717041015625,305.3119506835937,293.1499938964844,293.1499938964844,278.1499938964844,36007.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432076573371887,1.0,0.0,0.0,3.7571537494659424,3.757178783416748,9.419139246347186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12277.87109375,0.0,1655.73681640625,1895.4371337890625,0.0,2871.698486328125,0.9292693734169006,1.0,0.0,3.0,1.0,0.0
17683260,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8315072655677795,0.364943265914917,0.3309160768985748,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9454097151756288,0.5311813950538635,0.5046570301055908,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9714072942733764,0.5755099058151245,0.402718722820282,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.854680061340332,0.3986021876335144,0.3799961805343628,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.6478236317634583,0.170334905385971,0.7824148535728455,284.9492492675781,284.95001220703125,304.2421569824219,297.37896728515625,300.4913635253906,297.25250244140625,284.9492492675781,1.0,0.5534991025924683,1.0,1.0,0.9605683088302612,1.0,-2.88237738609314,1.3314131498336792,1.55096435546875,0.6731434464454651,0.9253244400024414,0.9253244400024414,0.0,151.91549682617188,125.0,75893.1953125,0.0,2107.6630859375,1.0,278.1499938964844,282.97918701171875,300.3770446777344,305.3157653808594,293.1499938964844,293.1499938964844,278.1499938964844,36003.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427969217300415,1.0,0.0,0.0,3.756042003631592,3.7560670375823975,9.413565749127885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12279.044921875,0.0,1654.403564453125,1895.4371337890625,0.0,2867.857666015625,0.929032564163208,1.0,0.0,3.0,1.0,0.0
17683320,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8315072655677795,0.364943265914917,0.3309160768985748,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9454097151756288,0.5311813950538635,0.5046570301055908,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9714072942733764,0.5755099058151245,0.402718722820282,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.854680061340332,0.3986021876335144,0.3799961805343628,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.6478236317634583,0.170334905385971,0.7824148535728455,284.9492492675781,284.95001220703125,304.2421569824219,297.37896728515625,300.4913635253906,297.25250244140625,284.9492492675781,1.0,0.5534991025924683,1.0,1.0,0.9605683088302612,1.0,-2.88237738609314,1.3314131498336792,1.55096435546875,0.6731434464454651,0.9253244400024414,0.9253244400024414,0.0,151.91549682617188,125.0,75893.1953125,0.0,2107.6630859375,1.0,278.1499938964844,282.97918701171875,300.3770446777344,305.3157653808594,293.1499938964844,293.1499938964844,278.1499938964844,36003.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427969217300415,1.0,0.0,0.0,3.756042003631592,3.7560670375823975,9.413565749127885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12279.044921875,0.0,1654.403564453125,1895.4371337890625,0.0,2867.857666015625,0.929032564163208,1.0,0.0,3.0,1.0,0.0
17683380,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8479214906692505,0.3647949993610382,0.3303407430648803,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9664300680160522,0.5305604338645935,0.5036100149154663,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.9911257028579712,0.578926682472229,0.4047187864780426,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8728363513946533,0.3989330232143402,0.3798423409461975,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.6617926955223083,0.170750692486763,0.782060444355011,284.9493713378906,284.95001220703125,304.2360534667969,297.38592529296875,300.489013671875,297.25421142578125,284.94940185546875,1.0,0.5460425019264221,1.0,1.0,0.963243007659912,1.0,-2.8812758922576904,1.3306821584701538,1.5505937337875366,0.6726521849632263,0.9250090718269348,0.9250090718269348,0.0,140.13771057128906,128.0,75883.8203125,0.0,2048.613037109375,1.0,278.1499938964844,282.9801330566406,300.3842468261719,305.3220520019531,293.1499938964844,293.1499938964844,278.1499938964844,36003.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424477577209473,1.0,0.0,0.0,3.754858493804932,3.754883527755737,9.407634138369758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12279.8759765625,0.0,1653.0128173828125,1895.4371337890625,0.0,2864.593017578125,0.9287636876106262,1.0,0.0,3.0,1.0,0.0
17683440,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8479214906692505,0.3647949993610382,0.3303407430648803,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9664300680160522,0.5305604338645935,0.5036100149154663,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.9911257028579712,0.578926682472229,0.4047187864780426,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8728363513946533,0.3989330232143402,0.3798423409461975,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.6617926955223083,0.170750692486763,0.782060444355011,284.9493713378906,284.95001220703125,304.2360534667969,297.38592529296875,300.489013671875,297.25421142578125,284.94940185546875,1.0,0.5460425019264221,1.0,1.0,0.963243007659912,1.0,-2.8812758922576904,1.3306821584701538,1.5505937337875366,0.6726521849632263,0.9250090718269348,0.9250090718269348,0.0,140.13771057128906,128.0,75883.8203125,0.0,2048.613037109375,1.0,278.1499938964844,282.9801330566406,300.3842468261719,305.3220520019531,293.1499938964844,293.1499938964844,278.1499938964844,36003.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424477577209473,1.0,0.0,0.0,3.754858493804932,3.754883527755737,9.407634138369758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12279.8759765625,0.0,1653.0128173828125,1895.4371337890625,0.0,2864.593017578125,0.9287636876106262,1.0,0.0,3.0,1.0,0.0
17683500,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8534203171730042,0.3647229075431824,0.3301450312137604,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9726875424385072,0.5302550196647644,0.5031841397285461,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9969511032104492,0.5805034637451172,0.4057421684265136,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8789702653884888,0.3991024792194366,0.3798625469207763,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.6666223406791687,0.1709617525339126,0.7823464274406433,284.9505615234375,284.95001220703125,304.2336120605469,297.3899230957031,300.48779296875,297.2544860839844,284.9506225585937,1.0,0.5443993806838989,1.0,1.0,0.9645803570747375,1.0,-2.8830678462982178,1.3314690589904783,1.5515989065170288,0.6729920506477356,0.9259066581726074,0.9259066581726074,0.0,136.71597290039062,128.0,75935.75,0.0,2034.0943603515625,1.0,278.1499938964844,282.9808654785156,300.3882751464844,305.3278503417969,293.1499938964844,293.1499938964844,278.1499938964844,35991.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422833681106567,1.0,0.0,0.0,3.756930351257324,3.75695538520813,9.418019430995628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12290.26171875,0.0,1655.35693359375,1895.4371337890625,0.0,2863.055908203125,0.9292992353439332,1.0,0.0,3.0,1.0,0.0
17683560,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8562285304069519,0.3646261990070343,0.3300037384033203,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9756821990013124,0.5299299955368042,0.5028195977210999,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9990000128746032,0.5822340250015259,0.406004786491394,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8821859955787659,0.3992517292499542,0.3799431622028351,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6692461967468262,0.1711539030075073,0.7829211354255676,284.9500732421875,284.95001220703125,304.2315368652344,297.39422607421875,300.4869079589844,297.255126953125,284.949951171875,1.0,0.543292224407196,1.0,1.0,0.9659348726272584,1.0,-2.882378101348877,1.331023335456848,1.5513548851013184,0.6727720499038696,0.9256994128227234,0.9256994128227234,0.0,134.9709014892578,131.0,75939.7890625,0.0,2025.2071533203125,1.0,278.1499938964844,282.9804077148437,300.392822265625,305.3337097167969,293.1499938964844,293.1499938964844,278.1499938964844,35997.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421580195426941,1.0,0.0,0.0,3.757559061050415,3.7575840950012207,9.421171967005648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12292.7392578125,0.0,1656.140625,1895.4371337890625,0.0,2861.88427734375,0.9293593168258668,1.0,0.0,3.0,1.0,0.0
17683620,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8582013249397278,0.3644351959228515,0.3297965228557586,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9776358008384703,0.5293596982955933,0.5022448897361755,297.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9990000128746032,0.5856231451034546,0.4035820662975311,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8846297860145569,0.3994735479354858,0.3801131844520569,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.6713912487030029,0.1714528203010559,0.7840697169303894,284.9498596191406,284.95001220703125,304.2288818359375,297.4021911621094,300.4869384765625,297.2582702636719,284.9498291015625,1.0,0.5424298644065857,1.0,1.0,0.9682104587554932,1.0,-2.881303548812866,1.330348253250122,1.5509554147720337,0.6722909808158875,0.9255312085151672,0.9255312085151672,0.0,133.69644165039062,131.0,75936.3046875,0.0,2016.3350830078125,1.0,278.1499938964844,282.9809875488281,300.40057373046875,305.34149169921875,293.1499938964844,293.1499938964844,278.1499938964844,36001.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418853878974915,1.0,0.0,0.0,3.756814479827881,3.756839513778688,9.417437922820682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12294.2607421875,0.0,1655.298095703125,1895.4371337890625,0.0,2859.335693359375,0.9292024970054626,1.0,0.0,3.0,1.0,0.0
17683680,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.858305037021637,0.3643965423107147,0.3297600150108337,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.97771555185318,0.5292490124702454,0.5021389722824097,297.4169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.9990000128746032,0.5863121151924133,0.4033887982368469,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8848024606704712,0.3995126485824585,0.3801482319831848,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.6715749502182007,0.1715072840452194,0.7843042016029358,284.9499206542969,284.95001220703125,304.2284851074219,297.40380859375,300.48712158203125,297.259033203125,284.9499206542969,1.0,0.5423835515975952,1.0,1.0,0.9686439037322998,1.0,-2.8812243938446045,1.330281376838684,1.5509428977966309,0.6722317337989807,0.9255801439285278,0.9255801439285278,0.0,133.61651611328125,134.0,75939.3125,0.0,2015.8114013671875,1.0,278.1499938964844,282.98114013671875,300.40216064453125,305.34307861328125,293.1499938964844,293.1499938964844,278.1499938964844,36001.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418275117874146,1.0,0.0,0.0,3.756829023361206,3.756854295730591,9.4175118192652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12295.255859375,0.0,1655.3096923828125,1895.4371337890625,0.0,2858.79443359375,0.9292154908180236,1.0,0.0,3.0,1.0,0.0
17683740,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8578916192054749,0.3641467690467834,0.3295453488826751,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.9770882725715636,0.5285521149635315,0.5014933943748474,297.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.9990000128746032,0.5905207395553589,0.4037186205387115,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8847375512123108,0.399745374917984,0.3803774118423462,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.6718395352363586,0.1718360483646392,0.7858253121376038,284.9510498046875,284.95001220703125,304.22674560546875,297.4144897460937,300.4882202148437,297.26318359375,284.9511108398437,1.0,0.5427598357200623,1.0,1.0,0.9713529348373412,1.0,-2.8826825618743896,1.3308165073394775,1.5518659353256226,0.6723889112472534,0.9267466068267822,0.9267466068267822,0.0,133.79931640625,137.0,76013.609375,0.0,2019.1177978515625,1.0,278.1499938964844,282.98175048828125,300.4129943847656,305.3572082519531,293.1499938964844,293.1499938964844,278.1499938964844,35990.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415185213088989,1.0,0.0,0.0,3.760051250457764,3.760076284408569,9.433672971681516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12311.630859375,0.0,1659.013671875,1895.4371337890625,0.0,2855.90625,0.929998517036438,1.0,0.0,3.0,1.0,0.0
17683800,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8578916192054749,0.3641467690467834,0.3295453488826751,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.9770882725715636,0.5285521149635315,0.5014933943748474,297.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.9990000128746032,0.5905207395553589,0.4037186205387115,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8847375512123108,0.399745374917984,0.3803774118423462,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.6718395352363586,0.1718360483646392,0.7858253121376038,284.9510498046875,284.95001220703125,304.22674560546875,297.4144897460937,300.4882202148437,297.26318359375,284.9511108398437,1.0,0.5427598357200623,1.0,1.0,0.9713529348373412,1.0,-2.8826825618743896,1.3308165073394775,1.5518659353256226,0.6723889112472534,0.9267466068267822,0.9267466068267822,0.0,133.79931640625,137.0,76013.609375,0.0,2019.1177978515625,1.0,278.1499938964844,282.98175048828125,300.4129943847656,305.3572082519531,293.1499938964844,293.1499938964844,278.1499938964844,35990.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415185213088989,1.0,0.0,0.0,3.760051250457764,3.760076284408569,9.433672971681516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12311.630859375,0.0,1659.013671875,1895.4371337890625,0.0,2855.90625,0.929998517036438,1.0,0.0,3.0,1.0,0.0
17683860,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.8560738563537598,0.363875538110733,0.3293430209159851,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.9749436974525452,0.5278444886207581,0.5008692145347595,297.42755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.9990000128746032,0.5942882895469666,0.4060939252376556,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.8831580877304077,0.399958461523056,0.3806188702583313,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.6709234118461609,0.1721385270357132,0.7873860001564026,284.952392578125,284.95001220703125,304.22625732421875,297.4262390136719,300.4886779785156,297.2647705078125,284.95245361328125,1.0,0.5440167784690857,1.0,1.0,0.9740529656410216,1.0,-2.8867082595825195,1.332605481147766,1.5541027784347534,0.6732402443885803,0.9289831519126892,0.9289831519126892,0.0,134.8919677734375,140.0,76160.71875,0.0,2031.142822265625,1.0,278.1499938964844,282.9814453125,300.4253845214844,305.3780212402344,293.1499938964844,293.1499938964844,278.1499938964844,35979.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413739204406738,1.0,0.0,0.0,3.767614364624024,3.767639636993408,9.471661996940384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12341.05078125,0.0,1667.84423828125,1895.4371337890625,0.0,2854.55419921875,0.9317379593849182,1.0,0.0,3.0,1.0,0.0
17683920,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.8560738563537598,0.363875538110733,0.3293430209159851,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.9749436974525452,0.5278444886207581,0.5008692145347595,297.42755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.9990000128746032,0.5942882895469666,0.4060939252376556,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.8831580877304077,0.399958461523056,0.3806188702583313,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.6709234118461609,0.1721385270357132,0.7873860001564026,284.952392578125,284.95001220703125,304.22625732421875,297.4262390136719,300.4886779785156,297.2647705078125,284.95245361328125,1.0,0.5440167784690857,1.0,1.0,0.9740529656410216,1.0,-2.8867082595825195,1.332605481147766,1.5541027784347534,0.6732402443885803,0.9289831519126892,0.9289831519126892,0.0,134.8919677734375,140.0,76160.71875,0.0,2031.142822265625,1.0,278.1499938964844,282.9814453125,300.4253845214844,305.3780212402344,293.1499938964844,293.1499938964844,278.1499938964844,35979.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413739204406738,1.0,0.0,0.0,3.767614364624024,3.767639636993408,9.471661996940384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12341.05078125,0.0,1667.84423828125,1895.4371337890625,0.0,2854.55419921875,0.9317379593849182,1.0,0.0,3.0,1.0,0.0
17683980,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.8533514738082886,0.3635762929916382,0.32913738489151,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.971746265888214,0.5271231532096863,0.5002542734146118,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.9990000128746032,0.597533643245697,0.4098295569419861,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.8805984854698181,0.4001521468162536,0.3808636665344238,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.669226884841919,0.1724091470241546,0.7889124155044556,284.9535522460937,284.95001220703125,304.2268371582031,297.4389038085937,300.4882507324219,297.2635803222656,284.95361328125,1.0,0.5458472371101379,1.0,1.0,0.9767530560493468,1.0,-2.89233922958374,1.3351783752441406,1.5571609735488892,0.6745277047157288,0.9319438934326172,0.9319438934326172,0.0,136.59713745117188,143.0,76354.0703125,0.0,2048.886962890625,1.0,278.1499938964844,282.9803161621094,300.4387512207031,305.4033508300781,293.1499938964844,293.1499938964844,278.1499938964844,35972.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413791656494141,1.0,0.0,0.0,3.778104782104492,3.778130054473877,9.524479764877468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12378.76953125,0.0,1680.200439453125,1895.4371337890625,0.0,2854.603271484375,0.93412446975708,1.0,0.0,3.0,1.0,0.0
17684040,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.8533514738082886,0.3635762929916382,0.32913738489151,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.971746265888214,0.5271231532096863,0.5002542734146118,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.9990000128746032,0.597533643245697,0.4098295569419861,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.8805984854698181,0.4001521468162536,0.3808636665344238,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.669226884841919,0.1724091470241546,0.7889124155044556,284.9535522460937,284.95001220703125,304.2268371582031,297.4389038085937,300.4882507324219,297.2635803222656,284.95361328125,1.0,0.5458472371101379,1.0,1.0,0.9767530560493468,1.0,-2.89233922958374,1.3351783752441406,1.5571609735488892,0.6745277047157288,0.9319438934326172,0.9319438934326172,0.0,136.59713745117188,143.0,76354.0703125,0.0,2048.886962890625,1.0,278.1499938964844,282.9803161621094,300.4387512207031,305.4033508300781,293.1499938964844,293.1499938964844,278.1499938964844,35972.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413791656494141,1.0,0.0,0.0,3.778104782104492,3.778130054473877,9.524479764877468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12378.76953125,0.0,1680.200439453125,1895.4371337890625,0.0,2854.603271484375,0.93412446975708,1.0,0.0,3.0,1.0,0.0
17684100,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.851764976978302,0.36341592669487,0.329030692577362,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.9698543548583984,0.5267571806907654,0.499947726726532,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.9990000128746032,0.5989751815795898,0.4120562672615051,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.8790721893310547,0.4002420604228973,0.3809853494167328,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.6681780219078064,0.1725322902202606,0.7896497249603271,284.9540405273437,284.95001220703125,304.2274780273437,297.445556640625,300.4877624511719,297.2621154785156,284.9541015625,1.0,0.5469110012054443,1.0,1.0,0.9781031012535096,1.0,-2.8955509662628174,1.3366584777832031,1.5588923692703247,0.6752795577049255,0.9336216449737548,0.9336216449737548,0.0,137.61505126953125,143.0,76462.453125,0.0,2059.260009765625,1.0,278.1499938964844,282.9794921875,300.4457092285156,305.4172058105469,293.1499938964844,293.1499938964844,278.1499938964844,35969.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414232730865479,1.0,0.0,0.0,3.7841176986694336,3.7841429710388175,9.554820508128614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12399.7587890625,0.0,1687.323974609375,1895.4371337890625,0.0,2855.015625,0.935485541820526,1.0,0.0,3.0,1.0,0.0
17684160,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.8500632047653198,0.3632480502128601,0.3289203345775604,297.0968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.9677956104278564,0.5263871550559998,0.4996407628059387,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.9990000128746032,0.6002957820892334,0.4144781231880188,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.8774185180664062,0.4003269374370575,0.3811056315898895,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.667023241519928,0.1726467907428741,0.7903639078140259,284.9544677734375,284.95001220703125,304.2283630371094,297.452392578125,300.48712158203125,297.2601013183594,284.9545288085937,1.0,0.5480542182922363,1.0,1.0,0.979552924633026,1.0,-2.8989627361297607,1.3382306098937988,1.5607320070266724,0.6760804057121277,0.9354099631309508,0.9354099631309508,0.0,138.72488403320312,146.0,76576.8359375,0.0,2070.44384765625,1.0,278.1499938964844,282.9785461425781,300.45281982421875,305.4316711425781,293.1499938964844,293.1499938964844,278.1499938964844,35966.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414909243583679,1.0,0.0,0.0,3.790534496307373,3.790560007095337,9.587253089193837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12421.8603515625,0.0,1694.95458984375,1895.4371337890625,0.0,2855.64794921875,0.9369386434555054,1.0,0.0,3.0,1.0,0.0
17684220,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.846396803855896,0.3628923296928406,0.3286898136138916,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.9632469415664672,0.5256359577178955,0.4990250468254089,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.9990000128746032,0.602664589881897,0.4195784628391266,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.8738164901733398,0.4004831314086914,0.3813419640064239,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.6644669771194458,0.1728531271219253,0.7917302846908569,284.9551086425781,284.95001220703125,304.2307434082031,297.4665832519531,300.4855041503906,297.2550354003906,284.95513916015625,1.0,0.5504904389381409,1.0,1.0,0.9824526906013488,1.0,-2.905957698822021,1.3414585590362549,1.5644991397857666,0.677735447883606,0.93913596868515,0.93913596868515,0.0,141.16845703125,149.0,76812.640625,0.0,2094.31494140625,1.0,278.1499938964844,282.9763488769531,300.46734619140625,305.4616394042969,293.1499938964844,293.1499938964844,278.1499938964844,35964.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416610360145569,1.0,0.0,0.0,3.803962230682373,3.803987741470337,9.655298072175356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12467.490234375,0.0,1711.0196533203125,1895.4371337890625,0.0,2857.238037109375,0.9399633407592772,1.0,0.0,3.0,1.0,0.0
17684280,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.846396803855896,0.3628923296928406,0.3286898136138916,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.9632469415664672,0.5256359577178955,0.4990250468254089,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.9990000128746032,0.602664589881897,0.4195784628391266,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.8738164901733398,0.4004831314086914,0.3813419640064239,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.6644669771194458,0.1728531271219253,0.7917302846908569,284.9551086425781,284.95001220703125,304.2307434082031,297.4665832519531,300.4855041503906,297.2550354003906,284.95513916015625,1.0,0.5504904389381409,1.0,1.0,0.9824526906013488,1.0,-2.905957698822021,1.3414585590362549,1.5644991397857666,0.677735447883606,0.93913596868515,0.93913596868515,0.0,141.16845703125,149.0,76812.640625,0.0,2094.31494140625,1.0,278.1499938964844,282.9763488769531,300.46734619140625,305.4616394042969,293.1499938964844,293.1499938964844,278.1499938964844,35964.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416610360145569,1.0,0.0,0.0,3.803962230682373,3.803987741470337,9.655298072175356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12467.490234375,0.0,1711.0196533203125,1895.4371337890625,0.0,2857.238037109375,0.9399633407592772,1.0,0.0,3.0,1.0,0.0
17684340,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.8420379161834717,0.3625038266181946,0.3284509778022766,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.9576466083526612,0.5248584747314453,0.4984084963798523,297.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.9981437921524048,0.605046808719635,0.4230265021324157,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.8694431185722351,0.4006096124649048,0.3815740644931793,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.6612948775291443,0.1730244904756546,0.7930418848991394,284.9547119140625,284.95001220703125,304.2338256835937,297.4813842773437,300.4843444824219,297.2504272460937,284.9547119140625,1.0,0.5529138445854187,1.0,1.0,0.9853523969650269,1.0,-2.910804033279419,1.3436365127563477,1.5671675205230713,0.6788521409034729,0.9420672059059144,0.9420672059059144,0.0,144.07638549804688,152.0,77000.6171875,0.0,2117.016845703125,1.0,278.1499938964844,282.97393798828125,300.4820556640625,305.4896850585937,293.1499938964844,293.1499938964844,278.1499938964844,35969.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417838215827942,1.0,0.0,0.0,3.815183401107788,3.815208911895752,9.712344990475683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12505.02734375,0.0,1724.583251953125,1895.4371337890625,0.0,2858.38623046875,0.9424552917480468,1.0,0.0,3.0,1.0,0.0
17684400,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.8420379161834717,0.3625038266181946,0.3284509778022766,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.9576466083526612,0.5248584747314453,0.4984084963798523,297.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.9981437921524048,0.605046808719635,0.4230265021324157,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.8694431185722351,0.4006096124649048,0.3815740644931793,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.6612948775291443,0.1730244904756546,0.7930418848991394,284.9547119140625,284.95001220703125,304.2338256835937,297.4813842773437,300.4843444824219,297.2504272460937,284.9547119140625,1.0,0.5529138445854187,1.0,1.0,0.9853523969650269,1.0,-2.910804033279419,1.3436365127563477,1.5671675205230713,0.6788521409034729,0.9420672059059144,0.9420672059059144,0.0,144.07638549804688,152.0,77000.6171875,0.0,2117.016845703125,1.0,278.1499938964844,282.97393798828125,300.4820556640625,305.4896850585937,293.1499938964844,293.1499938964844,278.1499938964844,35969.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417838215827942,1.0,0.0,0.0,3.815183401107788,3.815208911895752,9.712344990475683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12505.02734375,0.0,1724.583251953125,1895.4371337890625,0.0,2858.38623046875,0.9424552917480468,1.0,0.0,3.0,1.0,0.0
17684460,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.8374466896057129,0.3620981574058532,0.3282059133052826,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.9515036344528198,0.5240628123283386,0.4977860748767853,297.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.9951688051223756,0.6076761484146118,0.4248910844326019,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.864799439907074,0.4007148444652557,0.3817974030971527,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.6579065322875977,0.1731772869825363,0.794314980506897,284.9539489746094,284.95001220703125,304.23748779296875,297.4967041015625,300.4841613769531,297.2472839355469,284.9539489746094,1.0,0.5552403926849365,1.0,1.0,0.988287389278412,1.0,-2.91394567489624,1.3449866771697998,1.56895911693573,0.6795128583908081,0.9443545937538148,0.9443545937538148,0.0,147.20748901367188,155.0,77147.0078125,0.0,2137.7998046875,1.0,278.1499938964844,282.9718933105469,300.49688720703125,305.51513671875,293.1499938964844,293.1499938964844,278.1499938964844,35976.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417981863021851,1.0,0.0,0.0,3.824026107788086,3.824051856994629,9.757419547895552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12535.3623046875,0.0,1735.34912109375,1895.4371337890625,0.0,2858.520263671875,0.9444114565849304,1.0,0.0,3.0,1.0,0.0
17684520,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.8374466896057129,0.3620981574058532,0.3282059133052826,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.9515036344528198,0.5240628123283386,0.4977860748767853,297.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.9951688051223756,0.6076761484146118,0.4248910844326019,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.864799439907074,0.4007148444652557,0.3817974030971527,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.6579065322875977,0.1731772869825363,0.794314980506897,284.9539489746094,284.95001220703125,304.23748779296875,297.4967041015625,300.4841613769531,297.2472839355469,284.9539489746094,1.0,0.5552403926849365,1.0,1.0,0.988287389278412,1.0,-2.91394567489624,1.3449866771697998,1.56895911693573,0.6795128583908081,0.9443545937538148,0.9443545937538148,0.0,147.20748901367188,155.0,77147.0078125,0.0,2137.7998046875,1.0,278.1499938964844,282.9718933105469,300.49688720703125,305.51513671875,293.1499938964844,293.1499938964844,278.1499938964844,35976.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417981863021851,1.0,0.0,0.0,3.824026107788086,3.824051856994629,9.757419547895552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12535.3623046875,0.0,1735.34912109375,1895.4371337890625,0.0,2858.520263671875,0.9444114565849304,1.0,0.0,3.0,1.0,0.0
17684580,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.8331117033958435,0.361684650182724,0.3279485404491424,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.9454846382141112,0.5232569575309753,0.4971487820148468,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.9923534989356996,0.6104621291160583,0.426883339881897,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.860429584980011,0.4008030593395233,0.3819998204708099,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.6547233462333679,0.1733196228742599,0.7955151796340942,284.9537658691406,284.95001220703125,304.2416076660156,297.51239013671875,300.4848327636719,297.2453308105469,284.9537658691406,1.0,0.5575196146965027,1.0,1.0,0.991222321987152,1.0,-2.9169816970825195,1.3462923765182495,1.57068932056427,0.6801324486732483,0.9467169046401978,0.9467169046401978,0.0,150.2847137451172,158.0,77291.09375,0.0,2158.259765625,1.0,278.1499938964844,282.970458984375,300.5122375488281,305.5401611328125,293.1499938964844,293.1499938964844,278.1499938964844,35976.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417274355888367,1.0,0.0,0.0,3.832308769226074,3.832334756851196,9.799733788895535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12565.6337890625,0.0,1745.4315185546875,1895.4371337890625,0.0,2857.858642578125,0.9462834000587464,1.0,0.0,3.0,1.0,0.0
17684640,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.8331117033958435,0.361684650182724,0.3279485404491424,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.9454846382141112,0.5232569575309753,0.4971487820148468,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.9923534989356996,0.6104621291160583,0.426883339881897,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.860429584980011,0.4008030593395233,0.3819998204708099,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.6547233462333679,0.1733196228742599,0.7955151796340942,284.9537658691406,284.95001220703125,304.2416076660156,297.51239013671875,300.4848327636719,297.2453308105469,284.9537658691406,1.0,0.5575196146965027,1.0,1.0,0.991222321987152,1.0,-2.9169816970825195,1.3462923765182495,1.57068932056427,0.6801324486732483,0.9467169046401978,0.9467169046401978,0.0,150.2847137451172,158.0,77291.09375,0.0,2158.259765625,1.0,278.1499938964844,282.970458984375,300.5122375488281,305.5401611328125,293.1499938964844,293.1499938964844,278.1499938964844,35976.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417274355888367,1.0,0.0,0.0,3.832308769226074,3.832334756851196,9.799733788895535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12565.6337890625,0.0,1745.4315185546875,1895.4371337890625,0.0,2857.858642578125,0.9462834000587464,1.0,0.0,3.0,1.0,0.0
17684700,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.8310132026672363,0.3614763617515564,0.3278182446956634,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.9425073266029358,0.522852897644043,0.496828556060791,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.9909683465957642,0.6118642091751099,0.4278910458087921,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.8583232760429382,0.4008443355560303,0.3820978701114654,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.6531920433044434,0.1733890622854232,0.7961057424545288,284.95367431640625,284.95001220703125,304.2438049316406,297.5203552246094,300.4852905273437,297.2444763183594,284.9537048339844,1.0,0.5586503744125366,1.0,1.0,0.992689847946167,1.0,-2.91847825050354,1.3469359874725342,1.5715423822402954,0.6804386973381042,0.9478983879089355,0.9478983879089355,0.0,151.81832885742188,158.0,77363.3125,0.0,2168.45556640625,1.0,278.1499938964844,282.9697570800781,300.5200500488281,305.5528259277344,293.1499938964844,293.1499938964844,278.1499938964844,35977.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416793942451477,1.0,0.0,0.0,3.8364455699920654,3.836471319198608,9.820901141210925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12580.89453125,0.0,1750.4814453125,1895.4371337890625,0.0,2857.41015625,0.947210431098938,1.0,0.0,3.0,1.0,0.0
17684760,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.8289569020271301,0.3612669110298157,0.3276868462562561,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.9395579099655152,0.5224481225013733,0.496507465839386,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.9895967245101928,0.6132668256759644,0.4289014339447021,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.8562678694725037,0.4008838832378387,0.3821940720081329,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.6516997814178467,0.1734574437141418,0.7966906428337097,284.9536437988281,284.95001220703125,304.2460632324219,297.5283508300781,300.4858093261719,297.2436828613281,284.9536437988281,1.0,0.5597761869430542,1.0,1.0,0.9941328763961792,1.0,-2.9199674129486084,1.3475779294967651,1.5723893642425537,0.6807453632354736,0.9490888714790344,0.9490888714790344,0.0,153.34823608398438,161.0,77435.7734375,0.0,2178.62939453125,1.0,278.1499938964844,282.9690856933594,300.5279541015625,305.5655822753906,293.1499938964844,293.1499938964844,278.1499938964844,35977.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416271209716797,1.0,0.0,0.0,3.8405725955963135,3.840598344802856,9.842042345553637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12596.24609375,0.0,1755.528564453125,1895.4371337890625,0.0,2856.921142578125,0.9481377601623536,1.0,0.0,3.0,1.0,0.0
