time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17684820,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8252702355384827,0.3608773350715637,0.3274411857128143,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.9342156052589417,0.5217022895812988,0.4959149360656738,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.9871036410331726,0.6158401370048523,0.4307591915130615,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8526116013526917,0.4009521603584289,0.3823661506175995,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.649049699306488,0.1735799908638,0.7977501749992371,284.95361328125,284.95001220703125,304.2503356933594,297.543212890625,300.48687744140625,297.2422790527344,284.9536437988281,1.0,0.5618334412574768,1.0,1.0,0.9967880249023438,1.0,-2.922673463821411,1.3487448692321775,1.5739284753799438,0.6813039183616638,0.9512977600097656,0.9512977600097656,0.0,156.15406799316406,161.0,77569.4375,0.0,2197.271240234375,1.0,278.1499938964844,282.9678955078125,300.542724609375,305.5893249511719,293.1499938964844,293.1499938964844,278.1499938964844,35977.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415259718894958,1.0,0.0,0.0,3.848153591156006,3.848179578781128,9.88093574960658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12624.69140625,0.0,1764.8240966796875,1895.4371337890625,0.0,2855.9755859375,0.949844777584076,1.0,0.0,3.0,1.0,0.0
17684880,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8249545693397522,0.3608432710170746,0.327419638633728,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.9337561726570128,0.5216373205184937,0.4958633482456207,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.98688805103302,0.6160632967948914,0.4309204518795013,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8523005247116089,0.4009578824043274,0.3823809027671814,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.6488245129585266,0.1735904961824417,0.7978416681289673,284.95361328125,284.95001220703125,304.250732421875,297.54449462890625,300.4869689941406,297.2421569824219,284.9536437988281,1.0,0.56201171875,1.0,1.0,0.9970189332962036,1.0,-2.922906875610352,1.348845601081848,1.5740612745285034,0.6813521385192871,0.9514902234077454,0.9514902234077454,0.0,156.39791870117188,164.0,77581.0546875,0.0,2198.89013671875,1.0,278.1499938964844,282.9677734375,300.54400634765625,305.59136962890625,293.1499938964844,293.1499938964844,278.1499938964844,35977.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415169715881348,1.0,0.0,0.0,3.848811626434326,3.848837614059448,9.884314522423665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12627.169921875,0.0,1765.6326904296875,1895.4371337890625,0.0,2855.891357421875,0.9499924182891846,1.0,0.0,3.0,1.0,0.0
17684940,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8210669755935669,0.360412448644638,0.3271461129188537,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.9280981421470642,0.5208243131637573,0.4952169358730316,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.9842109084129332,0.6188366413116455,0.432925820350647,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8485037684440613,0.4010251462459564,0.3825611472129822,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.6460787653923035,0.1737186312675476,0.7989698052406311,284.95361328125,284.95001220703125,304.2554626464844,297.5606994628906,300.4882202148437,297.2406921386719,284.9536437988281,1.0,0.5642281174659729,1.0,1.0,0.999904990196228,1.0,-2.9257843494415283,1.350085973739624,1.5756984949111938,0.6819469332695007,0.953907072544098,0.953907072544098,0.0,159.44093322753906,167.0,77726.0234375,0.0,2219.049072265625,1.0,278.1499938964844,282.9665222167969,300.5601501464844,305.61737060546875,293.1499938964844,293.1499938964844,278.1499938964844,35977.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414038419723511,1.0,0.0,0.0,3.857005834579468,3.85703182220459,9.92644800135167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12658.1728515625,0.0,1775.722412109375,1895.4371337890625,0.0,2854.834228515625,0.9518370628356934,1.0,0.0,3.0,1.0,0.0
17685000,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8210669755935669,0.360412448644638,0.3271461129188537,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.9280981421470642,0.5208243131637573,0.4952169358730316,297.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.9842109084129332,0.6188366413116455,0.432925820350647,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8485037684440613,0.4010251462459564,0.3825611472129822,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.6460787653923035,0.1737186312675476,0.7989698052406311,284.95361328125,284.95001220703125,304.2554626464844,297.5606994628906,300.4882202148437,297.2406921386719,284.9536437988281,1.0,0.5642281174659729,1.0,1.0,0.999904990196228,1.0,-2.9257843494415283,1.350085973739624,1.5756984949111938,0.6819469332695007,0.953907072544098,0.953907072544098,0.0,159.44093322753906,167.0,77726.0234375,0.0,2219.049072265625,1.0,278.1499938964844,282.9665222167969,300.5601501464844,305.61737060546875,293.1499938964844,293.1499938964844,278.1499938964844,35977.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414038419723511,1.0,0.0,0.0,3.857005834579468,3.85703182220459,9.92644800135167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12658.1728515625,0.0,1775.722412109375,1895.4371337890625,0.0,2854.834228515625,0.9518370628356934,1.0,0.0,3.0,1.0,0.0
17685060,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.817264199256897,0.3599737286567688,0.3268656730651855,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.922613263130188,0.5200087428092957,0.4945681989192962,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.9815610647201538,0.62158203125,0.4349130690097809,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.8448619246482849,0.401085615158081,0.3827349543571472,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.6434504985809326,0.1738417893648147,0.800075352191925,284.9536437988281,284.95001220703125,304.2601318359375,297.5768737792969,300.4894714355469,297.2392272949219,284.9536437988281,1.0,0.5664263963699341,0.9970893263816832,0.9970893263816832,0.99994295835495,1.0,-2.92859411239624,1.3513295650482178,1.5772645473480225,0.6825615167617798,0.9563332796096802,0.9563332796096802,0.0,162.4795379638672,170.0,77870.1328125,0.0,2239.107421875,1.0,278.1499938964844,282.9653015136719,300.5763244628906,305.6433410644531,293.1499938964844,293.1499938964844,278.1499938964844,35977.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841292679309845,1.0,0.0,0.0,3.86513352394104,3.865159749984741,9.968327958631562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12689.1142578125,0.0,1785.7705078125,1895.4371337890625,0.0,2853.79541015625,0.9536673426628112,1.0,0.0,3.0,1.0,0.0
17685120,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.817264199256897,0.3599737286567688,0.3268656730651855,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.922613263130188,0.5200087428092957,0.4945681989192962,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.9815610647201538,0.62158203125,0.4349130690097809,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.8448619246482849,0.401085615158081,0.3827349543571472,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.6434504985809326,0.1738417893648147,0.800075352191925,284.9536437988281,284.95001220703125,304.2601318359375,297.5768737792969,300.4894714355469,297.2392272949219,284.9536437988281,1.0,0.5664263963699341,0.9970893263816832,0.9970893263816832,0.99994295835495,1.0,-2.92859411239624,1.3513295650482178,1.5772645473480225,0.6825615167617798,0.9563332796096802,0.9563332796096802,0.0,162.4795379638672,170.0,77870.1328125,0.0,2239.107421875,1.0,278.1499938964844,282.9653015136719,300.5763244628906,305.6433410644531,293.1499938964844,293.1499938964844,278.1499938964844,35977.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841292679309845,1.0,0.0,0.0,3.86513352394104,3.865159749984741,9.968327958631562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12689.1142578125,0.0,1785.7705078125,1895.4371337890625,0.0,2853.79541015625,0.9536673426628112,1.0,0.0,3.0,1.0,0.0
17685180,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.8135149478912354,0.3595262765884399,0.3265776038169861,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.917331337928772,0.5191897749900818,0.4939165115356445,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.9789340496063232,0.6242950558662415,0.4368784725666046,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.8413591980934143,0.4011386632919311,0.3829019367694855,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.6409276723861694,0.1739597171545028,0.8011578321456909,284.9536437988281,284.95001220703125,304.2646484375,297.5928955078125,300.4906921386719,297.23779296875,284.9536437988281,1.0,0.5686070322990417,0.9941787123680116,0.9941787123680116,0.9999809861183168,1.0,-2.931328535079956,1.3525346517562866,1.578794002532959,0.68315589427948,0.9587521553039552,0.9587521553039552,0.0,165.516357421875,173.0,78012.4296875,0.0,2259.062255859375,1.0,278.1499938964844,282.964111328125,300.59234619140625,305.6690979003906,293.1499938964844,293.1499938964844,278.1499938964844,35978.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411855697631836,1.0,0.0,0.0,3.8731532096862793,3.873179435729981,1.0009736115534906e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12719.7783203125,0.0,1795.7254638671875,1895.4371337890625,0.0,2852.7939453125,0.9554708003997804,1.0,0.0,3.0,1.0,0.0
17685240,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.8135149478912354,0.3595262765884399,0.3265776038169861,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.917331337928772,0.5191897749900818,0.4939165115356445,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.9789340496063232,0.6242950558662415,0.4368784725666046,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.8413591980934143,0.4011386632919311,0.3829019367694855,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.6409276723861694,0.1739597171545028,0.8011578321456909,284.9536437988281,284.95001220703125,304.2646484375,297.5928955078125,300.4906921386719,297.23779296875,284.9536437988281,1.0,0.5686070322990417,0.9941787123680116,0.9941787123680116,0.9999809861183168,1.0,-2.931328535079956,1.3525346517562866,1.578794002532959,0.68315589427948,0.9587521553039552,0.9587521553039552,0.0,165.516357421875,173.0,78012.4296875,0.0,2259.062255859375,1.0,278.1499938964844,282.964111328125,300.59234619140625,305.6690979003906,293.1499938964844,293.1499938964844,278.1499938964844,35978.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411855697631836,1.0,0.0,0.0,3.8731532096862793,3.873179435729981,1.0009736115534906e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12719.7783203125,0.0,1795.7254638671875,1895.4371337890625,0.0,2852.7939453125,0.9554708003997804,1.0,0.0,3.0,1.0,0.0
17685300,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8116514086723328,0.3592996001243591,0.326431006193161,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.9147770404815674,0.5187792181968689,0.4935896396636963,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.9776293635368348,0.6256409287452698,0.4378538429737091,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8396559357643127,0.4011628031730652,0.3829832375049591,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.6397029161453247,0.1740170121192932,0.8016917109489441,284.95361328125,284.95001220703125,304.26678466796875,297.6007995605469,300.4912414550781,297.2370300292969,284.9536437988281,1.0,0.56969153881073,0.9927233457565308,0.9927233457565308,1.0,1.0,-2.932671070098877,1.353123903274536,1.5795471668243408,0.6834458708763123,0.9599559307098388,0.9599559307098388,0.0,167.0348358154297,173.0,78082.7109375,0.0,2269.010498046875,1.0,278.1499938964844,282.9635314941406,300.60028076171875,305.681884765625,293.1499938964844,293.1499938964844,278.1499938964844,35978.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841134786605835,1.0,0.0,0.0,3.877112627029419,3.87713885307312,1.0030212251876949e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12734.9619140625,0.0,1800.6552734375,1895.4371337890625,0.0,2852.319580078125,0.9563602209091188,1.0,0.0,3.0,1.0,0.0
17685360,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8097904324531555,0.3590704202651977,0.3262822329998016,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.9122871160507202,0.518367350101471,0.4932617545127868,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.976330041885376,0.6269769668579102,0.4388227164745331,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8379828929901123,0.4011847674846649,0.3830625712871551,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.6385012269020081,0.1740728765726089,0.8022193908691406,284.95361328125,284.95001220703125,304.26885986328125,297.608642578125,300.4917297363281,297.2362976074219,284.95361328125,1.0,0.5707715749740601,0.9912890195846558,0.9912890195846558,1.0,1.0,-2.933992385864258,1.3537039756774902,1.5802884101867676,0.6837318539619446,0.961152970790863,0.961152970790863,0.0,168.55284118652344,176.0,78152.1796875,0.0,2278.927490234375,1.0,278.1499938964844,282.96295166015625,300.6081237792969,305.69451904296875,293.1499938964844,293.1499938964844,278.1499938964844,35978.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410849571228027,1.0,0.0,0.0,3.881024599075317,3.8810510635375977,1.0050463288280298e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12749.9931640625,0.0,1805.53515625,1895.4371337890625,0.0,2851.853515625,0.9572407007217408,1.0,0.0,3.0,1.0,0.0
17685420,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.8060596585273743,0.3586016595363617,0.3259755373001098,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.9075183272361756,0.5175382494926453,0.492601066827774,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.9737423658370972,0.6296088099479675,0.44073286652565,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.8347201347351074,0.4012199342250824,0.3832131028175354,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.6361609697341919,0.1741790175437927,0.8032498955726624,284.9535827636719,284.95001220703125,304.27264404296875,297.6240234375,300.4925231933594,297.2347717285156,284.9535827636719,1.0,0.572914183139801,0.9884203672409058,0.9884203672409058,1.0,1.0,-2.9365458488464355,1.354818344116211,1.5817275047302246,0.6842795014381409,0.9635042548179626,0.9635042548179626,0.0,171.58665466308594,179.0,78287.5390625,0.0,2298.618408203125,1.0,278.1499938964844,282.9618530273437,300.6234741210937,305.71923828125,293.1499938964844,293.1499938964844,278.1499938964844,35979.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409826159477234,1.0,0.0,0.0,3.88864016532898,3.88866662979126,1.008994445328426e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12779.359375,0.0,1815.061279296875,1895.4371337890625,0.0,2850.897216796875,0.9589577317237854,1.0,0.0,3.0,1.0,0.0
17685480,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.8060596585273743,0.3586016595363617,0.3259755373001098,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.9075183272361756,0.5175382494926453,0.492601066827774,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.9737423658370972,0.6296088099479675,0.44073286652565,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.8347201347351074,0.4012199342250824,0.3832131028175354,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.6361609697341919,0.1741790175437927,0.8032498955726624,284.9535827636719,284.95001220703125,304.27264404296875,297.6240234375,300.4925231933594,297.2347717285156,284.9535827636719,1.0,0.572914183139801,0.9884203672409058,0.9884203672409058,1.0,1.0,-2.9365458488464355,1.354818344116211,1.5817275047302246,0.6842795014381409,0.9635042548179626,0.9635042548179626,0.0,171.58665466308594,179.0,78287.5390625,0.0,2298.618408203125,1.0,278.1499938964844,282.9618530273437,300.6234741210937,305.71923828125,293.1499938964844,293.1499938964844,278.1499938964844,35979.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409826159477234,1.0,0.0,0.0,3.88864016532898,3.88866662979126,1.008994445328426e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12779.359375,0.0,1815.061279296875,1895.4371337890625,0.0,2850.897216796875,0.9589577317237854,1.0,0.0,3.0,1.0,0.0
17685540,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8023415207862854,0.3581220805644989,0.3256593346595764,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.9030627012252808,0.5167033672332764,0.4919351637363434,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.9711731672286988,0.632198691368103,0.44261434674263,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.831558883190155,0.4012462794780731,0.3833554983139038,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.6338989734649658,0.1742795705795288,0.8042559623718262,284.9535217285156,284.95001220703125,304.27587890625,297.638916015625,300.4930114746094,297.23321533203125,284.9535217285156,1.0,0.5750386118888855,0.985551655292511,0.985551655292511,1.0,1.0,-2.9390079975128174,1.3558849096298218,1.583122968673706,0.6848016381263733,0.9658005237579346,0.9658005237579346,0.0,174.62037658691406,182.0,78418.4453125,0.0,2318.1796875,1.0,278.1499938964844,282.9607849121094,300.6383361816406,305.7431945800781,293.1499938964844,293.1499938964844,278.1499938964844,35979.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408863544464111,1.0,0.0,0.0,3.895996809005737,3.8960232734680176,1.0128158010047628e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12807.8408203125,0.0,1824.2977294921875,1895.4371337890625,0.0,2849.997314453125,0.9606167674064636,1.0,0.0,3.0,1.0,0.0
17685600,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.8023415207862854,0.3581220805644989,0.3256593346595764,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.9030627012252808,0.5167033672332764,0.4919351637363434,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.9711731672286988,0.632198691368103,0.44261434674263,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.831558883190155,0.4012462794780731,0.3833554983139038,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.6338989734649658,0.1742795705795288,0.8042559623718262,284.9535217285156,284.95001220703125,304.27587890625,297.638916015625,300.4930114746094,297.23321533203125,284.9535217285156,1.0,0.5750386118888855,0.985551655292511,0.985551655292511,1.0,1.0,-2.9390079975128174,1.3558849096298218,1.583122968673706,0.6848016381263733,0.9658005237579346,0.9658005237579346,0.0,174.62037658691406,182.0,78418.4453125,0.0,2318.1796875,1.0,278.1499938964844,282.9607849121094,300.6383361816406,305.7431945800781,293.1499938964844,293.1499938964844,278.1499938964844,35979.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408863544464111,1.0,0.0,0.0,3.895996809005737,3.8960232734680176,1.0128158010047628e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12807.8408203125,0.0,1824.2977294921875,1895.4371337890625,0.0,2849.997314453125,0.9606167674064636,1.0,0.0,3.0,1.0,0.0
17685660,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.7987046241760254,0.3576356768608093,0.3253373503684997,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.8988438844680786,0.5158649682998657,0.4912661910057068,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.9686282873153688,0.6347631812095642,0.4444782733917236,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.8284879326820374,0.4012674689292907,0.3834932446479797,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.6317080855369568,0.174376755952835,0.8052477836608887,284.95343017578125,284.95001220703125,304.2784118652344,297.6532287597656,300.4932556152344,297.23162841796875,284.95343017578125,1.0,0.5771507024765015,0.982628583908081,0.982628583908081,1.0,1.0,-2.9414138793945312,1.356918454170227,1.5844954252243042,0.6853046417236328,0.9680529236793518,0.9680529236793518,0.0,177.6575927734375,185.0,78545.9140625,0.0,2337.69189453125,1.0,278.1499938964844,282.9597473144531,300.6528015136719,305.7666015625,293.1499938964844,293.1499938964844,278.1499938964844,35980.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408157825469971,1.0,0.0,0.0,3.9031591415405273,3.903185606002808,1.0165431376663037e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12835.6376953125,0.0,1833.3260498046875,1895.4371337890625,0.0,2849.33837890625,0.9622210264205932,1.0,0.0,3.0,1.0,0.0
17685720,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.7987046241760254,0.3576356768608093,0.3253373503684997,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.8988438844680786,0.5158649682998657,0.4912661910057068,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.9686282873153688,0.6347631812095642,0.4444782733917236,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.8284879326820374,0.4012674689292907,0.3834932446479797,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.6317080855369568,0.174376755952835,0.8052477836608887,284.95343017578125,284.95001220703125,304.2784118652344,297.6532287597656,300.4932556152344,297.23162841796875,284.95343017578125,1.0,0.5771507024765015,0.982628583908081,0.982628583908081,1.0,1.0,-2.9414138793945312,1.356918454170227,1.5844954252243042,0.6853046417236328,0.9680529236793518,0.9680529236793518,0.0,177.6575927734375,185.0,78545.9140625,0.0,2337.69189453125,1.0,278.1499938964844,282.9597473144531,300.6528015136719,305.7666015625,293.1499938964844,293.1499938964844,278.1499938964844,35980.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408157825469971,1.0,0.0,0.0,3.9031591415405273,3.903185606002808,1.0165431376663037e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12835.6376953125,0.0,1833.3260498046875,1895.4371337890625,0.0,2849.33837890625,0.9622210264205932,1.0,0.0,3.0,1.0,0.0
17685780,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.7951482534408569,0.3571358621120453,0.3250035345554352,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.8947284817695618,0.5150184035301208,0.4905899167060852,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.9660999178886414,0.6372732520103455,0.4463053047657013,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.8254968523979187,0.4012781381607055,0.3836212456226349,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.6295803785324097,0.1744675636291504,0.8062114119529724,284.9533386230469,284.95001220703125,304.2801513671875,297.66680908203125,300.49298095703125,297.2299499511719,284.9533386230469,1.0,0.5792416930198669,0.9797055125236512,0.9797055125236512,1.0,1.0,-2.943708658218384,1.3578940629959106,1.5858145952224731,0.6857772469520569,0.9702046513557434,0.9702046513557434,0.0,180.69235229492188,188.0,78666.40625,0.0,2357.02197265625,1.0,278.1499938964844,282.95880126953125,300.6663818359375,305.7886657714844,293.1499938964844,293.1499938964844,278.1499938964844,35981.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407410979270935,1.0,0.0,0.0,3.9099175930023193,3.9099442958831774,1.020066520140972e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12861.9443359375,0.0,1841.87255859375,1895.4371337890625,0.0,2848.64013671875,0.9637437462806702,1.0,0.0,3.0,1.0,0.0
17685840,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.7951482534408569,0.3571358621120453,0.3250035345554352,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.8947284817695618,0.5150184035301208,0.4905899167060852,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.9660999178886414,0.6372732520103455,0.4463053047657013,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.8254968523979187,0.4012781381607055,0.3836212456226349,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.6295803785324097,0.1744675636291504,0.8062114119529724,284.9533386230469,284.95001220703125,304.2801513671875,297.66680908203125,300.49298095703125,297.2299499511719,284.9533386230469,1.0,0.5792416930198669,0.9797055125236512,0.9797055125236512,1.0,1.0,-2.943708658218384,1.3578940629959106,1.5858145952224731,0.6857772469520569,0.9702046513557434,0.9702046513557434,0.0,180.69235229492188,188.0,78666.40625,0.0,2357.02197265625,1.0,278.1499938964844,282.95880126953125,300.6663818359375,305.7886657714844,293.1499938964844,293.1499938964844,278.1499938964844,35981.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407410979270935,1.0,0.0,0.0,3.9099175930023193,3.9099442958831774,1.020066520140972e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12861.9443359375,0.0,1841.87255859375,1895.4371337890625,0.0,2848.64013671875,0.9637437462806702,1.0,0.0,3.0,1.0,0.0
17685900,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.7933998703956604,0.3568821549415588,0.3248333036899566,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.8927083015441895,0.5145928859710693,0.4902497231960296,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.9648436307907104,0.6385135054588318,0.4472086131572723,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.8240275979042053,0.4012807607650757,0.3836826980113983,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.6285378336906433,0.1745112389326095,0.8066856861114502,284.9532775878906,284.95001220703125,304.2807006835937,297.67333984375,300.49267578125,297.2291259765625,284.9532775878906,1.0,0.5802810192108154,0.9782440066337584,0.9782440066337584,1.0,1.0,-2.9448249340057373,1.3583654165267944,1.5864595174789429,0.6860048174858093,0.9712485074996948,0.9712485074996948,0.0,182.21002197265625,188.0,78724.515625,0.0,2366.643798828125,1.0,278.1499938964844,282.9583435058594,300.67291259765625,305.79931640625,293.1499938964844,293.1499938964844,278.1499938964844,35981.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407100439071655,1.0,0.0,0.0,3.913173675537109,3.9132003784179688,1.02176613836491e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12874.640625,0.0,1846.00048828125,1895.4371337890625,0.0,2848.349609375,0.9644766449928284,1.0,0.0,3.0,1.0,0.0
17685960,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.7916706204414368,0.3566259145736694,0.3246608972549438,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.8907121419906616,0.5141656398773193,0.4899080693721771,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.9635910391807556,0.6397409439086914,0.4481037259101867,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.8225734233856201,0.4012812376022339,0.3837423026561737,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.6275079250335693,0.1745537668466568,0.807155191898346,284.9532165527344,284.95001220703125,304.2809753417969,297.6796264648437,300.49224853515625,297.2282409667969,284.9532165527344,1.0,0.5813162326812744,0.9767778515815736,0.9767778515815736,1.0,1.0,-2.9459190368652344,1.3588247299194336,1.5870943069458008,0.686225950717926,0.9722684621810912,0.9722684621810912,0.0,183.7283477783203,191.0,78781.140625,0.0,2376.236328125,1.0,278.1499938964844,282.9579162597656,300.6792297363281,305.8096618652344,293.1499938964844,293.1499938964844,278.1499938964844,35982.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840684711933136,1.0,0.0,0.0,3.916344404220581,3.91637110710144,1.0234226692773518e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12887.017578125,0.0,1850.0272216796875,1895.4371337890625,0.0,2848.11328125,0.9651889801025392,1.0,0.0,3.0,1.0,0.0
17686020,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.7882670164108276,0.3561042845249176,0.3243084251880646,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8867897987365723,0.5133053064346313,0.4892196953296661,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9610870480537416,0.6421370506286621,0.4498575329780578,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8197024464607239,0.4012739658355713,0.3838545083999634,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.625481128692627,0.1746349036693573,0.8080779314041138,284.9530639648437,284.95001220703125,304.2807312011719,297.6914978027344,300.4909362792969,297.2263488769531,284.9530639648437,1.0,0.5833725333213806,0.9738454818725586,0.9738454818725586,1.0,1.0,-2.9480199813842773,1.3596980571746826,1.5883220434188845,0.6866444945335388,0.9742118716239928,0.9742118716239928,0.0,186.7672882080078,194.0,78888.6953125,0.0,2395.296142578125,1.0,278.1499938964844,282.95709228515625,300.6911926269531,305.829345703125,293.1499938964844,293.1499938964844,278.1499938964844,35983.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406463861465454,1.0,0.0,0.0,3.922361850738525,3.9223885536193848,1.026569975692837e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12910.5439453125,0.0,1857.6875,1895.4371337890625,0.0,2847.7548828125,0.9665403962135316,1.0,0.0,3.0,1.0,0.0
17686080,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.7882670164108276,0.3561042845249176,0.3243084251880646,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8867897987365723,0.5133053064346313,0.4892196953296661,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9610870480537416,0.6421370506286621,0.4498575329780578,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.8197024464607239,0.4012739658355713,0.3838545083999634,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.625481128692627,0.1746349036693573,0.8080779314041138,284.9530639648437,284.95001220703125,304.2807312011719,297.6914978027344,300.4909362792969,297.2263488769531,284.9530639648437,1.0,0.5833725333213806,0.9738454818725586,0.9738454818725586,1.0,1.0,-2.9480199813842773,1.3596980571746826,1.5883220434188845,0.6866444945335388,0.9742118716239928,0.9742118716239928,0.0,186.7672882080078,194.0,78888.6953125,0.0,2395.296142578125,1.0,278.1499938964844,282.95709228515625,300.6911926269531,305.829345703125,293.1499938964844,293.1499938964844,278.1499938964844,35983.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406463861465454,1.0,0.0,0.0,3.922361850738525,3.9223885536193848,1.026569975692837e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12910.5439453125,0.0,1857.6875,1895.4371337890625,0.0,2847.7548828125,0.9665403962135316,1.0,0.0,3.0,1.0,0.0
17686140,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.7849308848381042,0.3555691540241241,0.3239448666572571,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.8829541802406311,0.5124357342720032,0.4885236322879791,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.95856511592865,0.6444224715232849,0.4515432119369507,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.8168660998344421,0.4012519717216491,0.3839545845985412,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.6234888434410095,0.1747102588415146,0.8089781403541565,284.9528503417969,284.95001220703125,304.279296875,297.70233154296875,300.48883056640625,297.2240600585937,284.9528503417969,1.0,0.5854078531265259,0.9709131121635436,0.9709131121635436,1.0,1.0,-2.94997501373291,1.3604962825775146,1.5894787311553955,0.6870238184928894,0.9759956002235411,0.9759956002235411,0.0,189.8123016357422,197.0,78987.421875,0.0,2414.148193359375,1.0,278.1499938964844,282.9563293457031,300.7021484375,305.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,35984.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406255841255188,1.0,0.0,0.0,3.927873134613037,3.927899837493897,1.0294569392499398e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12932.162109375,0.0,1864.7264404296875,1895.4371337890625,0.0,2847.560302734375,0.9677764773368835,1.0,0.0,3.0,1.0,0.0
17686200,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.7849308848381042,0.3555691540241241,0.3239448666572571,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.8829541802406311,0.5124357342720032,0.4885236322879791,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.95856511592865,0.6444224715232849,0.4515432119369507,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.8168660998344421,0.4012519717216491,0.3839545845985412,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.6234888434410095,0.1747102588415146,0.8089781403541565,284.9528503417969,284.95001220703125,304.279296875,297.70233154296875,300.48883056640625,297.2240600585937,284.9528503417969,1.0,0.5854078531265259,0.9709131121635436,0.9709131121635436,1.0,1.0,-2.94997501373291,1.3604962825775146,1.5894787311553955,0.6870238184928894,0.9759956002235411,0.9759956002235411,0.0,189.8123016357422,197.0,78987.421875,0.0,2414.148193359375,1.0,278.1499938964844,282.9563293457031,300.7021484375,305.84747314453125,293.1499938964844,293.1499938964844,278.1499938964844,35984.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406255841255188,1.0,0.0,0.0,3.927873134613037,3.927899837493897,1.0294569392499398e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12932.162109375,0.0,1864.7264404296875,1895.4371337890625,0.0,2847.560302734375,0.9677764773368835,1.0,0.0,3.0,1.0,0.0
17686260,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.7816582918167114,0.3550170958042145,0.3235668838024139,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.8792018890380859,0.5115540027618408,0.4878169298171997,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.9560093879699708,0.6465798020362854,0.4531405568122864,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.8140490651130676,0.4012109041213989,0.3840376138687134,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.6215214729309082,0.1747780740261078,0.8098475337028503,284.9526062011719,284.95001220703125,304.27655029296875,297.7120361328125,300.48590087890625,297.22137451171875,284.9525756835937,1.0,0.5874161720275879,0.9679919481277466,0.9679919481277466,1.0,1.0,-2.9517364501953125,1.361196756362915,1.5905396938323977,0.6873519420623779,0.9775718450546264,0.9775718450546264,0.0,192.86216735839844,200.0,79075.09375,0.0,2432.696533203125,1.0,278.1499938964844,282.9557189941406,300.7118835449219,305.8636779785156,293.1499938964844,293.1499938964844,278.1499938964844,35986.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406118750572205,1.0,0.0,0.0,3.932729721069336,3.9327566623687744,1.0320042065359305e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12951.3955078125,0.0,1870.947021484375,1895.4371337890625,0.0,2847.432373046875,0.968865156173706,1.0,0.0,3.0,1.0,0.0
17686320,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.7816582918167114,0.3550170958042145,0.3235668838024139,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.8792018890380859,0.5115540027618408,0.4878169298171997,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.9560093879699708,0.6465798020362854,0.4531405568122864,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.8140490651130676,0.4012109041213989,0.3840376138687134,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.6215214729309082,0.1747780740261078,0.8098475337028503,284.9526062011719,284.95001220703125,304.27655029296875,297.7120361328125,300.48590087890625,297.22137451171875,284.9525756835937,1.0,0.5874161720275879,0.9679919481277466,0.9679919481277466,1.0,1.0,-2.9517364501953125,1.361196756362915,1.5905396938323977,0.6873519420623779,0.9775718450546264,0.9775718450546264,0.0,192.86216735839844,200.0,79075.09375,0.0,2432.696533203125,1.0,278.1499938964844,282.9557189941406,300.7118835449219,305.8636779785156,293.1499938964844,293.1499938964844,278.1499938964844,35986.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406118750572205,1.0,0.0,0.0,3.932729721069336,3.9327566623687744,1.0320042065359305e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12951.3955078125,0.0,1870.947021484375,1895.4371337890625,0.0,2847.432373046875,0.968865156173706,1.0,0.0,3.0,1.0,0.0
17686380,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.778455913066864,0.3544504344463348,0.3231757879257202,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.8755393028259277,0.5106614232063293,0.4871001839637756,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.953449010848999,0.6486583948135376,0.4546772241592407,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.8112480044364929,0.4011555910110473,0.384106695652008,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.6195769906044006,0.1748392730951309,0.8106878995895386,284.95233154296875,284.95001220703125,304.2723999023437,297.7204895019531,300.4822082519531,297.2185974121094,284.95233154296875,1.0,0.5893996953964233,0.9650707840919496,0.9650707840919496,1.0,1.0,-2.9533450603485107,1.3618189096450806,1.5915262699127195,0.6876387596130371,0.9789522290229796,0.9789522290229796,0.0,195.9117584228516,203.0,79152.359375,0.0,2450.98681640625,1.0,278.1499938964844,282.9552307128906,300.72039794921875,305.8779296875,293.1499938964844,293.1499938964844,278.1499938964844,35988.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406140804290771,1.0,0.0,0.0,3.9369688034057617,3.9369957447052,1.0342303085053572e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12968.3427734375,0.0,1876.3905029296875,1895.4371337890625,0.0,2847.453125,0.9698145985603333,1.0,0.0,3.0,1.0,0.0
17686440,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.778455913066864,0.3544504344463348,0.3231757879257202,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.8755393028259277,0.5106614232063293,0.4871001839637756,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.953449010848999,0.6486583948135376,0.4546772241592407,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.8112480044364929,0.4011555910110473,0.384106695652008,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.6195769906044006,0.1748392730951309,0.8106878995895386,284.95233154296875,284.95001220703125,304.2723999023437,297.7204895019531,300.4822082519531,297.2185974121094,284.95233154296875,1.0,0.5893996953964233,0.9650707840919496,0.9650707840919496,1.0,1.0,-2.9533450603485107,1.3618189096450806,1.5915262699127195,0.6876387596130371,0.9789522290229796,0.9789522290229796,0.0,195.9117584228516,203.0,79152.359375,0.0,2450.98681640625,1.0,278.1499938964844,282.9552307128906,300.72039794921875,305.8779296875,293.1499938964844,293.1499938964844,278.1499938964844,35988.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406140804290771,1.0,0.0,0.0,3.9369688034057617,3.9369957447052,1.0342303085053572e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12968.3427734375,0.0,1876.3905029296875,1895.4371337890625,0.0,2847.453125,0.9698145985603333,1.0,0.0,3.0,1.0,0.0
17686500,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7768822908401489,0.3541621267795563,0.3229756951332092,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8737426400184631,0.5102113485336304,0.4867382049560547,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.9521735906600952,0.6496758460998535,0.4554288685321808,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8098515868186951,0.4011237025260925,0.3841370344161987,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.6186121702194214,0.1748677194118499,0.8110982179641724,284.9521789550781,284.95001220703125,304.26971435546875,297.7242126464844,300.4800720214844,297.2171936035156,284.9521789550781,1.0,0.590382993221283,0.9636101722717284,0.9636101722717284,1.0,1.0,-2.9541027545928955,1.3621056079864502,1.591997146606445,0.6877695322036743,0.9795689582824708,0.9795689582824708,0.0,197.4355010986328,203.0,79187.1328125,0.0,2460.04833984375,1.0,278.1499938964844,282.9550170898437,300.7241516113281,305.88433837890625,293.1499938964844,293.1499938964844,278.1499938964844,35988.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406221270561218,1.0,0.0,0.0,3.9388620853424072,3.9388887882232666,1.035225182022259e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12975.94921875,0.0,1878.8258056640625,1895.4371337890625,0.0,2847.528076171875,0.970238208770752,1.0,0.0,3.0,1.0,0.0
17686560,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.7753269076347351,0.3538704216480255,0.3227726221084595,297.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.871968686580658,0.5097585320472717,0.4863737225532532,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.9509021639823914,0.6506791114807129,0.4561702907085418,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8084560036659241,0.401089072227478,0.3841646909713745,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.6176511645317078,0.174894779920578,0.8115021586418152,284.9520263671875,284.95001220703125,304.26666259765625,297.72760009765625,300.477783203125,297.2158203125,284.9520263671875,1.0,0.5913607478141785,0.9621421098709106,0.9621421098709106,1.0,1.0,-2.9548306465148926,1.3623764514923096,1.5924543142318726,0.6878919005393982,0.98013573884964,0.98013573884964,0.0,198.95849609375,206.0,79219.3203125,0.0,2469.055908203125,1.0,278.1499938964844,282.9548645019531,300.7275390625,305.89019775390625,293.1499938964844,293.1499938964844,278.1499938964844,35989.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406352996826172,1.0,0.0,0.0,3.9406018257141113,3.94062876701355,1.0361399063185672e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12982.9658203125,0.0,1881.0662841796875,1895.4371337890625,0.0,2847.651611328125,0.9706273674964904,1.0,0.0,3.0,1.0,0.0
17686620,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7722709774971008,0.3532780408859253,0.3223582804203033,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8684887290000916,0.5088459849357605,0.4856382310390472,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.9483759999275208,0.6526496410369873,0.4576273262500763,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8056626319885254,0.4010132849216461,0.3842136263847351,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.615737795829773,0.1749453842639923,0.812294065952301,284.9517517089844,284.95001220703125,304.2592468261719,297.73321533203125,300.4725952148437,297.21307373046875,284.9517517089844,1.0,0.5933016538619995,0.9592060446739196,0.9592060446739196,1.0,1.0,-2.9562106132507324,1.3628778457641602,1.5933328866958618,0.6881162524223328,0.981125831604004,0.981125831604004,0.0,202.00247192382807,209.0,79276.3125,0.0,2486.93505859375,1.0,278.1499938964844,282.95458984375,300.7333068847656,305.900390625,293.1499938964844,293.1499938964844,278.1499938964844,35991.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840685248374939,1.0,0.0,0.0,3.9436514377594,3.943678379058838,1.0377442549724949e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12995.3056640625,0.0,1884.9996337890625,1895.4371337890625,0.0,2848.1181640625,0.971308410167694,1.0,0.0,3.0,1.0,0.0
