time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17686680,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7722709774971008,0.3532780408859253,0.3223582804203033,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8684887290000916,0.5088459849357605,0.4856382310390472,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.9483759999275208,0.6526496410369873,0.4576273262500763,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8056626319885254,0.4010132849216461,0.3842136263847351,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.615737795829773,0.1749453842639923,0.812294065952301,284.9517517089844,284.95001220703125,304.2592468261719,297.73321533203125,300.4725952148437,297.21307373046875,284.9517517089844,1.0,0.5933016538619995,0.9592060446739196,0.9592060446739196,1.0,1.0,-2.9562106132507324,1.3628778457641602,1.5933328866958618,0.6881162524223328,0.981125831604004,0.981125831604004,0.0,202.00247192382807,209.0,79276.3125,0.0,2486.93505859375,1.0,278.1499938964844,282.95458984375,300.7333068847656,305.900390625,293.1499938964844,293.1499938964844,278.1499938964844,35991.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840685248374939,1.0,0.0,0.0,3.9436514377594,3.943678379058838,1.0377442549724949e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12995.3056640625,0.0,1884.9996337890625,1895.4371337890625,0.0,2848.1181640625,0.971308410167694,1.0,0.0,3.0,1.0,0.0
17686740,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.7692859768867493,0.3526722192764282,0.321931928396225,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8650966882705688,0.5079224705696106,0.4848925173282623,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.945870041847229,0.6545652151107788,0.4590462148189544,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8028892278671265,0.4009281992912292,0.3842536509037018,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.6138296723365784,0.1749911308288574,0.8130638003349304,284.9514465332031,284.95001220703125,304.25,297.7372436523437,300.466552734375,297.2103576660156,284.9514465332031,1.0,0.5952218770980835,0.956269919872284,0.956269919872284,1.0,1.0,-2.9574811458587646,1.3633214235305786,1.5941596031188965,0.6883108019828796,0.9818927645683287,0.9818927645683287,0.0,205.0431060791016,212.0,79322.0390625,0.0,2504.611083984375,1.0,278.1499938964844,282.9544372558594,300.7374572753906,305.908203125,293.1499938964844,293.1499938964844,278.1499938964844,35993.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407552242279053,1.0,0.0,0.0,3.946043491363525,3.946070432662964,1.039003564073937e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13005.0234375,0.0,1888.092041015625,1895.4371337890625,0.0,2848.772216796875,0.971841275691986,1.0,0.0,3.0,1.0,0.0
17686800,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.7692859768867493,0.3526722192764282,0.321931928396225,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8650966882705688,0.5079224705696106,0.4848925173282623,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.945870041847229,0.6545652151107788,0.4590462148189544,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8028892278671265,0.4009281992912292,0.3842536509037018,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.6138296723365784,0.1749911308288574,0.8130638003349304,284.9514465332031,284.95001220703125,304.25,297.7372436523437,300.466552734375,297.2103576660156,284.9514465332031,1.0,0.5952218770980835,0.956269919872284,0.956269919872284,1.0,1.0,-2.9574811458587646,1.3633214235305786,1.5941596031188965,0.6883108019828796,0.9818927645683287,0.9818927645683287,0.0,205.0431060791016,212.0,79322.0390625,0.0,2504.611083984375,1.0,278.1499938964844,282.9544372558594,300.7374572753906,305.908203125,293.1499938964844,293.1499938964844,278.1499938964844,35993.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407552242279053,1.0,0.0,0.0,3.946043491363525,3.946070432662964,1.039003564073937e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13005.0234375,0.0,1888.092041015625,1895.4371337890625,0.0,2848.772216796875,0.971841275691986,1.0,0.0,3.0,1.0,0.0
17686860,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.7660549283027649,0.3518296182155609,0.321355938911438,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8614715337753296,0.5067548155784607,0.4839852750301361,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.94302099943161,0.6562134027481079,0.4603282213211059,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.7998387217521667,0.4005966782569885,0.3841304183006286,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.611529529094696,0.1747670173645019,0.8129820227622986,284.9503173828125,284.95001220703125,304.2400207519531,297.7406311035156,300.4589538574219,297.2055358886719,284.95025634765625,1.0,0.5970185399055481,0.953347384929657,0.953347384929657,1.0,1.0,-2.956994771957397,1.3629062175750732,1.5940885543823242,0.6880454421043396,0.98153555393219,0.98153555393219,0.0,208.2603454589844,215.0,79315.7734375,0.0,2519.9384765625,1.0,278.1499938964844,282.9542541503906,300.7406616210937,305.9123229980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407620787620544,1.0,0.0,0.0,3.9458870887756334,3.945914268493652,1.0389211411165888e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13005.1015625,0.0,1887.9483642578125,1895.4371337890625,0.0,2848.8359375,0.9717658758163452,1.0,0.0,3.0,1.0,0.0
17686920,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.7660549283027649,0.3518296182155609,0.321355938911438,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8614715337753296,0.5067548155784607,0.4839852750301361,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.94302099943161,0.6562134027481079,0.4603282213211059,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.7998387217521667,0.4005966782569885,0.3841304183006286,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.611529529094696,0.1747670173645019,0.8129820227622986,284.9503173828125,284.95001220703125,304.2400207519531,297.7406311035156,300.4589538574219,297.2055358886719,284.95025634765625,1.0,0.5970185399055481,0.953347384929657,0.953347384929657,1.0,1.0,-2.956994771957397,1.3629062175750732,1.5940885543823242,0.6880454421043396,0.98153555393219,0.98153555393219,0.0,208.2603454589844,215.0,79315.7734375,0.0,2519.9384765625,1.0,278.1499938964844,282.9542541503906,300.7406616210937,305.9123229980469,293.1499938964844,293.1499938964844,278.1499938964844,36000.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407620787620544,1.0,0.0,0.0,3.9458870887756334,3.945914268493652,1.0389211411165888e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13005.1015625,0.0,1887.9483642578125,1895.4371337890625,0.0,2848.8359375,0.9717658758163452,1.0,0.0,3.0,1.0,0.0
17686980,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7625994086265564,0.3507996499538421,0.3206096887588501,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8576372861862183,0.5053843259811401,0.4828870296478271,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.9398493766784668,0.6576330661773682,0.4614514708518982,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7965236902236938,0.4000604450702667,0.3838138282299042,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6087853312492371,0.1742994785308838,0.8118225336074829,284.9486999511719,284.95001220703125,304.2303771972656,297.7442932128906,300.45050048828125,297.1991577148437,284.9486083984375,1.0,0.5986288785934448,0.95042484998703,0.95042484998703,1.0,1.0,-2.954355478286743,1.3614484071731567,1.5929070711135864,0.6871731877326965,0.9798555374145508,0.9798555374145508,0.0,211.6151733398437,218.0,79245.625,0.0,2531.96044921875,1.0,278.1499938964844,282.9546203613281,300.7435913085937,305.9118347167969,293.1499938964844,293.1499938964844,278.1499938964844,36010.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405842185020447,1.0,0.0,0.0,3.942049741744995,3.9420766830444336,1.0369014944444643e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12993.4599609375,0.0,1883.092041015625,1895.4371337890625,0.0,2847.17431640625,0.9708524346351624,1.0,0.0,3.0,1.0,0.0
17687040,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7625994086265564,0.3507996499538421,0.3206096887588501,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8576372861862183,0.5053843259811401,0.4828870296478271,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.9398493766784668,0.6576330661773682,0.4614514708518982,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7965236902236938,0.4000604450702667,0.3838138282299042,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.6087853312492371,0.1742994785308838,0.8118225336074829,284.9486999511719,284.95001220703125,304.2303771972656,297.7442932128906,300.45050048828125,297.1991577148437,284.9486083984375,1.0,0.5986288785934448,0.95042484998703,0.95042484998703,1.0,1.0,-2.954355478286743,1.3614484071731567,1.5929070711135864,0.6871731877326965,0.9798555374145508,0.9798555374145508,0.0,211.6151733398437,218.0,79245.625,0.0,2531.96044921875,1.0,278.1499938964844,282.9546203613281,300.7435913085937,305.9118347167969,293.1499938964844,293.1499938964844,278.1499938964844,36010.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405842185020447,1.0,0.0,0.0,3.942049741744995,3.9420766830444336,1.0369014944444643e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12993.4599609375,0.0,1883.092041015625,1895.4371337890625,0.0,2847.17431640625,0.9708524346351624,1.0,0.0,3.0,1.0,0.0
17687100,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7608385682106018,0.3502346575260162,0.3201872706413269,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8556934595108032,0.5046426057815552,0.4822802543640136,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9382026791572572,0.6582751274108887,0.4619630575180053,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7948184609413147,0.3997358381748199,0.3835975229740143,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.6073020696640015,0.1739941835403442,0.8108986020088196,284.9478759765625,284.95001220703125,304.2256774902344,297.7462158203125,300.44610595703125,297.1956481933594,284.9477844238281,1.0,0.5993611216545105,0.9489635825157166,0.9489635825157166,1.0,1.0,-2.952363967895508,1.3603947162628174,1.5919691324234009,0.6865434646606445,0.9786046147346495,0.9786046147346495,0.0,213.30747985839844,218.0,79190.0234375,0.0,2536.790771484375,1.0,278.1499938964844,282.95513916015625,300.7450866699219,305.9101257324219,293.1499938964844,293.1499938964844,278.1499938964844,36014.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404279947280884,1.0,0.0,0.0,3.9388349056243896,3.938861846923828,1.0352108574807062e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12983.95703125,0.0,1878.9993896484373,1895.4371337890625,0.0,2845.71435546875,0.9701110124588012,1.0,0.0,3.0,1.0,0.0
17687160,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7590755224227905,0.3496431708335876,0.3197388052940368,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8537518382072449,0.5038699507713318,0.4816419780254364,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9365392327308656,0.6588771343231201,0.4624455273151397,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7931021451950073,0.3993807733058929,0.3833499252796173,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.6057660579681396,0.1736495494842529,0.8097832798957825,284.9471130371094,284.95001220703125,304.22100830078125,297.7481994628906,300.4416809082031,297.1919860839844,284.947021484375,1.0,0.600046694278717,0.9475683569908142,0.9475683569908142,1.0,1.0,-2.950000047683716,1.3591651916503906,1.5908349752426147,0.6858091354370117,0.9771241545677184,0.9771241545677184,0.0,214.99606323242188,221.0,79122.984375,0.0,2540.904541015625,1.0,278.1499938964844,282.95587158203125,300.74664306640625,305.9076538085937,293.1499938964844,293.1499938964844,278.1499938964844,36018.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402305841445923,1.0,0.0,0.0,3.9348647594451904,3.934891700744629,1.0331250450690277e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12972.431640625,0.0,1873.9422607421875,1895.4371337890625,0.0,2843.869873046875,0.9692000150680542,1.0,0.0,3.0,1.0,0.0
17687220,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.7555766105651855,0.3483967781066894,0.3187801241874695,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8499079346656799,0.5022497773170471,0.4802895486354828,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.9332051873207092,0.6599785685539246,0.4633359611034393,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.7896734476089478,0.3985979557037353,0.3827804028987884,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.6025821566581726,0.1728660464286804,0.8070940971374512,284.9457702636719,284.95001220703125,304.2117919921875,297.752197265625,300.43267822265625,297.1845092773437,284.9457092285156,1.0,0.601294994354248,0.9447778463363647,0.9447778463363647,1.0,1.0,-2.9443767070770264,1.3562734127044678,1.5881032943725586,0.6840800046920776,0.9736164808273317,0.9736164808273317,0.0,218.3448486328125,209.0,78960.9140625,0.0,2547.302978515625,1.0,278.1499938964844,282.9580078125,300.7499084472656,305.9008483886719,293.1499938964844,293.1499938964844,278.1499938964844,36025.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397321105003357,1.0,0.0,0.0,3.9250328540802,3.925059795379639,1.027968664857326e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12944.4697265625,0.0,1861.4334716796875,1895.4371337890625,0.0,2839.21240234375,0.9669564962387084,1.0,0.0,3.0,1.0,0.0
17687280,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.7555766105651855,0.3483967781066894,0.3187801241874695,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.8499079346656799,0.5022497773170471,0.4802895486354828,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.9332051873207092,0.6599785685539246,0.4633359611034393,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.7896734476089478,0.3985979557037353,0.3827804028987884,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.6025821566581726,0.1728660464286804,0.8070940971374512,284.9457702636719,284.95001220703125,304.2117919921875,297.752197265625,300.43267822265625,297.1845092773437,284.9457092285156,1.0,0.601294994354248,0.9447778463363647,0.9447778463363647,1.0,1.0,-2.9443767070770264,1.3562734127044678,1.5881032943725586,0.6840800046920776,0.9736164808273317,0.9736164808273317,0.0,218.3448486328125,209.0,78960.9140625,0.0,2547.302978515625,1.0,278.1499938964844,282.9580078125,300.7499084472656,305.9008483886719,293.1499938964844,293.1499938964844,278.1499938964844,36025.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397321105003357,1.0,0.0,0.0,3.9250328540802,3.925059795379639,1.027968664857326e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12944.4697265625,0.0,1861.4334716796875,1895.4371337890625,0.0,2839.21240234375,0.9669564962387084,1.0,0.0,3.0,1.0,0.0
17687340,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434509277344,0.7569286823272705,0.3471189141273498,0.3175334632396698,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434509277344,0.851531982421875,0.5005755424499512,0.4786166250705719,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434509277344,0.9371026158332824,0.6609972715377808,0.4639701247215271,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434509277344,0.7915958166122437,0.3977652192115783,0.3818933963775635,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.6034857630729675,0.1720180213451385,0.8028161525726318,284.9434509277344,284.95001220703125,304.2026672363281,297.7562866210937,300.423583984375,297.1770935058594,284.9433288574219,1.0,0.5979255437850952,0.9419873356819152,0.9419873356819152,1.0,1.0,-2.935424566268921,1.3517581224441528,1.583666443824768,0.6814787983894348,0.9683818817138672,0.9683818817138672,0.0,214.9753875732422,197.0,78713.2578125,0.0,2513.861572265625,1.0,278.1499938964844,282.96044921875,300.7530822753906,305.8894958496094,293.1499938964844,293.1499938964844,278.1499938964844,36041.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390852808952332,1.0,0.0,0.0,3.910680770874024,3.910707473754883,1.0204647651335108e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12901.1591796875,0.0,1843.3221435546875,1895.4371337890625,0.0,2833.169921875,0.9636377096176147,1.0,0.0,3.0,1.0,0.0
17687400,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434509277344,0.7569286823272705,0.3471189141273498,0.3175334632396698,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434509277344,0.851531982421875,0.5005755424499512,0.4786166250705719,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434509277344,0.9371026158332824,0.6609972715377808,0.4639701247215271,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434509277344,0.7915958166122437,0.3977652192115783,0.3818933963775635,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.6034857630729675,0.1720180213451385,0.8028161525726318,284.9434509277344,284.95001220703125,304.2026672363281,297.7562866210937,300.423583984375,297.1770935058594,284.9433288574219,1.0,0.5979255437850952,0.9419873356819152,0.9419873356819152,1.0,1.0,-2.935424566268921,1.3517581224441528,1.583666443824768,0.6814787983894348,0.9683818817138672,0.9683818817138672,0.0,214.9753875732422,197.0,78713.2578125,0.0,2513.861572265625,1.0,278.1499938964844,282.96044921875,300.7530822753906,305.8894958496094,293.1499938964844,293.1499938964844,278.1499938964844,36041.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390852808952332,1.0,0.0,0.0,3.910680770874024,3.910707473754883,1.0204647651335108e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12901.1591796875,0.0,1843.3221435546875,1895.4371337890625,0.0,2833.169921875,0.9636377096176147,1.0,0.0,3.0,1.0,0.0
17687460,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.7613124847412109,0.3458447158336639,0.3161382675170898,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.8565583825111389,0.4988711178302765,0.4767553806304931,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.945351779460907,0.6619448065757751,0.4644376337528229,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.7968282699584961,0.3969087898731231,0.3808239698410034,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.6068904995918274,0.171140044927597,0.7976278066635132,284.9418334960937,284.95001220703125,304.19354248046875,297.7603759765625,300.4146728515625,297.17022705078125,284.9417419433594,1.0,0.5922949314117432,0.9393061995506288,0.9393061995506288,1.0,1.0,-2.924551248550415,1.3463234901428225,1.5782278776168823,0.6783261895179749,0.9622169137001038,0.9622169137001038,0.0,207.7046813964844,185.0,78405.7890625,0.0,2457.642578125,1.0,278.1499938964844,282.9646301269531,300.7561340332031,305.8730163574219,293.1499938964844,293.1499938964844,278.1499938964844,36050.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382049202919006,1.0,0.0,0.0,3.891964912414551,3.891991138458252,1.0107205525855534e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12847.2255859375,0.0,1819.802978515625,1895.4371337890625,0.0,2824.948486328125,0.9593898057937622,1.0,0.0,3.0,1.0,0.0
17687520,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.7613124847412109,0.3458447158336639,0.3161382675170898,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.8565583825111389,0.4988711178302765,0.4767553806304931,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.945351779460907,0.6619448065757751,0.4644376337528229,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.7968282699584961,0.3969087898731231,0.3808239698410034,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.6068904995918274,0.171140044927597,0.7976278066635132,284.9418334960937,284.95001220703125,304.19354248046875,297.7603759765625,300.4146728515625,297.17022705078125,284.9417419433594,1.0,0.5922949314117432,0.9393061995506288,0.9393061995506288,1.0,1.0,-2.924551248550415,1.3463234901428225,1.5782278776168823,0.6783261895179749,0.9622169137001038,0.9622169137001038,0.0,207.7046813964844,185.0,78405.7890625,0.0,2457.642578125,1.0,278.1499938964844,282.9646301269531,300.7561340332031,305.8730163574219,293.1499938964844,293.1499938964844,278.1499938964844,36050.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382049202919006,1.0,0.0,0.0,3.891964912414551,3.891991138458252,1.0107205525855534e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12847.2255859375,0.0,1819.802978515625,1895.4371337890625,0.0,2824.948486328125,0.9593898057937622,1.0,0.0,3.0,1.0,0.0
17687580,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.7647169828414917,0.3451255261898041,0.3153155148029327,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.8604384660720825,0.4978964328765869,0.475655049085617,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.9511762857437134,0.6624516844749451,0.4646544754505157,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.8007646799087524,0.3964169025421142,0.3801745176315307,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.6095260381698608,0.1706371456384658,0.7944827079772949,284.94122314453125,284.95001220703125,304.1883544921875,297.7626342773437,300.4096984863281,297.1665954589844,284.9411315917969,1.0,0.588494062423706,0.9377883672714232,0.9377883672714232,1.0,1.0,-2.91794228553772,1.3430269956588743,1.5749151706695557,0.6764119863510132,0.9585254788398744,0.9585254788398744,0.0,202.6318206787109,185.0,78217.3203125,0.0,2420.407470703125,1.0,278.1499938964844,282.9674987792969,300.7579650878906,305.8626708984375,293.1499938964844,293.1499938964844,278.1499938964844,36054.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376357555389404,1.0,0.0,0.0,3.880260944366455,3.880287170410156,1.0046508123195963e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12814.2646484375,0.0,1805.18310546875,1895.4371337890625,0.0,2819.63427734375,0.9567465782165528,1.0,0.0,3.0,1.0,0.0
17687640,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.7676790356636047,0.3445740044116974,0.3146748840808868,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.8638092279434204,0.4971445202827453,0.4747966825962066,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.9559909105300904,0.6628262400627136,0.464803397655487,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.8041380047798157,0.396036148071289,0.3796627819538116,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.6117892861366272,0.17024926841259,0.7920104265213013,284.9408569335937,284.95001220703125,304.1843566894531,297.7643737792969,300.40594482421875,297.16387939453125,284.9407958984375,1.0,0.5853922963142395,0.9366250038146972,0.9366250038146972,1.0,1.0,-2.912733554840088,1.3404309749603271,1.5723026990890503,0.6749036908149719,0.9556490778923036,0.9556490778923036,0.0,198.4677124023437,173.0,78068.25,0.0,2390.35009765625,1.0,278.1499938964844,282.9698791503906,300.7593994140625,305.8544311523437,293.1499938964844,293.1499938964844,278.1499938964844,36056.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371777534484863,1.0,0.0,0.0,3.870933532714844,3.870959758758545,9.99826738734555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12788.2421875,0.0,1793.5872802734375,1895.4371337890625,0.0,2815.35888671875,0.9546394348144532,1.0,0.0,3.0,1.0,0.0
17687700,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.7714603543281555,0.3439374268054962,0.3139273822307586,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.8681091070175171,0.4962724149227142,0.4737931787967682,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.96183443069458,0.6632422208786011,0.4649575352668762,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.8083522915840149,0.3955930173397064,0.3790599107742309,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.6145903468132019,0.1697994321584701,0.7891052961349487,284.9405517578125,284.95001220703125,304.1796875,297.76629638671875,300.401611328125,297.160888671875,284.94049072265625,1.0,0.5816484689712524,0.935284435749054,0.935284435749054,1.0,1.0,-2.9065983295440674,1.3373743295669556,1.5692238807678225,0.6731277108192444,0.9523017406463624,0.9523017406463624,0.0,193.4316253662109,173.0,77892.15625,0.0,2354.42578125,1.0,278.1499938964844,282.9727783203125,300.7610778808594,305.8446350097656,293.1499938964844,293.1499938964844,278.1499938964844,36058.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366304039955139,1.0,0.0,0.0,3.859856367111206,3.8598825931549072,9.94112610896991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12757.552734375,0.0,1779.880126953125,1895.4371337890625,0.0,2810.249755859375,0.9521384835243224,1.0,0.0,3.0,1.0,0.0
17687760,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.7756165266036987,0.3432987928390503,0.3131714761257171,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.8728341460227966,0.4953935742378235,0.4727763235569,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.9678984880447388,0.6636404395103455,0.4650943875312805,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.8127871751785278,0.3951444029808044,0.3784449100494385,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.6175624132156372,0.1693460196256637,0.786150336265564,284.9403381347656,284.95001220703125,304.1749572753906,297.7681884765625,300.3973083496094,297.157958984375,284.9402770996094,1.0,0.5777592658996582,0.9340851306915284,0.9340851306915284,1.0,1.0,-2.900341272354126,1.3342671394348145,1.5660741329193115,0.6713263988494873,0.9489377737045288,0.9489377737045288,0.0,188.20529174804688,161.0,77712.265625,0.0,2317.489990234375,1.0,278.1499938964844,282.975830078125,300.76275634765625,305.8346252441406,293.1499938964844,293.1499938964844,278.1499938964844,36060.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836066484451294,1.0,0.0,0.0,3.848491907119751,3.848517894744873,9.882674021355342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12726.251953125,0.0,1765.891357421875,1895.4371337890625,0.0,2804.9873046875,0.9495737552642822,1.0,0.0,3.0,1.0,0.0
17687820,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.7850439548492432,0.3420123159885406,0.3116376996040344,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.8835573792457581,0.4936137199401855,0.4707069993019104,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.9803773164749146,0.6643820405006409,0.4653192162513733,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.8223631978034973,0.3942287862300873,0.3771828413009643,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.6240429878234863,0.1684264242649078,0.7801125645637512,284.9400939941406,284.95001220703125,304.16534423828125,297.77178955078125,300.3887023925781,297.1522827148437,284.9400329589844,1.0,0.5696372985839844,0.931686520576477,0.931686520576477,1.0,1.0,-2.887507438659668,1.3278968334197998,1.5596106052398682,0.667637825012207,0.9421916007995604,0.9421916007995604,0.0,177.34719848632812,149.0,77342.1171875,0.0,2241.522705078125,1.0,278.1499938964844,282.9822692871094,300.7660217285156,305.81378173828125,293.1499938964844,293.1499938964844,278.1499938964844,36062.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348991870880127,1.0,0.0,0.0,3.825031757354736,3.8250577449798575,9.762552508618685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12661.970703125,0.0,1737.2513427734375,1895.4371337890625,0.0,2794.09765625,0.944286286830902,1.0,0.0,3.0,1.0,0.0
17687880,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.7850439548492432,0.3420123159885406,0.3116376996040344,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.8835573792457581,0.4936137199401855,0.4707069993019104,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.9803773164749146,0.6643820405006409,0.4653192162513733,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.8223631978034973,0.3942287862300873,0.3771828413009643,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.6240429878234863,0.1684264242649078,0.7801125645637512,284.9400939941406,284.95001220703125,304.16534423828125,297.77178955078125,300.3887023925781,297.1522827148437,284.9400329589844,1.0,0.5696372985839844,0.931686520576477,0.931686520576477,1.0,1.0,-2.887507438659668,1.3278968334197998,1.5596106052398682,0.667637825012207,0.9421916007995604,0.9421916007995604,0.0,177.34719848632812,149.0,77342.1171875,0.0,2241.522705078125,1.0,278.1499938964844,282.9822692871094,300.7660217285156,305.81378173828125,293.1499938964844,293.1499938964844,278.1499938964844,36062.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348991870880127,1.0,0.0,0.0,3.825031757354736,3.8250577449798575,9.762552508618685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12661.970703125,0.0,1737.2513427734375,1895.4371337890625,0.0,2794.09765625,0.944286286830902,1.0,0.0,3.0,1.0,0.0
17687940,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.7960004806518555,0.340707391500473,0.3100756704807281,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.8960394263267517,0.4917972981929779,0.4685907065868377,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.9928795099258424,0.6650528311729431,0.4654835164546966,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.8331660032272339,0.393281877040863,0.3758787810802459,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.6314058303833008,0.1674839556217193,0.7739124894142151,284.93994140625,284.95001220703125,304.1553649902344,297.7750549316406,300.3800354003906,297.1469421386719,284.9398803710937,1.0,0.5611412525177002,0.9292879104614258,0.9292879104614258,1.0,1.0,-2.874166250228882,1.3212761878967283,1.5528901815414429,0.6638192534446716,0.9354074001312256,0.9354074001312256,0.0,166.12725830078125,137.0,76956.0234375,0.0,2163.63671875,1.0,278.1499938964844,282.98907470703125,300.76904296875,305.79168701171875,293.1499938964844,293.1499938964844,278.1499938964844,36064.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336820602416992,1.0,0.0,0.0,3.800571203231812,3.800596714019776,9.63809156928619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12595.05078125,0.0,1707.7305908203125,1895.4371337890625,0.0,2782.748046875,0.9387961030006408,1.0,0.0,3.0,1.0,0.0
17688000,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.7960004806518555,0.340707391500473,0.3100756704807281,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.8960394263267517,0.4917972981929779,0.4685907065868377,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.9928795099258424,0.6650528311729431,0.4654835164546966,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.8331660032272339,0.393281877040863,0.3758787810802459,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.6314058303833008,0.1674839556217193,0.7739124894142151,284.93994140625,284.95001220703125,304.1553649902344,297.7750549316406,300.3800354003906,297.1469421386719,284.9398803710937,1.0,0.5611412525177002,0.9292879104614258,0.9292879104614258,1.0,1.0,-2.874166250228882,1.3212761878967283,1.5528901815414429,0.6638192534446716,0.9354074001312256,0.9354074001312256,0.0,166.12725830078125,137.0,76956.0234375,0.0,2163.63671875,1.0,278.1499938964844,282.98907470703125,300.76904296875,305.79168701171875,293.1499938964844,293.1499938964844,278.1499938964844,36064.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336820602416992,1.0,0.0,0.0,3.800571203231812,3.800596714019776,9.63809156928619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12595.05078125,0.0,1707.7305908203125,1895.4371337890625,0.0,2782.748046875,0.9387961030006408,1.0,0.0,3.0,1.0,0.0
17688060,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.8068424463272095,0.3393592238426208,0.3085258901119232,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.9086330533027648,0.489914208650589,0.4664686620235443,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.9990000128746032,0.6666814684867859,0.4583956897258758,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.8439861536026001,0.3922744393348694,0.3745737969875335,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.6387289762496948,0.1664969474077224,0.7677615284919739,284.9365234375,284.95001220703125,304.1449279785156,297.7779541015625,300.3729553222656,297.1459350585937,284.9361877441406,1.0,0.5518957376480103,0.9270320534706116,0.9270320534706116,1.0,1.0,-2.852194309234619,1.310431718826294,1.5417624711990356,0.6578912138938904,0.9250999689102172,0.9250999689102172,0.0,155.71229553222656,125.0,76354.953125,0.0,2076.0166015625,1.0,278.1499938964844,282.9955444335937,300.7707824707031,305.7587585449219,293.1499938964844,293.1499938964844,278.1499938964844,36097.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322249054908752,1.0,0.0,0.0,3.765905380249024,3.765930652618408,9.46307125104795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12490.5615234375,0.0,1666.734375,1895.4371337890625,0.0,2769.166748046875,0.9308015704154968,1.0,0.0,3.0,1.0,0.0
17688120,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.8068424463272095,0.3393592238426208,0.3085258901119232,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.9086330533027648,0.489914208650589,0.4664686620235443,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.9990000128746032,0.6666814684867859,0.4583956897258758,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.8439861536026001,0.3922744393348694,0.3745737969875335,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.6387289762496948,0.1664969474077224,0.7677615284919739,284.9365234375,284.95001220703125,304.1449279785156,297.7779541015625,300.3729553222656,297.1459350585937,284.9361877441406,1.0,0.5518957376480103,0.9270320534706116,0.9270320534706116,1.0,1.0,-2.852194309234619,1.310431718826294,1.5417624711990356,0.6578912138938904,0.9250999689102172,0.9250999689102172,0.0,155.71229553222656,125.0,76354.953125,0.0,2076.0166015625,1.0,278.1499938964844,282.9955444335937,300.7707824707031,305.7587585449219,293.1499938964844,293.1499938964844,278.1499938964844,36097.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322249054908752,1.0,0.0,0.0,3.765905380249024,3.765930652618408,9.46307125104795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12490.5615234375,0.0,1666.734375,1895.4371337890625,0.0,2769.166748046875,0.9308015704154968,1.0,0.0,3.0,1.0,0.0
17688180,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.8164439797401428,0.3379729986190796,0.3069902658462524,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.9213456511497498,0.4879409670829773,0.4643224775791168,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.9990000128746032,0.6711429357528687,0.4398623704910278,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.8542852997779846,0.3911835849285126,0.373250663280487,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.6456204056739807,0.1654647290706634,0.7616581320762634,284.93084716796875,284.95001220703125,304.1340026855469,297.7803955078125,300.3719787597656,297.15838623046875,284.9305725097656,1.0,0.5413975119590759,0.9247761964797974,0.9247761964797974,1.0,1.0,-2.8167660236358643,1.293043851852417,1.5237222909927368,0.648411214351654,0.9098271131515504,0.9098271131515504,0.0,146.2405242919922,113.0,75376.1484375,0.0,1972.31689453125,1.0,278.1499938964844,283.0058288574219,300.76953125,305.6995849609375,293.1499938964844,293.1499938964844,278.1499938964844,36153.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300174474716187,1.0,0.0,0.0,3.709399700164795,3.7094244956970215,9.181223958876216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12318.814453125,0.0,1601.4322509765625,1895.4371337890625,0.0,2748.608154296875,0.9179020524024964,1.0,0.0,3.0,1.0,0.0
17688240,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.8164439797401428,0.3379729986190796,0.3069902658462524,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.9213456511497498,0.4879409670829773,0.4643224775791168,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.9990000128746032,0.6711429357528687,0.4398623704910278,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.8542852997779846,0.3911835849285126,0.373250663280487,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.6456204056739807,0.1654647290706634,0.7616581320762634,284.93084716796875,284.95001220703125,304.1340026855469,297.7803955078125,300.3719787597656,297.15838623046875,284.9305725097656,1.0,0.5413975119590759,0.9247761964797974,0.9247761964797974,1.0,1.0,-2.8167660236358643,1.293043851852417,1.5237222909927368,0.648411214351654,0.9098271131515504,0.9098271131515504,0.0,146.2405242919922,113.0,75376.1484375,0.0,1972.31689453125,1.0,278.1499938964844,283.0058288574219,300.76953125,305.6995849609375,293.1499938964844,293.1499938964844,278.1499938964844,36153.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300174474716187,1.0,0.0,0.0,3.709399700164795,3.7094244956970215,9.181223958876216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12318.814453125,0.0,1601.4322509765625,1895.4371337890625,0.0,2748.608154296875,0.9179020524024964,1.0,0.0,3.0,1.0,0.0
17688300,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296264648437,0.8217923641204834,0.3372983336448669,0.3062220215797424,297.0245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295959472656,0.9288688898086548,0.486941248178482,0.4632208347320556,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295959472656,0.9990000128746032,0.674448549747467,0.4297449886798858,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295959472656,0.8602998852729797,0.3906251788139343,0.3725614547729492,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296875,0.6497117280960083,0.1649593561887741,0.7585720419883728,284.9295959472656,284.95001220703125,304.1283264160156,297.78143310546875,300.3742980957031,297.170166015625,284.92938232421875,1.0,0.5357838273048401,0.9236482977867126,0.9236482977867126,1.0,1.0,-2.7978286743164062,1.2837574481964111,1.514071345329285,0.6433326005935669,0.9022758603096008,0.9022758603096008,0.0,141.23289489746094,113.0,74852.5859375,0.0,1918.193115234375,1.0,278.1499938964844,283.0130310058594,300.7686462402344,305.6648864746094,293.1499938964844,293.1499938964844,278.1499938964844,36163.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285906910896301,1.0,0.0,0.0,3.6780872344970703,3.678111553192138,9.026873044604145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12227.98828125,0.0,1565.8729248046875,1895.4371337890625,0.0,2735.330322265625,0.9108811616897584,1.0,0.0,3.0,1.0,0.0
17688360,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92889404296875,0.8275717496871948,0.3366370797157287,0.305461585521698,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92889404296875,0.9370534420013428,0.485937237739563,0.4621100127696991,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92889404296875,0.9990000128746032,0.6782538294792175,0.4191301763057709,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92889404296875,0.8669294118881226,0.3900618255138397,0.3718626797199249,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.6542786359786987,0.1644671261310577,0.7555161714553833,284.92889404296875,284.95001220703125,304.1224670410156,297.78228759765625,300.37774658203125,297.18426513671875,284.9286804199219,1.0,0.529979944229126,0.9228420853614808,0.9228420853614808,1.0,1.0,-2.778310060501098,1.2742063999176023,1.5041037797927856,0.6381335258483887,0.8948081731796265,0.8948081731796265,0.0,136.1055450439453,116.0,74319.609375,0.0,1863.2747802734373,1.0,278.1499938964844,283.02099609375,300.7680358886719,305.6294860839844,293.1499938964844,293.1499938964844,278.45001220703125,36169.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827046275138855,1.0,0.0,0.0,3.645852088928223,3.645876169204712,8.86934174104681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11372.087890625,0.0,1529.8275146484375,1895.4371337890625,0.0,2720.966552734375,0.9036489725112916,1.0,0.0,3.0,1.0,0.0
17688420,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.8343672752380371,0.3356187045574188,0.3043147921562195,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.9463748335838318,0.4842191934585571,0.4602523148059845,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.9990000128746032,0.6861031651496887,0.4067214727401733,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.8748863339424133,0.3891838192939758,0.3707961738109588,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.6595673561096191,0.1636559516191482,0.7507460117340088,284.9812927246094,284.95001220703125,304.1102294921875,297.7835693359375,300.386962890625,297.21539306640625,284.9811706542969,1.0,0.5232473611831665,0.9212296605110168,0.9212296605110168,1.0,1.0,-2.75274920463562,1.2617042064666748,1.491044998168945,0.6310915946960449,0.9430440664291382,0.9430440664291382,0.0,130.1483154296875,119.0,73455.1015625,0.0,1795.99267578125,1.0,278.4425354003906,283.09918212890625,300.7631530761719,305.5099182128906,293.1499938964844,293.1499938964844,278.1499938964844,35737.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206198811531067,1.0,0.0,0.0,3.774377822875977,3.7744028568267822,9.50569813085167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12699.943359375,0.0,1673.9676513671875,1895.4371337890625,0.0,2661.31298828125,0.9364938139915466,1.0,0.0,3.0,1.0,0.0
17688480,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.8343672752380371,0.3356187045574188,0.3043147921562195,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.9463748335838318,0.4842191934585571,0.4602523148059845,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.9990000128746032,0.6861031651496887,0.4067214727401733,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.8748863339424133,0.3891838192939758,0.3707961738109588,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.6595673561096191,0.1636559516191482,0.7507460117340088,284.9812927246094,284.95001220703125,304.1102294921875,297.7835693359375,300.386962890625,297.21539306640625,284.9811706542969,1.0,0.5232473611831665,0.9212296605110168,0.9212296605110168,1.0,1.0,-2.75274920463562,1.2617042064666748,1.491044998168945,0.6310915946960449,0.9430440664291382,0.9430440664291382,0.0,130.1483154296875,119.0,73455.1015625,0.0,1795.99267578125,1.0,278.4425354003906,283.09918212890625,300.7631530761719,305.5099182128906,293.1499938964844,293.1499938964844,278.1499938964844,35737.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206198811531067,1.0,0.0,0.0,3.774377822875977,3.7744028568267822,9.50569813085167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12699.943359375,0.0,1673.9676513671875,1895.4371337890625,0.0,2661.31298828125,0.9364938139915466,1.0,0.0,3.0,1.0,0.0
