time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17688540,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8366825580596924,0.3340166509151459,0.3029302358627319,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9495030045509338,0.4819369614124298,0.4581612348556518,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9990000128746032,0.6918398141860962,0.4012972712516784,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8778756260871887,0.3878225684165954,0.3695527613162994,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.6611890196800232,0.1626303046941757,0.7460569739341736,284.890869140625,284.95001220703125,304.09722900390625,297.7841796875,300.3868103027344,297.2290954589844,284.90142822265625,1.0,0.51927250623703,0.919617235660553,0.919617235660553,1.0,1.0,-2.734919786453247,1.252925157546997,1.4819945096969604,0.6262445449829102,0.8616970181465149,0.8616970181465149,0.0,127.3590850830078,122.0,72876.265625,0.0,1756.098388671875,1.0,278.1575927734375,283.0185241699219,300.7872314453125,305.6034545898437,293.1499938964844,293.1499938964844,278.45001220703125,36752.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240322470664978,1.0,0.0,0.0,3.5617713928222656,3.5617947578430176,8.464969596388983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11108.240234375,0.0,1442.7000732421875,1895.4371337890625,0.0,2692.96484375,0.8787728548049927,1.0,0.0,3.0,1.0,0.0
17688600,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8366825580596924,0.3340166509151459,0.3029302358627319,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9495030045509338,0.4819369614124298,0.4581612348556518,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.9990000128746032,0.6918398141860962,0.4012972712516784,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8778756260871887,0.3878225684165954,0.3695527613162994,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.6611890196800232,0.1626303046941757,0.7460569739341736,284.890869140625,284.95001220703125,304.09722900390625,297.7841796875,300.3868103027344,297.2290954589844,284.90142822265625,1.0,0.51927250623703,0.919617235660553,0.919617235660553,1.0,1.0,-2.734919786453247,1.252925157546997,1.4819945096969604,0.6262445449829102,0.8616970181465149,0.8616970181465149,0.0,127.3590850830078,122.0,72876.265625,0.0,1756.098388671875,1.0,278.1575927734375,283.0185241699219,300.7872314453125,305.6034545898437,293.1499938964844,293.1499938964844,278.45001220703125,36752.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240322470664978,1.0,0.0,0.0,3.5617713928222656,3.5617947578430176,8.464969596388983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11108.240234375,0.0,1442.7000732421875,1895.4371337890625,0.0,2692.96484375,0.8787728548049927,1.0,0.0,3.0,1.0,0.0
17688660,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.8365940451622009,0.3328553438186645,0.3017654418945312,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.9493042826652528,0.4800984561443329,0.4562953412532806,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.9990000128746032,0.6967403292655945,0.3998893797397613,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.8780549764633179,0.3868080079555511,0.3684779107570648,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.6606339812278748,0.1616989821195602,0.7416238784790039,284.98486328125,284.95001220703125,304.0833435058594,297.78399658203125,300.3851013183594,297.2398986816406,284.9744873046875,1.0,0.5171924233436584,0.917891263961792,0.917891263961792,1.0,1.0,-2.722961187362671,1.2469884157180786,1.4759726524353027,0.6229527592658997,0.9358811974525452,0.9358811974525452,0.0,126.37884521484376,125.0,72944.203125,0.0,1733.7391357421875,1.0,278.44219970703125,283.10174560546875,300.7660827636719,305.4667663574219,293.1499938964844,293.1499938964844,278.1499938964844,35509.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175801038742065,1.0,0.0,0.0,3.757098913192749,3.757123947143554,9.418864692634088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12647.1376953125,0.0,1651.838134765625,1895.4371337890625,0.0,2633.165283203125,0.9323558807373048,1.0,0.0,3.0,1.0,0.0
17688720,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.8365940451622009,0.3328553438186645,0.3017654418945312,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.9493042826652528,0.4800984561443329,0.4562953412532806,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.9990000128746032,0.6967403292655945,0.3998893797397613,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.8780549764633179,0.3868080079555511,0.3684779107570648,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.6606339812278748,0.1616989821195602,0.7416238784790039,284.98486328125,284.95001220703125,304.0833435058594,297.78399658203125,300.3851013183594,297.2398986816406,284.9744873046875,1.0,0.5171924233436584,0.917891263961792,0.917891263961792,1.0,1.0,-2.722961187362671,1.2469884157180786,1.4759726524353027,0.6229527592658997,0.9358811974525452,0.9358811974525452,0.0,126.37884521484376,125.0,72944.203125,0.0,1733.7391357421875,1.0,278.44219970703125,283.10174560546875,300.7660827636719,305.4667663574219,293.1499938964844,293.1499938964844,278.1499938964844,35509.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175801038742065,1.0,0.0,0.0,3.757098913192749,3.757123947143554,9.418864692634088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12647.1376953125,0.0,1651.838134765625,1895.4371337890625,0.0,2633.165283203125,0.9323558807373048,1.0,0.0,3.0,1.0,0.0
17688780,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8340899348258972,0.3310685753822326,0.3003473877906799,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9459652304649352,0.4776809513568878,0.4542109668254852,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9990000128746032,0.6997458934783936,0.4018469154834747,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8755972981452942,0.3853097856044769,0.3672328591346741,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.6580320000648499,0.1604804843664169,0.736702024936676,284.9064025878906,284.95001220703125,304.0685119628906,297.7829895019531,300.3744506835937,297.2347412109375,284.9232482910156,1.0,0.5163557529449463,0.9161653518676758,0.9161653518676758,1.0,1.0,-2.713693141937256,1.2423412799835205,1.4713517427444458,0.6204447746276855,0.8614526987075806,0.8614526987075806,0.0,126.82201385498048,128.0,72107.3828125,0.0,1722.0927734375,1.0,278.1578674316406,283.0548095703125,300.7886962890625,305.5517883300781,293.1499938964844,293.1499938964844,278.45001220703125,36720.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216422200202942,1.0,0.0,0.0,3.496917247772217,3.4969401359558105,8.159508979588281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10995.18359375,0.0,1374.5994873046875,1895.4371337890625,0.0,2670.7900390625,0.8679563999176025,1.0,0.0,3.0,1.0,0.0
17688840,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8340899348258972,0.3310685753822326,0.3003473877906799,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9459652304649352,0.4776809513568878,0.4542109668254852,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9990000128746032,0.6997458934783936,0.4018469154834747,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8755972981452942,0.3853097856044769,0.3672328591346741,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.6580320000648499,0.1604804843664169,0.736702024936676,284.9064025878906,284.95001220703125,304.0685119628906,297.7829895019531,300.3744506835937,297.2347412109375,284.9232482910156,1.0,0.5163557529449463,0.9161653518676758,0.9161653518676758,1.0,1.0,-2.713693141937256,1.2423412799835205,1.4713517427444458,0.6204447746276855,0.8614526987075806,0.8614526987075806,0.0,126.82201385498048,128.0,72107.3828125,0.0,1722.0927734375,1.0,278.1578674316406,283.0548095703125,300.7886962890625,305.5517883300781,293.1499938964844,293.1499938964844,278.45001220703125,36720.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216422200202942,1.0,0.0,0.0,3.496917247772217,3.4969401359558105,8.159508979588281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10995.18359375,0.0,1374.5994873046875,1895.4371337890625,0.0,2670.7900390625,0.8679563999176025,1.0,0.0,3.0,1.0,0.0
17688900,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.8324289917945862,0.3304451107978821,0.2996914386749267,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.9436890482902528,0.4767327308654785,0.4532187879085541,297.42535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.9990000128746032,0.7012099027633667,0.4035425186157226,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.8738763928413391,0.3847678303718567,0.3666427135467529,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613342285156,0.6563193202018738,0.1599254459142685,0.7341569662094116,284.9539794921875,284.95001220703125,304.06072998046875,297.7821350097656,300.37017822265625,297.2342529296875,284.9463195800781,1.0,0.5162639021873474,0.9153023362159728,0.9153023362159728,1.0,1.0,-2.709980010986328,1.2404673099517822,1.469512701034546,0.6194232702255249,0.8998898267745972,0.8998898267745972,0.0,127.36075592041016,128.0,72423.875,0.0,1719.1156005859375,1.0,278.4001159667969,283.0775146484375,300.75494384765625,305.39324951171875,293.1499938964844,293.1499938964844,278.45001220703125,35622.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167485594749451,1.0,0.0,0.0,3.695979833602905,3.6960041522979736,9.114911563301576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11600.396484375,0.0,1582.0692138671875,1895.4371337890625,0.0,2625.4736328125,0.9115694761276244,1.0,0.0,3.0,1.0,0.0
17688960,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.8306469917297363,0.329720675945282,0.2991001009941101,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.941208004951477,0.475703477859497,0.4523044228553772,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.9990000128746032,0.7023726105690002,0.4055303633213043,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97528076171875,0.8720127940177917,0.3841679990291595,0.3661237061023712,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.6544944643974304,0.1593358963727951,0.7317180633544922,284.97515869140625,284.95001220703125,304.0526733398437,297.7810363769531,300.364501953125,297.2313232421875,284.9674072265625,1.0,0.5163565874099731,0.9143370985984802,0.9143370985984802,1.0,1.0,-2.7070045471191406,1.2389386892318726,1.4680657386779783,0.6186138987541199,0.92019385099411,0.92019385099411,0.0,128.0460968017578,131.0,72369.8359375,0.0,1717.9034423828125,1.0,278.4420471191406,283.10546875,300.76617431640625,305.4355163574219,293.1499938964844,293.1499938964844,278.1499938964844,35615.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157888054847717,1.0,0.0,0.0,3.718402147293091,3.718426942825317,9.22584263207682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12518.5439453125,0.0,1607.677001953125,1895.4371337890625,0.0,2616.60107421875,0.9218934178352356,1.0,0.0,3.0,1.0,0.0
17689020,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8259291648864746,0.3277797400951385,0.297578752040863,296.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9347106218338012,0.4731661379337311,0.4501470327377319,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9990000128746032,0.7034972906112671,0.4109339118003845,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8671101927757263,0.382561445236206,0.3648185133934021,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.6499329805374146,0.1579152941703796,0.7261131405830383,284.9078063964844,284.95001220703125,304.0356750488281,297.7781066894531,300.3474426269531,297.2159118652344,284.9226989746094,1.0,0.516874372959137,0.9124065041542052,0.9124065041542052,1.0,1.0,-2.7007744312286377,1.235732913017273,1.4650413990020752,0.6169657111167908,0.8550916314125061,0.8550916314125061,0.0,129.9955596923828,134.0,71692.578125,0.0,1717.7371826171875,1.0,278.1581115722656,283.06231689453125,300.7857360839844,305.52069091796875,293.1499938964844,293.1499938964844,278.45001220703125,36679.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201682567596436,1.0,0.0,0.0,3.472892999649048,3.4729154109954834,8.047779829212232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10938.4189453125,0.0,1349.74609375,1895.4371337890625,0.0,2657.128173828125,0.8624274730682373,1.0,0.0,3.0,1.0,0.0
17689080,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8259291648864746,0.3277797400951385,0.297578752040863,296.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9347106218338012,0.4731661379337311,0.4501470327377319,297.39678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9990000128746032,0.7034972906112671,0.4109339118003845,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8671101927757263,0.382561445236206,0.3648185133934021,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.6499329805374146,0.1579152941703796,0.7261131405830383,284.9078063964844,284.95001220703125,304.0356750488281,297.7781066894531,300.3474426269531,297.2159118652344,284.9226989746094,1.0,0.516874372959137,0.9124065041542052,0.9124065041542052,1.0,1.0,-2.7007744312286377,1.235732913017273,1.4650413990020752,0.6169657111167908,0.8550916314125061,0.8550916314125061,0.0,129.9955596923828,134.0,71692.578125,0.0,1717.7371826171875,1.0,278.1581115722656,283.06231689453125,300.7857360839844,305.52069091796875,293.1499938964844,293.1499938964844,278.45001220703125,36679.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201682567596436,1.0,0.0,0.0,3.472892999649048,3.4729154109954834,8.047779829212232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10938.4189453125,0.0,1349.74609375,1895.4371337890625,0.0,2657.128173828125,0.8624274730682373,1.0,0.0,3.0,1.0,0.0
17689140,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736633300781,0.8210511207580566,0.3262697756290436,0.2962203025817871,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9719543457031,0.9278705716133118,0.4710498750209808,0.4481486976146698,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.9990000128746032,0.7045140862464905,0.4169108867645263,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728698730469,0.8620237708091736,0.3812968134880066,0.3636327087879181,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.6451845765113831,0.1565760821104049,0.7204227447509766,284.97265625,284.95001220703125,304.0174865722656,297.7741394042969,300.33233642578125,297.2048645019531,284.9615478515625,1.0,0.5177355408668518,0.9104759693145752,0.9104759693145752,1.0,1.0,-2.6956584453582764,1.2330667972564695,1.4625916481018066,0.6156103610992432,0.911893665790558,0.911893665790558,0.0,132.24754333496094,137.0,72013.1640625,0.0,1720.590576171875,1.0,278.4417724609375,283.1065673828125,300.7603759765625,305.4055480957031,293.1499938964844,293.1499938964844,278.1499938964844,35584.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145186305046082,1.0,0.0,0.0,3.701403617858887,3.701427936553955,9.14168310828245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12459.4130859375,0.0,1587.962890625,1895.4371337890625,0.0,2604.86572265625,0.9169050455093384,1.0,0.0,3.0,1.0,0.0
17689200,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736633300781,0.8210511207580566,0.3262697756290436,0.2962203025817871,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9719543457031,0.9278705716133118,0.4710498750209808,0.4481486976146698,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.9990000128746032,0.7045140862464905,0.4169108867645263,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728698730469,0.8620237708091736,0.3812968134880066,0.3636327087879181,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.6451845765113831,0.1565760821104049,0.7204227447509766,284.97265625,284.95001220703125,304.0174865722656,297.7741394042969,300.33233642578125,297.2048645019531,284.9615478515625,1.0,0.5177355408668518,0.9104759693145752,0.9104759693145752,1.0,1.0,-2.6956584453582764,1.2330667972564695,1.4625916481018066,0.6156103610992432,0.911893665790558,0.911893665790558,0.0,132.24754333496094,137.0,72013.1640625,0.0,1720.590576171875,1.0,278.4417724609375,283.1065673828125,300.7603759765625,305.4055480957031,293.1499938964844,293.1499938964844,278.1499938964844,35584.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145186305046082,1.0,0.0,0.0,3.701403617858887,3.701427936553955,9.14168310828245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12459.4130859375,0.0,1587.962890625,1895.4371337890625,0.0,2604.86572265625,0.9169050455093384,1.0,0.0,3.0,1.0,0.0
17689260,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.8154110312461853,0.3241881728172302,0.2945944666862488,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.9201844334602356,0.4683864414691925,0.4458966553211212,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.9990000128746032,0.7042074203491211,0.423785001039505,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.8563221096992493,0.3795748949050903,0.3622439205646515,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.6399772763252258,0.1549838483333587,0.7141469120979309,284.91851806640625,284.95001220703125,303.9979858398437,297.7689819335937,300.3113098144531,297.18426513671875,284.9347229003906,1.0,0.5187796950340271,0.9084808826446532,0.9084808826446532,1.0,1.0,-2.6900503635406494,1.2301393747329712,1.4599109888076782,0.61418616771698,0.855657160282135,0.855657160282135,0.0,134.89352416992188,140.0,71220.21875,0.0,1724.5120849609375,1.0,278.1583251953125,283.0837707519531,300.7768249511719,305.4774780273437,293.1499938964844,293.1499938964844,278.45001220703125,36603.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818996787071228,1.0,0.0,0.0,3.4377713203430176,3.437793493270874,7.885827244535903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10877.890625,0.0,1313.8797607421875,1895.4371337890625,0.0,2646.277587890625,0.8570749759674072,1.0,0.0,3.0,1.0,0.0
17689320,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.8154110312461853,0.3241881728172302,0.2945944666862488,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.9201844334602356,0.4683864414691925,0.4458966553211212,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.9990000128746032,0.7042074203491211,0.423785001039505,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.8563221096992493,0.3795748949050903,0.3622439205646515,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.6399772763252258,0.1549838483333587,0.7141469120979309,284.91851806640625,284.95001220703125,303.9979858398437,297.7689819335937,300.3113098144531,297.18426513671875,284.9347229003906,1.0,0.5187796950340271,0.9084808826446532,0.9084808826446532,1.0,1.0,-2.6900503635406494,1.2301393747329712,1.4599109888076782,0.61418616771698,0.855657160282135,0.855657160282135,0.0,134.89352416992188,140.0,71220.21875,0.0,1724.5120849609375,1.0,278.1583251953125,283.0837707519531,300.7768249511719,305.4774780273437,293.1499938964844,293.1499938964844,278.45001220703125,36603.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818996787071228,1.0,0.0,0.0,3.4377713203430176,3.437793493270874,7.885827244535903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10877.890625,0.0,1313.8797607421875,1895.4371337890625,0.0,2646.277587890625,0.8570749759674072,1.0,0.0,3.0,1.0,0.0
17689380,297.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667663574219,0.8098617792129517,0.3225419819355011,0.2931369841098785,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.9128807783126832,0.4661416709423065,0.4438031613826751,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.9990000128746032,0.7039387226104736,0.430679976940155,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.8508714437484741,0.3781905770301819,0.3609707355499267,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.6349167227745056,0.1534885615110397,0.7078384160995483,284.9657592773437,284.95001220703125,303.9771423339844,297.7626037597656,300.29278564453125,297.1692810058594,284.9557189941406,1.0,0.5199432969093323,0.9064857959747314,0.9064857959747314,1.0,1.0,-2.684956789016724,1.227461814880371,1.457495093345642,0.6128866672515869,0.9004377722740173,0.9004377722740173,0.0,137.61253356933594,143.0,71509.8203125,0.0,1729.502197265625,1.0,278.4415283203125,283.11016845703125,300.7494201660156,305.3665771484375,293.1499938964844,293.1499938964844,278.1499938964844,35661.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134596943855286,1.0,0.0,0.0,3.66937780380249,3.66940188407898,8.984173973658471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12351.732421875,0.0,1552.28759765625,1895.4371337890625,0.0,2595.08935546875,0.9084314107894896,1.0,0.0,3.0,1.0,0.0
17689440,297.03277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667663574219,0.8098617792129517,0.3225419819355011,0.2931369841098785,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.9128807783126832,0.4661416709423065,0.4438031613826751,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.9990000128746032,0.7039387226104736,0.430679976940155,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.8508714437484741,0.3781905770301819,0.3609707355499267,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.6349167227745056,0.1534885615110397,0.7078384160995483,284.9657592773437,284.95001220703125,303.9771423339844,297.7626037597656,300.29278564453125,297.1692810058594,284.9557189941406,1.0,0.5199432969093323,0.9064857959747314,0.9064857959747314,1.0,1.0,-2.684956789016724,1.227461814880371,1.457495093345642,0.6128866672515869,0.9004377722740173,0.9004377722740173,0.0,137.61253356933594,143.0,71509.8203125,0.0,1729.502197265625,1.0,278.4415283203125,283.11016845703125,300.7494201660156,305.3665771484375,293.1499938964844,293.1499938964844,278.1499938964844,35661.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134596943855286,1.0,0.0,0.0,3.66937780380249,3.66940188407898,8.984173973658471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12351.732421875,0.0,1552.28759765625,1895.4371337890625,0.0,2595.08935546875,0.9084314107894896,1.0,0.0,3.0,1.0,0.0
17689500,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256591796875,0.8068505525588989,0.3214253485202789,0.2923218309879303,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276123046875,0.9091771245002748,0.4647422432899475,0.4426783323287964,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287109375,0.9990000128746032,0.7032296061515808,0.4343073666095733,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.8480515480041504,0.3772700428962707,0.3602741360664367,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.6323165893554688,0.1526330113410949,0.7045411467552185,284.9268493652344,284.95001220703125,303.9661560058594,297.7589416503906,300.2809143066406,297.1575622558594,284.9375915527344,1.0,0.5205481648445129,0.9054882526397704,0.9054882526397704,1.0,1.0,-2.68218731880188,1.2260065078735352,1.4561806917190552,0.6122099757194519,0.8646220564842224,0.8646220564842224,0.0,139.0601806640625,143.0,71068.265625,0.0,1732.0631103515625,1.0,278.2002258300781,283.0961608886719,300.7793273925781,305.5030822753906,293.1499938964844,293.1499938964844,278.1499938964844,36576.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176743984222412,1.0,0.0,0.0,3.4662511348724365,3.466273546218872,8.017027539608534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11691.203125,0.0,1342.2802734375,1895.4371337890625,0.0,2634.03759765625,0.8661134839057922,1.0,0.0,3.0,1.0,0.0
17689560,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8036322593688965,0.3203659951686859,0.2914232313632965,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.9054418802261353,0.4633871614933014,0.4414624869823456,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.9990000128746032,0.7024478316307068,0.438075989484787,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8451282978057861,0.3763760924339294,0.3594949245452881,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.6296175122261047,0.1517706364393234,0.7010099291801453,284.9130249023437,284.95001220703125,303.95477294921875,297.75494384765625,300.2692565917969,297.1465759277344,284.9232177734375,1.0,0.5211410522460938,0.9045071005821228,0.9045071005821228,1.0,1.0,-2.678995370864868,1.224348545074463,1.4546468257904053,0.6114144921302795,0.8461810350418091,0.8461810350418091,0.0,140.566162109375,146.0,70860.2890625,0.0,1734.2659912109375,1.0,278.15875244140625,283.0789794921875,300.7631225585937,305.4393920898437,293.1499938964844,293.1499938964844,278.45001220703125,36564.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179323077201843,1.0,0.0,0.0,3.42684292793274,3.4268648624420166,7.835769793018699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10830.67578125,0.0,1302.74755859375,1895.4371337890625,0.0,2636.42431640625,0.8526477217674255,1.0,0.0,3.0,1.0,0.0
17689620,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.7976996302604675,0.3185959160327911,0.2898705303668976,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.8988104462623596,0.4610223770141601,0.4392723739147186,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.9990000128746032,0.7010234594345093,0.4452648460865021,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.83976811170578,0.3748705685138702,0.3581251204013824,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.624502420425415,0.1501513719558715,0.6941924691200256,284.9795837402344,284.95001220703125,303.9308776855469,297.74591064453125,300.247802734375,297.1288757324219,284.97332763671875,1.0,0.5223607420921326,0.9025446772575378,0.9025446772575378,1.0,1.0,-2.67329740524292,1.2213668823242188,1.4519305229187012,0.609993040561676,0.9018161296844482,0.9018161296844482,0.0,143.4915771484375,134.0,70916.203125,0.0,1739.2613525390625,1.0,278.4415283203125,283.1398010253906,300.7317199707031,305.3058166503906,293.1499938964844,293.1499938964844,278.75,35572.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123016953468323,1.0,0.0,0.0,3.618328809738159,3.61835241317749,8.735933647585625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10778.9755859375,0.0,1495.0462646484375,1895.4371337890625,0.0,2584.4052734375,0.9015914797782898,1.0,0.0,3.0,1.0,0.0
17689680,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.7976996302604675,0.3185959160327911,0.2898705303668976,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.8988104462623596,0.4610223770141601,0.4392723739147186,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.9990000128746032,0.7010234594345093,0.4452648460865021,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.83976811170578,0.3748705685138702,0.3581251204013824,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.624502420425415,0.1501513719558715,0.6941924691200256,284.9795837402344,284.95001220703125,303.9308776855469,297.74591064453125,300.247802734375,297.1288757324219,284.97332763671875,1.0,0.5223607420921326,0.9025446772575378,0.9025446772575378,1.0,1.0,-2.67329740524292,1.2213668823242188,1.4519305229187012,0.609993040561676,0.9018161296844482,0.9018161296844482,0.0,143.4915771484375,134.0,70916.203125,0.0,1739.2613525390625,1.0,278.4415283203125,283.1398010253906,300.7317199707031,305.3058166503906,293.1499938964844,293.1499938964844,278.75,35572.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123016953468323,1.0,0.0,0.0,3.618328809738159,3.61835241317749,8.735933647585625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10778.9755859375,0.0,1495.0462646484375,1895.4371337890625,0.0,2584.4052734375,0.9015914797782898,1.0,0.0,3.0,1.0,0.0
17689740,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.7978482246398926,0.3167968988418579,0.2882515788078308,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.8991286754608154,0.4586481153964996,0.4370318651199341,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.9990000128746032,0.7003475427627563,0.4425377249717712,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.8403254747390747,0.373353898525238,0.3566820621490478,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.6235889196395874,0.1485273391008377,0.6867401003837585,284.985107421875,284.95001220703125,303.9053649902344,297.73541259765625,300.2273254394531,297.116455078125,284.9872436523437,1.0,0.5184126496315002,0.9005823135375977,0.9005823135375977,1.0,1.0,-2.654712200164795,1.2120461463928225,1.4426660537719729,0.6054996848106384,0.9350777268409728,0.9350777268409728,0.0,141.6881561279297,122.0,69968.140625,0.0,1704.00927734375,1.0,278.7425842285156,283.18096923828125,300.7293701171875,305.2547607421875,293.1499938964844,293.1499938964844,278.45001220703125,35826.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093723058700562,1.0,0.0,0.0,3.765777587890625,3.765802621841431,9.462428351980634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11984.6162109375,0.0,1664.4886474609375,1895.4371337890625,0.0,2557.413818359375,0.9321654438972472,1.0,0.0,3.0,1.0,0.0
17689800,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.7978482246398926,0.3167968988418579,0.2882515788078308,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.8991286754608154,0.4586481153964996,0.4370318651199341,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.9990000128746032,0.7003475427627563,0.4425377249717712,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.8403254747390747,0.373353898525238,0.3566820621490478,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.6235889196395874,0.1485273391008377,0.6867401003837585,284.985107421875,284.95001220703125,303.9053649902344,297.73541259765625,300.2273254394531,297.116455078125,284.9872436523437,1.0,0.5184126496315002,0.9005823135375977,0.9005823135375977,1.0,1.0,-2.654712200164795,1.2120461463928225,1.4426660537719729,0.6054996848106384,0.9350777268409728,0.9350777268409728,0.0,141.6881561279297,122.0,69968.140625,0.0,1704.00927734375,1.0,278.7425842285156,283.18096923828125,300.7293701171875,305.2547607421875,293.1499938964844,293.1499938964844,278.45001220703125,35826.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093723058700562,1.0,0.0,0.0,3.765777587890625,3.765802621841431,9.462428351980634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11984.6162109375,0.0,1664.4886474609375,1895.4371337890625,0.0,2557.413818359375,0.9321654438972472,1.0,0.0,3.0,1.0,0.0
17689860,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8016337156295776,0.3144649863243103,0.2861061990261078,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.903711438179016,0.4556696116924286,0.4342012107372284,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.9990000128746032,0.701082170009613,0.4332221746444702,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8445315957069397,0.3713251948356628,0.3547236621379852,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.625256359577179,0.146701231598854,0.6780161261558533,284.8893737792969,284.95001220703125,303.8780822753906,297.723388671875,300.2091064453125,297.111328125,284.8927307128906,1.0,0.5111477971076965,0.8988218307495117,0.8988218307495117,1.0,1.0,-2.6247124671936035,1.1971778869628906,1.4275344610214231,0.5980799794197083,0.8552290797233582,0.8552290797233582,0.0,136.68807983398438,125.0,69287.203125,0.0,1638.67822265625,1.0,278.4576110839844,283.0896301269531,300.7325439453125,305.3171081542969,293.1499938964844,293.1499938964844,278.75,36686.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142006397247314,1.0,0.0,0.0,3.559305191040039,3.559328556060791,8.453251325590827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10496.615234375,0.0,1439.5938720703125,1895.4371337890625,0.0,2601.92919921875,0.8777972459793091,1.0,0.0,3.0,1.0,0.0
17689920,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8016337156295776,0.3144649863243103,0.2861061990261078,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.903711438179016,0.4556696116924286,0.4342012107372284,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.9990000128746032,0.701082170009613,0.4332221746444702,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8445315957069397,0.3713251948356628,0.3547236621379852,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.625256359577179,0.146701231598854,0.6780161261558533,284.8893737792969,284.95001220703125,303.8780822753906,297.723388671875,300.2091064453125,297.111328125,284.8927307128906,1.0,0.5111477971076965,0.8988218307495117,0.8988218307495117,1.0,1.0,-2.6247124671936035,1.1971778869628906,1.4275344610214231,0.5980799794197083,0.8552290797233582,0.8552290797233582,0.0,136.68807983398438,125.0,69287.203125,0.0,1638.67822265625,1.0,278.4576110839844,283.0896301269531,300.7325439453125,305.3171081542969,293.1499938964844,293.1499938964844,278.75,36686.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142006397247314,1.0,0.0,0.0,3.559305191040039,3.559328556060791,8.453251325590827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10496.615234375,0.0,1439.5938720703125,1895.4371337890625,0.0,2601.92919921875,0.8777972459793091,1.0,0.0,3.0,1.0,0.0
17689980,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8028549551963806,0.3127027153968811,0.2843263149261474,296.9665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.9052311778068542,0.4531662762165069,0.4316477477550506,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.9990000128746032,0.7034727334976196,0.428617775440216,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.8460919857025146,0.36967533826828,0.3529926836490631,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.6250542402267456,0.1450856328010559,0.67011958360672,284.98956298828125,284.95001220703125,303.8489990234375,297.70977783203125,300.1972961425781,297.1182861328125,284.9825744628906,1.0,0.5068696737289429,0.8970613479614258,0.8970613479614258,1.0,1.0,-2.60239052772522,1.1861097812652588,1.4162808656692505,0.592383623123169,0.9300271272659302,0.9300271272659302,0.0,133.99746704101562,128.0,68726.875,0.0,1595.5078125,1.0,278.7419128417969,283.1986694335937,300.6881408691406,305.11834716796875,293.1499938964844,293.1499938964844,278.45001220703125,35518.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80679851770401,1.0,0.0,0.0,3.702327966690064,3.702352285385132,9.14624934011954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11814.392578125,0.0,1588.5147705078125,1895.4371337890625,0.0,2533.74267578125,0.922601282596588,1.0,0.0,3.0,1.0,0.0
17690040,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.8028549551963806,0.3127027153968811,0.2843263149261474,296.9665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.9052311778068542,0.4531662762165069,0.4316477477550506,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.9990000128746032,0.7034727334976196,0.428617775440216,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.8460919857025146,0.36967533826828,0.3529926836490631,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.6250542402267456,0.1450856328010559,0.67011958360672,284.98956298828125,284.95001220703125,303.8489990234375,297.70977783203125,300.1972961425781,297.1182861328125,284.9825744628906,1.0,0.5068696737289429,0.8970613479614258,0.8970613479614258,1.0,1.0,-2.60239052772522,1.1861097812652588,1.4162808656692505,0.592383623123169,0.9300271272659302,0.9300271272659302,0.0,133.99746704101562,128.0,68726.875,0.0,1595.5078125,1.0,278.7419128417969,283.1986694335937,300.6881408691406,305.11834716796875,293.1499938964844,293.1499938964844,278.45001220703125,35518.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80679851770401,1.0,0.0,0.0,3.702327966690064,3.702352285385132,9.14624934011954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11814.392578125,0.0,1588.5147705078125,1895.4371337890625,0.0,2533.74267578125,0.922601282596588,1.0,0.0,3.0,1.0,0.0
17690100,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8023766279220581,0.3115425705909729,0.2834313809871673,296.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.904733180999756,0.4516464173793793,0.4303673803806305,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.9990000128746032,0.7039406299591064,0.4280128479003906,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8458088040351868,0.3686211705207824,0.3521248400211334,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6242272257804871,0.1442015469074249,0.6663609743118286,284.9103088378906,284.95001220703125,303.833740234375,297.70233154296875,300.18853759765625,297.11688232421875,284.93463134765625,1.0,0.5054357051849365,0.8961811065673828,0.8961811065673828,1.0,1.0,-2.5934908390045166,1.1816678047180176,1.411823034286499,0.5901581048965454,0.8640411496162415,0.8640411496162415,0.0,133.4510955810547,128.0,67806.171875,0.0,1580.8009033203125,1.0,278.4989318847656,283.1638488769531,300.7181396484375,305.24658203125,293.1499938964844,293.1499938964844,278.45001220703125,36997.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108037114143372,1.0,0.0,0.0,3.455068826675415,3.4550912380218506,7.965383588270925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11021.30078125,0.0,1333.987060546875,1895.4371337890625,0.0,2570.596435546875,0.8626170754432678,1.0,0.0,3.0,1.0,0.0
17690160,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8012380599975586,0.3104720115661621,0.2824586927890777,296.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.9035032391548156,0.4502008557319641,0.4289990961551666,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9990000128746032,0.7042334079742432,0.4283157885074615,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8448910713195801,0.3676135838031769,0.3511756360530853,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.6229370832443237,0.1433288902044296,0.6624716520309448,284.8789367675781,284.95001220703125,303.8180236816406,297.6944580078125,300.1791687011719,297.1145935058594,284.89501953125,1.0,0.5043482184410095,0.895570695400238,0.895570695400238,1.0,1.0,-2.585226535797119,1.1775623559951782,1.4076640605926514,0.588091254234314,0.8320245742797852,0.8320245742797852,0.0,133.30665588378906,131.0,67598.5703125,0.0,1568.822021484375,1.0,278.4584350585937,283.1199035644531,300.69879150390625,305.18377685546875,293.1499938964844,293.1499938964844,278.75,37039.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105706572532654,1.0,0.0,0.0,3.432922840118408,3.4329450130462646,7.863599762458762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10211.7158203125,0.0,1312.116943359375,1895.4371337890625,0.0,2568.44970703125,0.8472810387611389,1.0,0.0,3.0,1.0,0.0
17690220,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.7983039021492004,0.3087180554866791,0.2807904183864593,296.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.9002452492713928,0.4477082192897796,0.4265494048595428,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.9990000128746032,0.7045984864234924,0.4303662180900574,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.8423241972923279,0.3659064471721649,0.349490612745285,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.6197923421859741,0.141708642244339,0.6551470756530762,284.9850158691406,284.95001220703125,303.7850341796875,297.6773986816406,300.16064453125,297.11083984375,284.96588134765625,1.0,0.5030486583709717,0.8943497538566589,0.8943497538566589,1.0,1.0,-2.571913242340088,1.1709344387054443,1.400978684425354,0.5847293138504028,0.9129100441932678,0.9129100441932678,0.0,133.73294067382812,134.0,67965.0234375,0.0,1552.5498046875,1.0,278.7413024902344,283.1934509277344,300.6568603515625,305.02691650390625,293.1499938964844,293.1499938964844,278.45001220703125,35322.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034086227416992,1.0,0.0,0.0,3.674428224563599,3.674452304840088,9.00892246136209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11704.3427734375,0.0,1555.4122314453125,1895.4371337890625,0.0,2502.63037109375,0.9139118194580078,1.0,0.0,3.0,1.0,0.0
17690280,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.7983039021492004,0.3087180554866791,0.2807904183864593,296.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.9002452492713928,0.4477082192897796,0.4265494048595428,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.9990000128746032,0.7045984864234924,0.4303662180900574,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.8423241972923279,0.3659064471721649,0.349490612745285,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.6197923421859741,0.141708642244339,0.6551470756530762,284.9850158691406,284.95001220703125,303.7850341796875,297.6773986816406,300.16064453125,297.11083984375,284.96588134765625,1.0,0.5030486583709717,0.8943497538566589,0.8943497538566589,1.0,1.0,-2.571913242340088,1.1709344387054443,1.400978684425354,0.5847293138504028,0.9129100441932678,0.9129100441932678,0.0,133.73294067382812,134.0,67965.0234375,0.0,1552.5498046875,1.0,278.7413024902344,283.1934509277344,300.6568603515625,305.02691650390625,293.1499938964844,293.1499938964844,278.45001220703125,35322.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034086227416992,1.0,0.0,0.0,3.674428224563599,3.674452304840088,9.00892246136209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11704.3427734375,0.0,1555.4122314453125,1895.4371337890625,0.0,2502.63037109375,0.9139118194580078,1.0,0.0,3.0,1.0,0.0
17690340,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.7938792109489441,0.3063727617263794,0.2789198458194732,296.95318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8954092860221863,0.4446694850921631,0.4239281713962555,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9990000128746032,0.7031869888305664,0.4344784915447235,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8384048342704773,0.3637217283248901,0.3476488888263702,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.6155225038528442,0.1398689001798629,0.6475599408149719,284.9015808105469,284.95001220703125,303.75,297.6584777832031,300.1347351074219,297.0951538085937,284.9281311035156,1.0,0.5025522112846375,0.8931288123130798,0.8931288123130798,1.0,1.0,-2.560128688812256,1.165058135986328,1.3950705528259275,0.5817312002182007,0.8320297598838806,0.8320297598838806,0.0,135.0906219482422,137.0,66413.4921875,0.0,1542.535888671875,1.0,278.4589233398437,283.1744384765625,300.66534423828125,305.0709228515625,293.1499938964844,293.1499938964844,278.75,36985.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079178333282471,1.0,0.0,0.0,3.330946683883667,3.330967903137207,7.403356789836835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10043.283203125,0.0,1213.0633544921875,1895.4371337890625,0.0,2544.03173828125,0.830872118473053,1.0,0.0,3.0,1.0,0.0
