time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17690400,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.7938792109489441,0.3063727617263794,0.2789198458194732,296.95318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8954092860221863,0.4446694850921631,0.4239281713962555,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9990000128746032,0.7031869888305664,0.4344784915447235,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8384048342704773,0.3637217283248901,0.3476488888263702,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.6155225038528442,0.1398689001798629,0.6475599408149719,284.9015808105469,284.95001220703125,303.75,297.6584777832031,300.1347351074219,297.0951538085937,284.9281311035156,1.0,0.5025522112846375,0.8931288123130798,0.8931288123130798,1.0,1.0,-2.560128688812256,1.165058135986328,1.3950705528259275,0.5817312002182007,0.8320297598838806,0.8320297598838806,0.0,135.0906219482422,137.0,66413.4921875,0.0,1542.535888671875,1.0,278.4589233398437,283.1744384765625,300.66534423828125,305.0709228515625,293.1499938964844,293.1499938964844,278.75,36985.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079178333282471,1.0,0.0,0.0,3.330946683883667,3.330967903137207,7.403356789836835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10043.283203125,0.0,1213.0633544921875,1895.4371337890625,0.0,2544.03173828125,0.830872118473053,1.0,0.0,3.0,1.0,0.0
17690460,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.7890605926513672,0.3044961392879486,0.2772054374217987,296.9523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.8900792598724365,0.4420938789844513,0.4214696884155273,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9990000128746032,0.7016254663467407,0.4395369589328766,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.8340712189674377,0.3619030117988586,0.3459199666976928,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.6106329560279846,0.138143852353096,0.6400473117828369,284.95416259765625,284.95001220703125,303.71356201171875,297.6398010253906,300.1102600097656,297.0828552246094,284.9355773925781,1.0,0.502600371837616,0.8917183876037598,0.8917183876037598,1.0,1.0,-2.550086498260498,1.1600379943847656,1.3900483846664429,0.5790647864341736,0.8794240951538086,0.8794240951538086,0.0,136.92599487304688,140.0,67050.4296875,0.0,1537.005859375,1.0,278.74090576171875,283.17828369140625,300.6226806640625,304.94879150390625,293.1499938964844,293.1499938964844,279.04998779296875,35596.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013143539428711,1.0,0.0,0.0,3.624130725860596,3.624154329299927,8.763972800807096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10131.8408203125,0.0,1501.5802001953125,1895.4371337890625,0.0,2483.447998046875,0.8957064747810364,1.0,0.0,3.0,1.0,0.0
17690520,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.7890605926513672,0.3044961392879486,0.2772054374217987,296.9523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.8900792598724365,0.4420938789844513,0.4214696884155273,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9990000128746032,0.7016254663467407,0.4395369589328766,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.8340712189674377,0.3619030117988586,0.3459199666976928,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.6106329560279846,0.138143852353096,0.6400473117828369,284.95416259765625,284.95001220703125,303.71356201171875,297.6398010253906,300.1102600097656,297.0828552246094,284.9355773925781,1.0,0.502600371837616,0.8917183876037598,0.8917183876037598,1.0,1.0,-2.550086498260498,1.1600379943847656,1.3900483846664429,0.5790647864341736,0.8794240951538086,0.8794240951538086,0.0,136.92599487304688,140.0,67050.4296875,0.0,1537.005859375,1.0,278.74090576171875,283.17828369140625,300.6226806640625,304.94879150390625,293.1499938964844,293.1499938964844,279.04998779296875,35596.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013143539428711,1.0,0.0,0.0,3.624130725860596,3.624154329299927,8.763972800807096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10131.8408203125,0.0,1501.5802001953125,1895.4371337890625,0.0,2483.447998046875,0.8957064747810364,1.0,0.0,3.0,1.0,0.0
17690580,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.7840180397033691,0.3025310933589935,0.2755835056304931,296.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8844897747039795,0.4394654929637909,0.4191358089447021,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.9990000128746032,0.6992825865745544,0.4452201724052429,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8295302987098694,0.3600437045097351,0.34429931640625,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.6053454279899597,0.1364001929759979,0.6327546834945679,285.0037841796875,284.95001220703125,303.6765441894531,297.6234130859375,300.08416748046875,297.0679016113281,285.0074462890625,1.0,0.503049910068512,0.8903079628944397,0.8903079628944397,1.0,1.0,-2.541452407836914,1.1557127237319946,1.3857396841049194,0.5767170786857605,0.9396215081214904,0.9396215081214904,0.0,139.10430908203125,128.0,66080.1875,0.0,1534.8704833984375,1.0,279.0419006347656,283.2806091308594,300.6151733398437,304.87158203125,293.1499938964844,293.1499938964844,278.75,35656.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977858185768127,1.0,0.0,0.0,3.7296531200408936,3.729677677154541,9.281756092605064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11271.44140625,0.0,1620.9757080078125,1895.4371337890625,0.0,2451.19873046875,0.9281670451164246,1.0,0.0,3.0,1.0,0.0
17690640,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.7840180397033691,0.3025310933589935,0.2755835056304931,296.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8844897747039795,0.4394654929637909,0.4191358089447021,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.9990000128746032,0.6992825865745544,0.4452201724052429,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8295302987098694,0.3600437045097351,0.34429931640625,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.6053454279899597,0.1364001929759979,0.6327546834945679,285.0037841796875,284.95001220703125,303.6765441894531,297.6234130859375,300.08416748046875,297.0679016113281,285.0074462890625,1.0,0.503049910068512,0.8903079628944397,0.8903079628944397,1.0,1.0,-2.541452407836914,1.1557127237319946,1.3857396841049194,0.5767170786857605,0.9396215081214904,0.9396215081214904,0.0,139.10430908203125,128.0,66080.1875,0.0,1534.8704833984375,1.0,279.0419006347656,283.2806091308594,300.6151733398437,304.87158203125,293.1499938964844,293.1499938964844,278.75,35656.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977858185768127,1.0,0.0,0.0,3.7296531200408936,3.729677677154541,9.281756092605064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11271.44140625,0.0,1620.9757080078125,1895.4371337890625,0.0,2451.19873046875,0.9281670451164246,1.0,0.0,3.0,1.0,0.0
17690700,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.7832721471786499,0.3012178540229797,0.2745645344257355,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8837764859199524,0.4378314912319183,0.4177623093128204,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9990000128746032,0.6975921988487244,0.4448105096817016,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8290224671363831,0.358840674161911,0.3433050513267517,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.6040905117988586,0.1354056894779205,0.6285730004310608,284.891357421875,284.95001220703125,303.6578369140625,297.6160583496094,300.0688781738281,297.0574035644531,284.9101867675781,1.0,0.5012168288230896,0.8896027207374573,0.8896027207374573,1.0,1.0,-2.5318808555603027,1.1509528160095217,1.3809279203414917,0.5743513703346252,0.8593970537185669,0.8593970537185669,0.0,138.61898803710938,128.0,65599.1953125,0.0,1519.98095703125,1.0,278.79693603515625,283.1895446777344,300.6482849121094,305.03924560546875,293.1499938964844,293.1499938964844,278.75,37173.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034855723381042,1.0,0.0,0.0,3.5426199436187744,3.542643070220948,8.374182129955443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10591.0390625,0.0,1425.4765625,1895.4371337890625,0.0,2503.335693359375,0.8753135204315186,1.0,0.0,3.0,1.0,0.0
17690760,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.7835931777954102,0.2999840080738067,0.2733676731586456,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.8843215703964233,0.4362512528896332,0.4161935448646545,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.9990000128746032,0.6964623928070068,0.4423409700393677,297.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.8295738101005554,0.3576684892177582,0.3421304821968078,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.6036621332168579,0.1344076991081237,0.623869001865387,284.88690185546875,284.95001220703125,303.63897705078125,297.60919189453125,300.0552062988281,297.0505065917969,284.8851318359375,1.0,0.4984243214130401,0.8889053463935852,0.8889053463935852,1.0,1.0,-2.5185320377349854,1.1443694829940796,1.3741625547409058,0.5709484815597534,0.8487901091575623,0.8487901091575623,0.0,137.113037109375,116.0,65710.609375,0.0,1495.825439453125,1.0,278.7579040527344,283.1570129394531,300.62225341796875,304.9662475585937,293.1499938964844,293.1499938964844,279.04998779296875,36677.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036996722221375,1.0,0.0,0.0,3.5565848350524902,3.556608200073242,8.440334795523086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9917.9072265625,0.0,1436.6414794921875,1895.4371337890625,0.0,2505.298583984375,0.8744584918022156,1.0,0.0,3.0,1.0,0.0
17690820,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.7876491546630859,0.2979099750518799,0.2712380588054657,296.94207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8891299366950989,0.4334230124950409,0.4132673740386963,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.9990000128746032,0.6963976621627808,0.4323266148567199,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.8338285088539124,0.3555953800678253,0.3399279713630676,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.6053682565689087,0.1325409859418869,0.6144939064979553,284.9866027832031,284.95001220703125,303.6008605957031,297.5970153808594,300.0339660644531,297.0490417480469,284.98162841796875,1.0,0.4906110763549804,0.8875104784965515,0.8875104784965515,1.0,1.0,-2.486521482467652,1.128618597984314,1.3579028844833374,0.5627676248550415,0.922370195388794,0.922370195388794,0.0,131.79148864746094,119.0,64779.7421875,0.0,1431.5615234375,1.0,279.041748046875,283.27960205078125,300.5732421875,304.7528076171875,293.1499938964844,293.1499938964844,278.75,35581.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958243489265442,1.0,0.0,0.0,3.668876171112061,3.66890025138855,8.981717769529496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11084.35546875,0.0,1551.121337890625,1895.4371337890625,0.0,2433.311279296875,0.9153233766555786,1.0,0.0,3.0,1.0,0.0
17690880,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.7876491546630859,0.2979099750518799,0.2712380588054657,296.94207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8891299366950989,0.4334230124950409,0.4132673740386963,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.9990000128746032,0.6963976621627808,0.4323266148567199,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.8338285088539124,0.3555953800678253,0.3399279713630676,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.6053682565689087,0.1325409859418869,0.6144939064979553,284.9866027832031,284.95001220703125,303.6008605957031,297.5970153808594,300.0339660644531,297.0490417480469,284.98162841796875,1.0,0.4906110763549804,0.8875104784965515,0.8875104784965515,1.0,1.0,-2.486521482467652,1.128618597984314,1.3579028844833374,0.5627676248550415,0.922370195388794,0.922370195388794,0.0,131.79148864746094,119.0,64779.7421875,0.0,1431.5615234375,1.0,279.041748046875,283.27960205078125,300.5732421875,304.7528076171875,293.1499938964844,293.1499938964844,278.75,35581.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958243489265442,1.0,0.0,0.0,3.668876171112061,3.66890025138855,8.981717769529496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11084.35546875,0.0,1551.121337890625,1895.4371337890625,0.0,2433.311279296875,0.9153233766555786,1.0,0.0,3.0,1.0,0.0
17690940,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.7884573936462402,0.29548379778862,0.2690959870815277,296.9363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.8902512192726135,0.4302059412002563,0.4102842807769775,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.9990000128746032,0.6967742443084717,0.427631139755249,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.8349528908729553,0.3531941175460815,0.3376911878585815,297.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.6045446991920471,0.130593717098236,0.605544924736023,284.8685913085937,284.95001220703125,303.562255859375,297.5867614746094,300.0138244628906,297.0489501953125,284.8837280273437,1.0,0.4858593344688415,0.8861156702041626,0.8861156702041626,1.0,1.0,-2.461272716522217,1.1162253618240356,1.3450474739074707,0.5560622811317444,0.8173457980155945,0.8173457980155945,0.0,128.9988555908203,122.0,63497.84765625,0.0,1387.8011474609375,1.0,278.75860595703125,283.1961669921875,300.5869140625,304.8065185546875,293.1499938964844,293.1499938964844,279.04998779296875,37145.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987827062606812,1.0,0.0,0.0,3.3837831020355225,3.3838050365448,7.640088028892933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9576.14453125,0.0,1264.6109619140625,1895.4371337890625,0.0,2460.301025390625,0.8348544836044312,1.0,0.0,3.0,1.0,0.0
17691000,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.7884573936462402,0.29548379778862,0.2690959870815277,296.9363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.8902512192726135,0.4302059412002563,0.4102842807769775,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.9990000128746032,0.6967742443084717,0.427631139755249,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.8349528908729553,0.3531941175460815,0.3376911878585815,297.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.6045446991920471,0.130593717098236,0.605544924736023,284.8685913085937,284.95001220703125,303.562255859375,297.5867614746094,300.0138244628906,297.0489501953125,284.8837280273437,1.0,0.4858593344688415,0.8861156702041626,0.8861156702041626,1.0,1.0,-2.461272716522217,1.1162253618240356,1.3450474739074707,0.5560622811317444,0.8173457980155945,0.8173457980155945,0.0,128.9988555908203,122.0,63497.84765625,0.0,1387.8011474609375,1.0,278.75860595703125,283.1961669921875,300.5869140625,304.8065185546875,293.1499938964844,293.1499938964844,279.04998779296875,37145.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987827062606812,1.0,0.0,0.0,3.3837831020355225,3.3838050365448,7.640088028892933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9576.14453125,0.0,1264.6109619140625,1895.4371337890625,0.0,2460.301025390625,0.8348544836044312,1.0,0.0,3.0,1.0,0.0
17691060,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.7870901823043823,0.2935683727264404,0.2672266960144043,296.9360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8887986540794373,0.4274747669696808,0.4075563549995422,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.9990000128746032,0.6969873905181885,0.4268160164356231,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8338830471038818,0.3511858582496643,0.3356655240058899,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.6019190549850464,0.1288132071495056,0.5972439050674438,284.9954833984375,284.95001220703125,303.5232238769531,297.5782775878906,299.99517822265625,297.0505676269531,284.9755554199219,1.0,0.4829617738723755,0.88535475730896,0.88535475730896,1.0,1.0,-2.4423587322235107,1.1069811582565308,1.33537757396698,0.5509983897209167,0.909351408481598,0.909351408481598,0.0,128.0502471923828,125.0,63783.25,0.0,1360.2872314453125,1.0,279.0407409667969,283.2906799316406,300.54888916015625,304.6383972167969,293.1499938964844,293.1499938964844,278.75,35180.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897001504898071,1.0,0.0,0.0,3.620058298110962,3.620081901550293,8.744287924855598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10966.2998046875,0.0,1494.0321044921875,1895.4371337890625,0.0,2377.653564453125,0.9047951102256776,1.0,0.0,3.0,1.0,0.0
17691120,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.7870901823043823,0.2935683727264404,0.2672266960144043,296.9360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8887986540794373,0.4274747669696808,0.4075563549995422,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.9990000128746032,0.6969873905181885,0.4268160164356231,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8338830471038818,0.3511858582496643,0.3356655240058899,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.6019190549850464,0.1288132071495056,0.5972439050674438,284.9954833984375,284.95001220703125,303.5232238769531,297.5782775878906,299.99517822265625,297.0505676269531,284.9755554199219,1.0,0.4829617738723755,0.88535475730896,0.88535475730896,1.0,1.0,-2.4423587322235107,1.1069811582565308,1.33537757396698,0.5509983897209167,0.909351408481598,0.909351408481598,0.0,128.0502471923828,125.0,63783.25,0.0,1360.2872314453125,1.0,279.0407409667969,283.2906799316406,300.54888916015625,304.6383972167969,293.1499938964844,293.1499938964844,278.75,35180.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897001504898071,1.0,0.0,0.0,3.620058298110962,3.620081901550293,8.744287924855598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10966.2998046875,0.0,1494.0321044921875,1895.4371337890625,0.0,2377.653564453125,0.9047951102256776,1.0,0.0,3.0,1.0,0.0
17691180,296.98663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.7837477326393127,0.2910906970500946,0.2652164697647095,296.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8851879239082336,0.4242203831672668,0.4047086536884308,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9990000128746032,0.6952614784240723,0.4289039373397827,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8309736251831055,0.3487330079078674,0.3335420787334442,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.5977119207382202,0.1268558800220489,0.5889382362365723,284.8902893066406,284.95001220703125,303.4837646484375,297.5715026855469,299.9703674316406,297.040771484375,284.92626953125,1.0,0.4813432097434997,0.8845939040184021,0.8845939040184021,1.0,1.0,-2.4265007972717285,1.0992316007614136,1.327269196510315,0.5467066168785095,0.8118736743927002,0.8118736743927002,0.0,128.41844177246094,128.0,61861.91015625,0.0,1342.305908203125,1.0,278.7593994140625,283.27099609375,300.57452392578125,304.6925048828125,293.1499938964844,293.1499938964844,279.04998779296875,37304.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936181426048279,1.0,0.0,0.0,3.2273213863372803,3.227341890335083,6.949887279006361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9343.4990234375,0.0,1120.4320068359375,1895.4371337890625,0.0,2413.226806640625,0.8062350153923035,1.0,0.0,3.0,1.0,0.0
17691240,296.98663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.7837477326393127,0.2910906970500946,0.2652164697647095,296.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8851879239082336,0.4242203831672668,0.4047086536884308,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9990000128746032,0.6952614784240723,0.4289039373397827,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8309736251831055,0.3487330079078674,0.3335420787334442,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.5977119207382202,0.1268558800220489,0.5889382362365723,284.8902893066406,284.95001220703125,303.4837646484375,297.5715026855469,299.9703674316406,297.040771484375,284.92626953125,1.0,0.4813432097434997,0.8845939040184021,0.8845939040184021,1.0,1.0,-2.4265007972717285,1.0992316007614136,1.327269196510315,0.5467066168785095,0.8118736743927002,0.8118736743927002,0.0,128.41844177246094,128.0,61861.91015625,0.0,1342.305908203125,1.0,278.7593994140625,283.27099609375,300.57452392578125,304.6925048828125,293.1499938964844,293.1499938964844,279.04998779296875,37304.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936181426048279,1.0,0.0,0.0,3.2273213863372803,3.227341890335083,6.949887279006361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9343.4990234375,0.0,1120.4320068359375,1895.4371337890625,0.0,2413.226806640625,0.8062350153923035,1.0,0.0,3.0,1.0,0.0
17691300,296.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.7817279696464539,0.2901295721530914,0.2642638981342315,296.9309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.882969856262207,0.4228626787662506,0.4033384025096893,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9990000128746032,0.6944053173065186,0.4306029677391052,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8291613459587097,0.3477230370044708,0.3325189352035522,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300537109375,0.5952494144439697,0.1259496510028839,0.5848250389099121,284.9129333496094,284.95001220703125,303.4638671875,297.5686950683594,299.9591369628906,297.0378723144531,284.9037475585937,1.0,0.480878472328186,0.8842135071754456,0.8842135071754456,1.0,1.0,-2.419578313827514,1.0958553552627563,1.3237229585647583,0.5447852611541748,0.8341212272644043,0.8341212272644043,0.0,128.9114227294922,128.0,62607.98046875,0.0,1335.8868408203125,1.0,278.9955139160156,283.2343444824219,300.5353698730469,304.55718994140625,293.1499938964844,293.1499938964844,279.04998779296875,36013.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7876840829849243,1.0,0.0,0.0,3.509252548217773,3.509275197982788,8.217174922720005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9915.4677734375,0.0,1382.243896484375,1895.4371337890625,0.0,2359.397705078125,0.8605269193649292,1.0,0.0,3.0,1.0,0.0
17691360,296.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688720703125,0.7795619964599609,0.2890966832637787,0.2633519768714905,296.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.880576491355896,0.4214449524879455,0.4020161032676697,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619140625,0.9990000128746032,0.6932085156440735,0.4326224625110626,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668273925781,0.8271960616111755,0.3466623425483703,0.3315355777740478,297.0124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.5926356315612793,0.1250260770320892,0.5808089375495911,284.9665222167969,284.95001220703125,303.44390869140625,297.5662841796875,299.9470520019531,297.0334167480469,284.9414978027344,1.0,0.4806035161018371,0.883747398853302,0.883747398853302,1.0,1.0,-2.413313388824463,1.0927904844284058,1.3205229043960571,0.5430340766906738,0.8755073547363281,0.8755073547363281,0.0,129.56466674804688,131.0,62931.47265625,0.0,1330.9525146484375,1.0,279.040283203125,283.2723999023437,300.5423583984375,304.5865783691406,293.1499938964844,293.1499938964844,279.3500061035156,35350.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854924201965332,1.0,0.0,0.0,3.577724933624268,3.5777480602264404,8.540969815840072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9546.177734375,0.0,1449.475341796875,1895.4371337890625,0.0,2339.5908203125,0.8879055976867676,1.0,0.0,3.0,1.0,0.0
17691420,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.77487713098526,0.2869735956192016,0.2615938782691955,296.9297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8753833770751953,0.4185750484466553,0.3994597494602203,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.9990000128746032,0.6900562644004822,0.4374271035194397,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.822891354560852,0.344508022069931,0.3296401500701904,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.5870231986045837,0.1231724545359611,0.5729644298553467,284.9974975585937,284.95001220703125,303.4037475585937,297.5624694824219,299.9222717285156,297.0234375,285.0068054199219,1.0,0.4804982244968414,0.8828151822090149,0.8828151822090149,1.0,1.0,-2.40220046043396,1.087350606918335,1.3148499727249146,0.5398915410041809,0.9209878444671632,0.9209878444671632,0.0,131.2565460205078,119.0,61709.59375,0.0,1324.42724609375,1.0,279.3414306640625,283.37530517578125,300.55084228515625,304.5250549316406,293.1499938964844,293.1499938964844,279.04998779296875,35771.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7812597155570984,1.0,0.0,0.0,3.6536495685577393,3.653673648834229,8.907320534490282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10526.3525390625,0.0,1535.5191650390625,1895.4371337890625,0.0,2301.457763671875,0.9110507369041444,1.0,0.0,3.0,1.0,0.0
17691480,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.77487713098526,0.2869735956192016,0.2615938782691955,296.9297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8753833770751953,0.4185750484466553,0.3994597494602203,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.9990000128746032,0.6900562644004822,0.4374271035194397,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.822891354560852,0.344508022069931,0.3296401500701904,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.5870231986045837,0.1231724545359611,0.5729644298553467,284.9974975585937,284.95001220703125,303.4037475585937,297.5624694824219,299.9222717285156,297.0234375,285.0068054199219,1.0,0.4804982244968414,0.8828151822090149,0.8828151822090149,1.0,1.0,-2.40220046043396,1.087350606918335,1.3148499727249146,0.5398915410041809,0.9209878444671632,0.9209878444671632,0.0,131.2565460205078,119.0,61709.59375,0.0,1324.42724609375,1.0,279.3414306640625,283.37530517578125,300.55084228515625,304.5250549316406,293.1499938964844,293.1499938964844,279.04998779296875,35771.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7812597155570984,1.0,0.0,0.0,3.6536495685577393,3.653673648834229,8.907320534490282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10526.3525390625,0.0,1535.5191650390625,1895.4371337890625,0.0,2301.457763671875,0.9110507369041444,1.0,0.0,3.0,1.0,0.0
17691540,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.7746094465255737,0.2843275368213653,0.2592625021934509,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8753955960273743,0.4151844680309295,0.3963202238082886,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.9990000128746032,0.6861716508865356,0.4339713156223297,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8230345845222473,0.3418956696987152,0.3272185921669006,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.5851008296012878,0.1211198568344116,0.563690185546875,284.8824462890625,284.95001220703125,303.36328125,297.5599975585937,299.89556884765625,297.0126647949219,284.87530517578125,1.0,0.4754409492015838,0.8818829655647278,0.8818829655647278,1.0,1.0,-2.3774425983428955,1.0752155780792236,1.302227020263672,0.5334843397140503,0.8328849077224731,0.8328849077224731,0.0,129.0186309814453,107.0,61589.5,0.0,1285.6796875,1.0,279.0583190917969,283.23876953125,300.5734558105469,304.6458435058594,293.1499938964844,293.1499938964844,279.3500061035156,36634.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873731851577759,1.0,0.0,0.0,3.5089235305786133,3.508946180343628,8.215634466068877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9334.4248046875,0.0,1386.3692626953125,1895.4371337890625,0.0,2356.585693359375,0.8626959919929504,1.0,0.0,3.0,1.0,0.0
17691600,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.7746094465255737,0.2843275368213653,0.2592625021934509,296.923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8753955960273743,0.4151844680309295,0.3963202238082886,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.9990000128746032,0.6861716508865356,0.4339713156223297,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8230345845222473,0.3418956696987152,0.3272185921669006,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.5851008296012878,0.1211198568344116,0.563690185546875,284.8824462890625,284.95001220703125,303.36328125,297.5599975585937,299.89556884765625,297.0126647949219,284.87530517578125,1.0,0.4754409492015838,0.8818829655647278,0.8818829655647278,1.0,1.0,-2.3774425983428955,1.0752155780792236,1.302227020263672,0.5334843397140503,0.8328849077224731,0.8328849077224731,0.0,129.0186309814453,107.0,61589.5,0.0,1285.6796875,1.0,279.0583190917969,283.23876953125,300.5734558105469,304.6458435058594,293.1499938964844,293.1499938964844,279.3500061035156,36634.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873731851577759,1.0,0.0,0.0,3.5089235305786133,3.508946180343628,8.215634466068877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9334.4248046875,0.0,1386.3692626953125,1895.4371337890625,0.0,2356.585693359375,0.8626959919929504,1.0,0.0,3.0,1.0,0.0
17691660,296.9800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.7787052392959595,0.2820886373519897,0.2569968104362488,296.92193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8802752494812012,0.4121272265911102,0.393188327550888,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.9990000128746032,0.6849053502082825,0.4235480725765228,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8273388147354126,0.3395431935787201,0.3247618973255157,297.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.5866944193840027,0.1191740110516548,0.5539885759353638,284.99609375,284.95001220703125,303.32257080078125,297.5587463378906,299.872802734375,297.0106201171875,284.9964294433594,1.0,0.4672306776046753,0.8810505270957947,0.8810505270957947,1.0,1.0,-2.343836545944214,1.0588053464889526,1.2850311994552612,0.5247493982315063,0.9140479564666748,0.9140479564666748,0.0,123.61458587646484,110.0,60521.3046875,0.0,1224.745361328125,1.0,279.3411865234375,283.391845703125,300.5309753417969,304.430419921875,293.1499938964844,293.1499938964844,279.6499938964844,35540.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7786244750022888,1.0,0.0,0.0,3.587851285934448,3.5878746509552,8.589387334723142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.5087890625,0.0,1461.739990234375,1895.4371337890625,0.0,2277.799072265625,0.9005519151687622,1.0,0.0,3.0,1.0,0.0
17691720,296.9800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.7787052392959595,0.2820886373519897,0.2569968104362488,296.92193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8802752494812012,0.4121272265911102,0.393188327550888,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.9990000128746032,0.6849053502082825,0.4235480725765228,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8273388147354126,0.3395431935787201,0.3247618973255157,297.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.5866944193840027,0.1191740110516548,0.5539885759353638,284.99609375,284.95001220703125,303.32257080078125,297.5587463378906,299.872802734375,297.0106201171875,284.9964294433594,1.0,0.4672306776046753,0.8810505270957947,0.8810505270957947,1.0,1.0,-2.343836545944214,1.0588053464889526,1.2850311994552612,0.5247493982315063,0.9140479564666748,0.9140479564666748,0.0,123.61458587646484,110.0,60521.3046875,0.0,1224.745361328125,1.0,279.3411865234375,283.391845703125,300.5309753417969,304.430419921875,293.1499938964844,293.1499938964844,279.6499938964844,35540.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7786244750022888,1.0,0.0,0.0,3.587851285934448,3.5878746509552,8.589387334723142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.5087890625,0.0,1461.739990234375,1895.4371337890625,0.0,2277.799072265625,0.9005519151687622,1.0,0.0,3.0,1.0,0.0
17691780,296.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.7802122831344604,0.2800573706626892,0.2550834715366363,296.92193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.8820711374282837,0.4092407822608948,0.3903805613517761,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.9990000128746032,0.6853362321853638,0.4180152714252472,296.9824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.8289942145347595,0.3373354375362396,0.3225890696048736,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.5860531330108643,0.1173287183046341,0.5452237129211426,284.9779357910156,284.95001220703125,303.2816162109375,297.5585632324219,299.853515625,297.0136108398437,284.9789123535156,1.0,0.4621988236904144,0.8802181482315063,0.8802181482315063,1.0,1.0,-2.318367719650269,1.046411633491516,1.271956205368042,0.5178861021995544,0.9331907033920288,0.9331907033920288,0.0,120.55641174316406,113.0,59507.5625,0.0,1183.6890869140625,1.0,279.642333984375,283.39520263671875,300.5386962890625,304.38397216796875,293.1499938964844,293.1499938964844,279.3500061035156,35852.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7723444104194641,1.0,0.0,0.0,3.784809827804565,3.784835338592529,9.558317515256931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10196.72265625,0.0,1687.2388916015625,1895.4371337890625,0.0,2221.68505859375,0.9345523118972778,1.0,0.0,3.0,1.0,0.0
17691840,296.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.7802122831344604,0.2800573706626892,0.2550834715366363,296.92193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.8820711374282837,0.4092407822608948,0.3903805613517761,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.9990000128746032,0.6853362321853638,0.4180152714252472,296.9824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.8289942145347595,0.3373354375362396,0.3225890696048736,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.5860531330108643,0.1173287183046341,0.5452237129211426,284.9779357910156,284.95001220703125,303.2816162109375,297.5585632324219,299.853515625,297.0136108398437,284.9789123535156,1.0,0.4621988236904144,0.8802181482315063,0.8802181482315063,1.0,1.0,-2.318367719650269,1.046411633491516,1.271956205368042,0.5178861021995544,0.9331907033920288,0.9331907033920288,0.0,120.55641174316406,113.0,59507.5625,0.0,1183.6890869140625,1.0,279.642333984375,283.39520263671875,300.5386962890625,304.38397216796875,293.1499938964844,293.1499938964844,279.3500061035156,35852.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7723444104194641,1.0,0.0,0.0,3.784809827804565,3.784835338592529,9.558317515256931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10196.72265625,0.0,1687.2388916015625,1895.4371337890625,0.0,2221.68505859375,0.9345523118972778,1.0,0.0,3.0,1.0,0.0
17691900,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.7796539068222046,0.2787315249443054,0.254025399684906,296.9188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8815249800682068,0.4074948132038116,0.3888716995716095,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.9990000128746032,0.6848067045211792,0.417156845331192,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8285878300666809,0.3359743356704712,0.321418821811676,297.0055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.5846685171127319,0.1163126826286315,0.5408306121826172,284.8815612792969,284.95001220703125,303.2610778808594,297.558837890625,299.84234619140625,297.01220703125,284.8886108398437,1.0,0.460431307554245,0.8798019886016846,0.8798019886016846,1.0,1.0,-2.307569742202759,1.0411474704742432,1.2664222717285156,0.5149936079978943,0.8624102473258972,0.8624102473258972,0.0,119.8797378540039,113.0,59319.3125,0.0,1168.9530029296875,1.0,279.39617919921875,283.311279296875,300.58428955078125,304.5518798828125,293.1499938964844,293.1499938964844,279.3500061035156,37091.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7775604724884033,1.0,0.0,0.0,3.605192184448242,3.605216026306152,8.67261633175076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9656.0302734375,0.0,1491.9532470703125,1895.4371337890625,0.0,2268.264892578125,0.8868967890739441,1.0,0.0,3.0,1.0,0.0
17691960,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.778311550617218,0.2774579524993896,0.2528334558010101,296.9164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8801416754722595,0.4057898819446563,0.3872211575508117,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.9990000128746032,0.6839911341667175,0.4173062443733215,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8274585008621216,0.334636777639389,0.3201249241828918,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.5826192498207092,0.1152917891740799,0.5362252593040466,284.90997314453125,284.95001220703125,303.2405090332031,297.559326171875,299.8309326171875,297.0101013183594,284.9017028808594,1.0,0.4590342342853546,0.8796358704566956,0.8796358704566956,1.0,1.0,-2.29724645614624,1.0361384153366089,1.2611080408096311,0.5122312903404236,0.8705471158027649,0.8705471158027649,0.0,119.63052368164062,116.0,59428.25390625,0.0,1156.5318603515625,1.0,279.3577575683594,283.31805419921875,300.5652770996094,304.475341796875,293.1499938964844,293.1499938964844,279.6499938964844,36287.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771716713905334,1.0,0.0,0.0,3.59014105796814,3.590164422988892,8.600353567089769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.400390625,0.0,1469.705322265625,1895.4371337890625,0.0,2264.78369140625,0.8883571624755859,1.0,0.0,3.0,1.0,0.0
17692020,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.7751314043998718,0.2752619981765747,0.2508353888988495,296.9153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748840332031,0.8766553997993469,0.4027256965637207,0.3843047022819519,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.9990000128746032,0.6818894147872925,0.4190311431884765,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.8245660066604614,0.3322409093379974,0.3178459405899048,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.5779110193252563,0.1133577972650528,0.527574360370636,284.974365234375,284.95001220703125,303.19921875,297.5609741210937,299.8091735839844,297.0072631835937,284.98016357421875,1.0,0.4572001695632934,0.8793036937713623,0.8793036937713623,1.0,1.0,-2.280282735824585,1.0279160737991333,1.252366542816162,0.5076504349708557,0.9222728610038756,0.9222728610038756,0.0,119.82894134521484,119.0,58465.546875,0.0,1138.68310546875,1.0,279.6421813964844,283.42291259765625,300.5356750488281,304.3122863769531,293.1499938964844,293.1499938964844,279.3500061035156,35843.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686299085617065,1.0,0.0,0.0,3.693881988525391,3.693906307220459,9.104567197937286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10046.4033203125,0.0,1581.3548583984375,1895.4371337890625,0.0,2188.681396484375,0.9181086421012878,1.0,0.0,3.0,1.0,0.0
17692080,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.7751314043998718,0.2752619981765747,0.2508353888988495,296.9153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748840332031,0.8766553997993469,0.4027256965637207,0.3843047022819519,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.9990000128746032,0.6818894147872925,0.4190311431884765,296.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.8245660066604614,0.3322409093379974,0.3178459405899048,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.5779110193252563,0.1133577972650528,0.527574360370636,284.974365234375,284.95001220703125,303.19921875,297.5609741210937,299.8091735839844,297.0072631835937,284.98016357421875,1.0,0.4572001695632934,0.8793036937713623,0.8793036937713623,1.0,1.0,-2.280282735824585,1.0279160737991333,1.252366542816162,0.5076504349708557,0.9222728610038756,0.9222728610038756,0.0,119.82894134521484,119.0,58465.546875,0.0,1138.68310546875,1.0,279.6421813964844,283.42291259765625,300.5356750488281,304.3122863769531,293.1499938964844,293.1499938964844,279.3500061035156,35843.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686299085617065,1.0,0.0,0.0,3.693881988525391,3.693906307220459,9.104567197937286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10046.4033203125,0.0,1581.3548583984375,1895.4371337890625,0.0,2188.681396484375,0.9181086421012878,1.0,0.0,3.0,1.0,0.0
17692140,296.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.7704170346260071,0.2726377248764038,0.2486229836940765,296.9105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8715347051620483,0.399264246225357,0.3811918497085571,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.9990000128746032,0.6778013706207275,0.4229086935520172,296.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.820219099521637,0.3294989764690399,0.3153986036777496,297.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.5718744397163391,0.1112965792417526,0.5187762975692749,284.8908996582031,284.95001220703125,303.1578674316406,297.5633544921875,299.7860717773437,297.0018005371094,284.8815612792969,1.0,0.4562715888023376,0.878971517086029,0.878971517086029,1.0,1.0,-2.265034914016724,1.0205214023590088,1.2445135116577148,0.503544270992279,0.8460603356361389,0.8460603356361389,0.0,120.97573852539062,122.0,58554.18359375,0.0,1126.5577392578125,1.0,279.3582458496094,283.3183288574219,300.5680847167969,304.4272766113281,293.1499938964844,293.1499938964844,279.6499938964844,36417.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729466557502747,1.0,0.0,0.0,3.529915332794189,3.529938220977783,8.314226533912006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8946.529296875,0.0,1406.6478271484375,1895.4371337890625,0.0,2227.04931640625,0.8711024522781372,1.0,0.0,3.0,1.0,0.0
17692200,296.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.7704170346260071,0.2726377248764038,0.2486229836940765,296.9105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8715347051620483,0.399264246225357,0.3811918497085571,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.9990000128746032,0.6778013706207275,0.4229086935520172,296.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.820219099521637,0.3294989764690399,0.3153986036777496,297.00152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.5718744397163391,0.1112965792417526,0.5187762975692749,284.8908996582031,284.95001220703125,303.1578674316406,297.5633544921875,299.7860717773437,297.0018005371094,284.8815612792969,1.0,0.4562715888023376,0.878971517086029,0.878971517086029,1.0,1.0,-2.265034914016724,1.0205214023590088,1.2445135116577148,0.503544270992279,0.8460603356361389,0.8460603356361389,0.0,120.97573852539062,122.0,58554.18359375,0.0,1126.5577392578125,1.0,279.3582458496094,283.3183288574219,300.5680847167969,304.4272766113281,293.1499938964844,293.1499938964844,279.6499938964844,36417.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729466557502747,1.0,0.0,0.0,3.529915332794189,3.529938220977783,8.314226533912006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8946.529296875,0.0,1406.6478271484375,1895.4371337890625,0.0,2227.04931640625,0.8711024522781372,1.0,0.0,3.0,1.0,0.0
