time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17692260,296.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.7653477191925049,0.2703429162502289,0.2465942949056625,296.90948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.865935742855072,0.3961240351200104,0.3782643675804138,296.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9990000128746032,0.6730213165283203,0.4278135597705841,296.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.815345287322998,0.3270101547241211,0.3130919635295868,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.5653051733970642,0.1093066483736038,0.5101651549339294,284.98309326171875,284.95001220703125,303.11639404296875,297.5663757324219,299.765380859375,297.0004577636719,284.99053955078125,1.0,0.4559776782989502,0.8784804940223694,0.8784804940223694,1.0,1.0,-2.2518575191497803,1.0141189098358154,1.2377386093139648,0.4999648332595825,0.913577914237976,0.913577914237976,0.0,122.63092803955078,110.0,57706.80859375,0.0,1118.7237548828125,1.0,279.6415710449219,283.4537048339844,300.5408020019531,304.2622375488281,293.1499938964844,293.1499938964844,279.95001220703125,35750.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644281983375549,1.0,0.0,0.0,3.62009596824646,3.620119571685791,8.744469255361764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8797.7958984375,0.0,1498.2987060546875,1895.4371337890625,0.0,2151.523681640625,0.9044673442840576,1.0,0.0,3.0,1.0,0.0
17692320,296.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.7653477191925049,0.2703429162502289,0.2465942949056625,296.90948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.865935742855072,0.3961240351200104,0.3782643675804138,296.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9990000128746032,0.6730213165283203,0.4278135597705841,296.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.815345287322998,0.3270101547241211,0.3130919635295868,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.5653051733970642,0.1093066483736038,0.5101651549339294,284.98309326171875,284.95001220703125,303.11639404296875,297.5663757324219,299.765380859375,297.0004577636719,284.99053955078125,1.0,0.4559776782989502,0.8784804940223694,0.8784804940223694,1.0,1.0,-2.2518575191497803,1.0141189098358154,1.2377386093139648,0.4999648332595825,0.913577914237976,0.913577914237976,0.0,122.63092803955078,110.0,57706.80859375,0.0,1118.7237548828125,1.0,279.6415710449219,283.4537048339844,300.5408020019531,304.2622375488281,293.1499938964844,293.1499938964844,279.95001220703125,35750.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644281983375549,1.0,0.0,0.0,3.62009596824646,3.620119571685791,8.744469255361764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8797.7958984375,0.0,1498.2987060546875,1895.4371337890625,0.0,2151.523681640625,0.9044673442840576,1.0,0.0,3.0,1.0,0.0
17692380,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.7656490802764893,0.2681705057621002,0.2445751875638961,296.9098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8664253950119019,0.393113762140274,0.3753596842288971,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.9990000128746032,0.6687349677085876,0.4238094091415405,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.815845251083374,0.3246028423309326,0.3107591271400451,296.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.5632867813110352,0.1073368564248085,0.5010169744491577,284.99285888671875,284.95001220703125,303.0749206542969,297.5699157714844,299.74383544921875,296.9997253417969,284.99041748046875,1.0,0.4508015811443329,0.8779895305633545,0.8779895305633545,1.0,1.0,-2.227356672286988,1.002178430557251,1.225178360939026,0.4936548769474029,0.9605311155319214,0.9605311155319214,0.0,120.25831604003906,98.0,57031.203125,0.0,1083.628662109375,1.0,279.94342041015625,283.4643249511719,300.5541687011719,304.2388000488281,293.1499938964844,293.1499938964844,279.6499938964844,35721.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758946418762207,1.0,0.0,0.0,3.871446371078491,3.871472597122192,1.0000916290664463e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9867.0537109375,0.0,1791.5677490234375,1895.4371337890625,0.0,2103.338134765625,0.9545555710792542,1.0,0.0,3.0,1.0,0.0
17692440,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.7656490802764893,0.2681705057621002,0.2445751875638961,296.9098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8664253950119019,0.393113762140274,0.3753596842288971,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.9990000128746032,0.6687349677085876,0.4238094091415405,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.815845251083374,0.3246028423309326,0.3107591271400451,296.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.5632867813110352,0.1073368564248085,0.5010169744491577,284.99285888671875,284.95001220703125,303.0749206542969,297.5699157714844,299.74383544921875,296.9997253417969,284.99041748046875,1.0,0.4508015811443329,0.8779895305633545,0.8779895305633545,1.0,1.0,-2.227356672286988,1.002178430557251,1.225178360939026,0.4936548769474029,0.9605311155319214,0.9605311155319214,0.0,120.25831604003906,98.0,57031.203125,0.0,1083.628662109375,1.0,279.94342041015625,283.4643249511719,300.5541687011719,304.2388000488281,293.1499938964844,293.1499938964844,279.6499938964844,35721.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758946418762207,1.0,0.0,0.0,3.871446371078491,3.871472597122192,1.0000916290664463e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9867.0537109375,0.0,1791.5677490234375,1895.4371337890625,0.0,2103.338134765625,0.9545555710792542,1.0,0.0,3.0,1.0,0.0
17692500,296.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.7671292424201965,0.2667408585548401,0.2433830201625824,296.9063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8682411909103394,0.3912550210952759,0.3737085461616516,296.9636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.9990000128746032,0.6668035984039307,0.4193100035190582,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.8174833655357361,0.3230936825275421,0.309411346912384,296.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.5634421110153198,0.1062470450997352,0.4960294961929321,284.87310791015625,284.95001220703125,303.0541687011719,297.57183837890625,299.7321472167969,296.9984130859375,284.87677001953125,1.0,0.4469440579414367,0.8777440190315247,0.8777440190315247,1.0,1.0,-2.210932493209839,0.9941887855529784,1.2167435884475708,0.4894145429134369,0.8750103712081909,0.8750103712081909,0.0,117.9333267211914,98.0,56763.1171875,0.0,1057.7061767578125,1.0,279.69390869140625,283.3604431152344,300.6034545898437,304.4111328125,293.1499938964844,293.1499938964844,279.6499938964844,37087.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649235725402832,1.0,0.0,0.0,3.685948133468628,3.6859726905822754,9.06549928458844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9312.6845703125,0.0,1581.7508544921875,1895.4371337890625,0.0,2155.89453125,0.9049499034881592,1.0,0.0,3.0,1.0,0.0
17692560,296.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.7691425681114197,0.2653563320636749,0.2419977188110351,296.9033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8707252740859985,0.3894132971763611,0.3718383312225342,296.96221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9990000128746032,0.6654778718948364,0.413672924041748,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8196813464164734,0.3215849995613098,0.3078661561012268,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.5640419125556946,0.1051473915576934,0.4906266927719116,284.91119384765625,284.95001220703125,303.033447265625,297.5738525390625,299.7201538085937,296.9969482421875,284.90301513671875,1.0,0.4423745274543762,0.8776193857192993,0.8776193857192993,1.0,1.0,-2.191908359527588,0.9849554896354676,1.2069529294967651,0.4844988286495209,0.8856659531593323,0.8856659531593323,0.0,115.0967254638672,101.0,56569.1171875,0.0,1027.5640869140625,1.0,279.6570739746094,283.38690185546875,300.5798645019531,304.3116149902344,293.1499938964844,293.1499938964844,279.95001220703125,36280.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643032670021057,1.0,0.0,0.0,3.633066892623901,3.633090734481812,8.807244853414886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.0537109375,0.0,1516.5035400390625,1895.4371337890625,0.0,2150.421630859375,0.9002535343170166,1.0,0.0,3.0,1.0,0.0
17692620,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.7701674699783325,0.2630640566349029,0.2397798001766204,296.9022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.8720453381538391,0.3861822485923767,0.3686286211013794,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606628417969,0.9990000128746032,0.6642006039619446,0.4082596600055694,296.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.8208519816398621,0.3189495801925659,0.3052245378494262,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95684814453125,0.5624833703041077,0.1031312122941017,0.4809666872024536,284.9596252441406,284.95001220703125,302.99200439453125,297.578125,299.6983947753906,296.99615478515625,284.964599609375,1.0,0.4370482563972473,0.8773701190948486,0.8773701190948486,1.0,1.0,-2.164100170135498,0.9715057611465454,1.1925944089889526,0.4771312475204468,0.9231107234954834,0.9231107234954834,0.0,112.13470458984376,104.0,55274.64453125,0.0,988.6961059570312,1.0,279.9425354003906,283.47857666015625,300.5451965332031,304.1288452148437,293.1499938964844,293.1499938964844,279.6499938964844,35960.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7538939714431763,1.0,0.0,0.0,3.730207920074463,3.7302327156066895,9.2845186827617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9604.6279296875,0.0,1623.94970703125,1895.4371337890625,0.0,2059.233154296875,0.9238897562026978,1.0,0.0,3.0,1.0,0.0
17692680,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.7701674699783325,0.2630640566349029,0.2397798001766204,296.9022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.8720453381538391,0.3861822485923767,0.3686286211013794,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606628417969,0.9990000128746032,0.6642006039619446,0.4082596600055694,296.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.8208519816398621,0.3189495801925659,0.3052245378494262,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95684814453125,0.5624833703041077,0.1031312122941017,0.4809666872024536,284.9596252441406,284.95001220703125,302.99200439453125,297.578125,299.6983947753906,296.99615478515625,284.964599609375,1.0,0.4370482563972473,0.8773701190948486,0.8773701190948486,1.0,1.0,-2.164100170135498,0.9715057611465454,1.1925944089889526,0.4771312475204468,0.9231107234954834,0.9231107234954834,0.0,112.13470458984376,104.0,55274.64453125,0.0,988.6961059570312,1.0,279.9425354003906,283.47857666015625,300.5451965332031,304.1288452148437,293.1499938964844,293.1499938964844,279.6499938964844,35960.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7538939714431763,1.0,0.0,0.0,3.730207920074463,3.7302327156066895,9.2845186827617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9604.6279296875,0.0,1623.94970703125,1895.4371337890625,0.0,2059.233154296875,0.9238897562026978,1.0,0.0,3.0,1.0,0.0
17692740,296.9639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7682539820671082,0.2604032456874847,0.2374382317066192,296.8978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8700922131538391,0.3825939297676086,0.3653009235858917,296.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9990000128746032,0.6615310311317444,0.4072808623313904,296.9525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8191595673561096,0.3160048127174377,0.3024949729442596,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.5584656000137329,0.1010264679789543,0.4715667068958282,284.8956298828125,284.95001220703125,302.9506530761719,297.58258056640625,299.6767883300781,296.9946594238281,284.88385009765625,1.0,0.4336402118206024,0.8771207928657532,0.8771207928657532,1.0,1.0,-2.141544342041016,0.9605862498283386,1.1809580326080322,0.4712037444114685,0.8533070683479309,0.8533070683479309,0.0,111.11988830566406,107.0,55181.12890625,0.0,962.8557739257812,1.0,279.6582336425781,283.3963317871094,300.57958984375,304.2201232910156,293.1499938964844,293.1499938964844,279.95001220703125,36305.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568612098693848,1.0,0.0,0.0,3.531984567642212,3.5320074558258057,8.323977453983389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.1904296875,0.0,1408.0035400390625,1895.4371337890625,0.0,2085.0986328125,0.8743769526481628,1.0,0.0,3.0,1.0,0.0
17692800,296.9639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7682539820671082,0.2604032456874847,0.2374382317066192,296.8978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8700922131538391,0.3825939297676086,0.3653009235858917,296.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9990000128746032,0.6615310311317444,0.4072808623313904,296.9525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8191595673561096,0.3160048127174377,0.3024949729442596,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.5584656000137329,0.1010264679789543,0.4715667068958282,284.8956298828125,284.95001220703125,302.9506530761719,297.58258056640625,299.6767883300781,296.9946594238281,284.88385009765625,1.0,0.4336402118206024,0.8771207928657532,0.8771207928657532,1.0,1.0,-2.141544342041016,0.9605862498283386,1.1809580326080322,0.4712037444114685,0.8533070683479309,0.8533070683479309,0.0,111.11988830566406,107.0,55181.12890625,0.0,962.8557739257812,1.0,279.6582336425781,283.3963317871094,300.57958984375,304.2201232910156,293.1499938964844,293.1499938964844,279.95001220703125,36305.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568612098693848,1.0,0.0,0.0,3.531984567642212,3.5320074558258057,8.323977453983389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.1904296875,0.0,1408.0035400390625,1895.4371337890625,0.0,2085.0986328125,0.8743769526481628,1.0,0.0,3.0,1.0,0.0
17692860,296.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.7650811672210693,0.2581298649311065,0.2353756129741668,296.8975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.8665798306465149,0.3793676495552063,0.3622399866580963,296.9584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.9990000128746032,0.6582053899765015,0.4087778329849243,296.9509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96337890625,0.8160465955734253,0.3133400976657867,0.2999699115753174,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.5531612038612366,0.0990053936839103,0.4625404477119446,284.96337890625,284.95001220703125,302.909423828125,297.587158203125,299.65625,296.9941101074219,284.973876953125,1.0,0.4316165447235107,0.8772493004798889,0.8772493004798889,1.0,1.0,-2.123311996459961,0.9517948627471924,1.171517252922058,0.4664254486560821,0.9003497362136841,0.9003497362136841,0.0,111.21902465820312,110.0,54025.65234375,0.0,945.6236572265624,1.0,279.9416198730469,283.5178527832031,300.5546264648437,304.05328369140625,293.1499938964844,293.1499938964844,280.25,35970.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7467202544212341,1.0,0.0,0.0,3.602999210357666,3.603022575378418,8.662068466946948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8358.1005859375,0.0,1481.2860107421875,1895.4371337890625,0.0,1997.144775390625,0.8975419998168945,1.0,0.0,3.0,1.0,0.0
17692920,296.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.7650811672210693,0.2581298649311065,0.2353756129741668,296.8975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.8665798306465149,0.3793676495552063,0.3622399866580963,296.9584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.9990000128746032,0.6582053899765015,0.4087778329849243,296.9509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96337890625,0.8160465955734253,0.3133400976657867,0.2999699115753174,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.5531612038612366,0.0990053936839103,0.4625404477119446,284.96337890625,284.95001220703125,302.909423828125,297.587158203125,299.65625,296.9941101074219,284.973876953125,1.0,0.4316165447235107,0.8772493004798889,0.8772493004798889,1.0,1.0,-2.123311996459961,0.9517948627471924,1.171517252922058,0.4664254486560821,0.9003497362136841,0.9003497362136841,0.0,111.21902465820312,110.0,54025.65234375,0.0,945.6236572265624,1.0,279.9416198730469,283.5178527832031,300.5546264648437,304.05328369140625,293.1499938964844,293.1499938964844,280.25,35970.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7467202544212341,1.0,0.0,0.0,3.602999210357666,3.603022575378418,8.662068466946948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8358.1005859375,0.0,1481.2860107421875,1895.4371337890625,0.0,1997.144775390625,0.8975419998168945,1.0,0.0,3.0,1.0,0.0
17692980,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.7610947489738464,0.2560337483882904,0.2335238307714462,296.8990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8620608448982239,0.3763238787651062,0.3594018816947937,296.9412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.9990000128746032,0.6540493369102478,0.4120066463947296,296.9509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.811940610408783,0.3108208179473877,0.2976268231868744,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.5470601320266724,0.097036987543106,0.4539189040660858,285.0002746582031,284.95001220703125,302.86834716796875,297.5917358398437,299.6364440917969,296.9941711425781,284.9991760253906,1.0,0.430612176656723,0.8773778080940247,0.8773778080940247,1.0,1.0,-2.108386516571045,0.9446030259132384,1.1637834310531616,0.462519496679306,0.9667730927467346,0.9667730927467346,0.0,112.1123046875,113.0,53632.33203125,0.0,934.608154296875,1.0,280.2432861328125,283.5458068847656,300.57275390625,304.0362243652344,293.1499938964844,293.1499938964844,279.95001220703125,35663.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740226149559021,1.0,0.0,0.0,3.880775213241577,3.8808014392852783,1.004917180580378e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9420.7861328125,0.0,1802.7177734375,1895.4371337890625,0.0,1941.508056640625,0.957228183746338,1.0,0.0,3.0,1.0,0.0
17693040,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.7610947489738464,0.2560337483882904,0.2335238307714462,296.8990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8620608448982239,0.3763238787651062,0.3594018816947937,296.9412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.9990000128746032,0.6540493369102478,0.4120066463947296,296.9509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.811940610408783,0.3108208179473877,0.2976268231868744,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.5470601320266724,0.097036987543106,0.4539189040660858,285.0002746582031,284.95001220703125,302.86834716796875,297.5917358398437,299.6364440917969,296.9941711425781,284.9991760253906,1.0,0.430612176656723,0.8773778080940247,0.8773778080940247,1.0,1.0,-2.108386516571045,0.9446030259132384,1.1637834310531616,0.462519496679306,0.9667730927467346,0.9667730927467346,0.0,112.1123046875,113.0,53632.33203125,0.0,934.608154296875,1.0,280.2432861328125,283.5458068847656,300.57275390625,304.0362243652344,293.1499938964844,293.1499938964844,279.95001220703125,35663.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740226149559021,1.0,0.0,0.0,3.880775213241577,3.8808014392852783,1.004917180580378e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9420.7861328125,0.0,1802.7177734375,1895.4371337890625,0.0,1941.508056640625,0.957228183746338,1.0,0.0,3.0,1.0,0.0
17693100,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.7585403323173523,0.2546256780624389,0.2324616461992263,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8592234253883362,0.3744564354419708,0.3578497469425201,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.9990000128746032,0.6509423851966858,0.4143477082252502,296.94805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8092912435531616,0.3092767894268036,0.2963481545448303,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.5435346364974976,0.0959392637014389,0.4494426846504211,284.87701416015625,284.95001220703125,302.847900390625,297.5939636230469,299.6259765625,296.9931335449219,284.87799072265625,1.0,0.4303753972053528,0.8774420619010925,0.8774420619010925,1.0,1.0,-2.101147413253784,0.941110610961914,1.1600369215011597,0.4606471657752991,0.8820327520370483,0.8820327520370483,0.0,112.86571502685548,113.0,53687.40234375,0.0,930.4520874023438,1.0,279.9933776855469,283.4287414550781,300.6302490234375,304.2313842773437,293.1499938964844,293.1499938964844,279.95001220703125,36992.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.747053325176239,1.0,0.0,0.0,3.723065853118897,3.723090887069702,9.248998935618148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.8603515625,0.0,1623.560546875,1895.4371337890625,0.0,2000.0130615234373,0.9130338430404664,1.0,0.0,3.0,1.0,0.0
17693160,296.9622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.7554841041564941,0.2532122731208801,0.2311961948871612,296.89337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.8558930158615112,0.3725723922252655,0.3560854196548462,296.9024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.9990000128746032,0.6474906802177429,0.4172199070453644,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.8060898184776306,0.3077185750007629,0.294895589351654,296.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.5395433306694031,0.0947940200567245,0.4445687234401703,284.92401123046875,284.95001220703125,302.8274841308594,297.59619140625,299.6152038574219,296.9915771484375,284.91717529296875,1.0,0.430241197347641,0.8774141073226929,0.8774141073226929,1.0,1.0,-2.0933597087860107,0.9373484253883362,1.1560113430023191,0.4586183726787567,0.8997263312339783,0.8997263312339783,0.0,113.82728576660156,101.0,53708.95703125,0.0,926.5411987304688,1.0,279.95684814453125,283.4654846191406,300.6095275878906,304.1484069824219,293.1499938964844,293.1499938964844,279.6499938964844,36165.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7473620176315308,1.0,0.0,0.0,3.668593168258667,3.668617248535156,8.980331926977669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9467.13671875,0.0,1555.19677734375,1895.4371337890625,0.0,2002.6727294921875,0.9097544550895692,1.0,0.0,3.0,1.0,0.0
17693220,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.7545917630195618,0.2503515183925628,0.2285768091678619,296.8876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.855174720287323,0.368732750415802,0.3524264693260193,296.8683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.9990000128746032,0.6408640742301941,0.4139968156814575,296.93914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.8053527474403381,0.3045074939727783,0.2918338477611542,296.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.5357656478881836,0.092392697930336,0.4336701035499573,284.861328125,284.95001220703125,302.7868347167969,297.6004333496094,299.592041015625,296.9877319335937,284.8514404296875,1.0,0.4248166382312774,0.8773582577705383,0.8773582577705383,1.0,1.0,-2.0651955604553223,0.923712432384491,1.1414830684661863,0.4514353275299072,0.810204267501831,0.810204267501831,0.0,111.77518463134766,89.0,52965.66015625,0.0,893.091064453125,1.0,279.65985107421875,283.41314697265625,300.594970703125,304.1221008300781,293.1499938964844,293.1499938964844,279.95001220703125,36666.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7485851049423218,1.0,0.0,0.0,3.36484956741333,3.364871025085449,7.554828016509418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.3935546875,0.0,1243.0565185546875,1895.4371337890625,0.0,2013.22314453125,0.8331062197685242,1.0,0.0,3.0,1.0,0.0
17693280,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.7545917630195618,0.2503515183925628,0.2285768091678619,296.8876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.855174720287323,0.368732750415802,0.3524264693260193,296.8683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.9990000128746032,0.6408640742301941,0.4139968156814575,296.93914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.8053527474403381,0.3045074939727783,0.2918338477611542,296.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.5357656478881836,0.092392697930336,0.4336701035499573,284.861328125,284.95001220703125,302.7868347167969,297.6004333496094,299.592041015625,296.9877319335937,284.8514404296875,1.0,0.4248166382312774,0.8773582577705383,0.8773582577705383,1.0,1.0,-2.0651955604553223,0.923712432384491,1.1414830684661863,0.4514353275299072,0.810204267501831,0.810204267501831,0.0,111.77518463134766,89.0,52965.66015625,0.0,893.091064453125,1.0,279.65985107421875,283.41314697265625,300.594970703125,304.1221008300781,293.1499938964844,293.1499938964844,279.95001220703125,36666.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7485851049423218,1.0,0.0,0.0,3.36484956741333,3.364871025085449,7.554828016509418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.3935546875,0.0,1243.0565185546875,1895.4371337890625,0.0,2013.22314453125,0.8331062197685242,1.0,0.0,3.0,1.0,0.0
17693340,296.9583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.7584166526794434,0.2479947209358215,0.226241260766983,296.8871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.8596882224082947,0.3653589487075805,0.3490206003189087,296.86822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669494628906,0.9990000128746032,0.6372555494308472,0.4034610092639923,296.9375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.8096404075622559,0.3016670942306518,0.2889386713504791,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.5357788801193237,0.0901602432131767,0.4226589798927307,284.96197509765625,284.95001220703125,302.7464599609375,297.6044006347656,299.5693359375,296.98590087890625,284.9815979003906,1.0,0.4161219000816345,0.8773024082183838,0.8773024082183838,1.0,1.0,-2.0289506912231445,0.9062120914459229,1.1227387189865112,0.4420801997184753,0.864210844039917,0.864210844039917,0.0,106.61666870117188,77.0,51348.4296875,0.0,842.4640502929688,1.0,279.9398803710937,283.5898742675781,300.55615234375,303.8898010253906,293.1499938964844,293.1499938964844,280.25,36013.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7351932525634766,1.0,0.0,0.0,3.357075929641724,3.3570973873138428,7.519962537116953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.6708984375,0.0,1231.1329345703125,1895.4371337890625,0.0,1898.7813720703125,0.8485822081565857,1.0,0.0,3.0,1.0,0.0
17693400,296.9583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.7584166526794434,0.2479947209358215,0.226241260766983,296.8871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.8596882224082947,0.3653589487075805,0.3490206003189087,296.86822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669494628906,0.9990000128746032,0.6372555494308472,0.4034610092639923,296.9375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.8096404075622559,0.3016670942306518,0.2889386713504791,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.5357788801193237,0.0901602432131767,0.4226589798927307,284.96197509765625,284.95001220703125,302.7464599609375,297.6044006347656,299.5693359375,296.98590087890625,284.9815979003906,1.0,0.4161219000816345,0.8773024082183838,0.8773024082183838,1.0,1.0,-2.0289506912231445,0.9062120914459229,1.1227387189865112,0.4420801997184753,0.864210844039917,0.864210844039917,0.0,106.61666870117188,77.0,51348.4296875,0.0,842.4640502929688,1.0,279.9398803710937,283.5898742675781,300.55615234375,303.8898010253906,293.1499938964844,293.1499938964844,280.25,36013.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7351932525634766,1.0,0.0,0.0,3.357075929641724,3.3570973873138428,7.519962537116953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.6708984375,0.0,1231.1329345703125,1895.4371337890625,0.0,1898.7813720703125,0.8485822081565857,1.0,0.0,3.0,1.0,0.0
17693460,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.7659547924995422,0.2458204478025436,0.2240386754274368,296.8884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.8683778047561646,0.36216801404953,0.3457506895065307,296.8957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.9990000128746032,0.6364548802375793,0.38775834441185,296.9374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728698730469,0.817494809627533,0.2989768087863922,0.2861418426036834,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.5390157699584961,0.0881333649158477,0.4121975302696228,284.972900390625,284.95001220703125,302.7063903808594,297.60797119140625,299.547607421875,296.9863586425781,284.96942138671875,1.0,0.4050925374031067,0.87773597240448,0.87773597240448,1.0,1.0,-1.987601399421692,0.8863173127174377,1.101284146308899,0.4314259886741638,0.8937108516693115,0.8937108516693115,0.0,99.48165130615234,80.0,50487.921875,0.0,782.3689575195312,1.0,280.24188232421875,283.5837707519531,300.57135009765625,303.8463134765625,293.1499938964844,293.1499938964844,280.54998779296875,35757.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254785299301147,1.0,0.0,0.0,3.613427639007568,3.6134512424468994,8.712283374734398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8000.76513671875,0.0,1491.0618896484375,1895.4371337890625,0.0,1817.3306884765625,0.8976759314537048,1.0,0.0,3.0,1.0,0.0
17693520,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.7659547924995422,0.2458204478025436,0.2240386754274368,296.8884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.8683778047561646,0.36216801404953,0.3457506895065307,296.8957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.9990000128746032,0.6364548802375793,0.38775834441185,296.9374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728698730469,0.817494809627533,0.2989768087863922,0.2861418426036834,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.5390157699584961,0.0881333649158477,0.4121975302696228,284.972900390625,284.95001220703125,302.7063903808594,297.60797119140625,299.547607421875,296.9863586425781,284.96942138671875,1.0,0.4050925374031067,0.87773597240448,0.87773597240448,1.0,1.0,-1.987601399421692,0.8863173127174377,1.101284146308899,0.4314259886741638,0.8937108516693115,0.8937108516693115,0.0,99.48165130615234,80.0,50487.921875,0.0,782.3689575195312,1.0,280.24188232421875,283.5837707519531,300.57135009765625,303.8463134765625,293.1499938964844,293.1499938964844,280.54998779296875,35757.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254785299301147,1.0,0.0,0.0,3.613427639007568,3.6134512424468994,8.712283374734398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8000.76513671875,0.0,1491.0618896484375,1895.4371337890625,0.0,1817.3306884765625,0.8976759314537048,1.0,0.0,3.0,1.0,0.0
17693580,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.7700283527374268,0.243662029504776,0.221974104642868,296.8898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.8730704188346863,0.3590007722377777,0.3426304459571838,296.93243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.9990000128746032,0.6369669437408447,0.378146082162857,296.9374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.8215451240539551,0.296286016702652,0.2834751904010772,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.5395604968070984,0.0862578749656677,0.4029646217823028,284.9916687011719,284.95001220703125,302.66668701171875,297.61102294921875,299.5277709960937,296.98828125,284.99169921875,1.0,0.3978646099567413,0.8781695365905762,0.8781695365905762,1.0,1.0,-1.9555306434631348,0.8709493279457092,1.0845813751220703,0.42304527759552,0.946934163570404,0.946934163570404,0.0,95.07411193847656,83.0,49413.42578125,0.0,741.0094604492188,1.0,280.5425720214844,283.625244140625,300.5870666503906,303.797119140625,293.1499938964844,293.1499938964844,280.25,35766.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7180823087692261,1.0,0.0,0.0,3.826941728591919,3.826967477798462,9.772304565558445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8899.755859375,0.0,1737.2457275390625,1895.4371337890625,0.0,1756.272216796875,0.944615364074707,1.0,0.0,3.0,1.0,0.0
17693640,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.7700283527374268,0.243662029504776,0.221974104642868,296.8898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.8730704188346863,0.3590007722377777,0.3426304459571838,296.93243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.9990000128746032,0.6369669437408447,0.378146082162857,296.9374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.8215451240539551,0.296286016702652,0.2834751904010772,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.5395604968070984,0.0862578749656677,0.4029646217823028,284.9916687011719,284.95001220703125,302.66668701171875,297.61102294921875,299.5277709960937,296.98828125,284.99169921875,1.0,0.3978646099567413,0.8781695365905762,0.8781695365905762,1.0,1.0,-1.9555306434631348,0.8709493279457092,1.0845813751220703,0.42304527759552,0.946934163570404,0.946934163570404,0.0,95.07411193847656,83.0,49413.42578125,0.0,741.0094604492188,1.0,280.5425720214844,283.625244140625,300.5870666503906,303.797119140625,293.1499938964844,293.1499938964844,280.25,35766.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7180823087692261,1.0,0.0,0.0,3.826941728591919,3.826967477798462,9.772304565558445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8899.755859375,0.0,1737.2457275390625,1895.4371337890625,0.0,1756.272216796875,0.944615364074707,1.0,0.0,3.0,1.0,0.0
17693700,296.9609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.7704403400421143,0.2422641366720199,0.2208323180675506,296.8873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.8736221194267273,0.3571101725101471,0.3409638404846191,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.9990000128746032,0.6364444494247437,0.3756028711795807,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.8219757676124573,0.294665664434433,0.2820416092872619,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.5385674238204956,0.0852513164281845,0.39847132563591,284.8705749511719,284.95001220703125,302.64697265625,297.61236572265625,299.51776123046875,296.9885559082031,284.8687744140625,1.0,0.395213633775711,0.8783863186836243,0.8783863186836243,1.0,1.0,-1.9419857263565063,0.8644580245018005,1.0775277614593506,0.4195426404476166,0.8624097108840942,0.8624097108840942,0.0,93.80265808105467,83.0,49329.94921875,0.0,725.8432006835938,1.0,280.29461669921875,283.5097351074219,300.6444091796875,303.97808837890625,293.1499938964844,293.1499938964844,280.25,37122.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244898676872253,1.0,0.0,0.0,3.654482364654541,3.65450668334961,8.911381996767886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8437.6748046875,0.0,1546.573974609375,1895.4371337890625,0.0,1809.1202392578125,0.8962994813919067,1.0,0.0,3.0,1.0,0.0
17693760,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.769761860370636,0.2408646047115326,0.2195153087377548,296.8849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.8730098605155945,0.3552089929580688,0.339114636182785,296.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.9990000128746032,0.6355480551719666,0.3743428587913513,296.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.8213849067687988,0.2930271923542022,0.2804490029811859,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217224121094,0.536666750907898,0.0842131599783897,0.3937391638755798,284.92315673828125,284.95001220703125,302.6273498535156,297.613525390625,299.5076904296875,296.9883728027344,284.9161071777344,1.0,0.3930542767047882,0.8788091540336609,0.8788091540336609,1.0,1.0,-1.929073691368103,0.8582905530929565,1.070783257484436,0.4162136614322662,0.8814118504524231,0.8814118504524231,0.0,93.02516174316406,86.0,49222.140625,0.0,712.9813842773438,1.0,280.25738525390625,283.5593566894531,300.6205139160156,303.88232421875,293.1499938964844,293.1499938964844,280.54998779296875,36186.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724082350730896,1.0,0.0,0.0,3.5760347843170166,3.576058149337769,8.532902597835346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7920.625,0.0,1453.791259765625,1895.4371337890625,0.0,1805.7401123046875,0.8899849653244019,1.0,0.0,3.0,1.0,0.0
17693820,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.7675338983535767,0.2385329455137252,0.2173420339822769,296.8849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.8705697655677795,0.3518502116203308,0.3358689844608307,296.949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610900878906,0.9990000128746032,0.6333754062652588,0.3738554120063782,296.930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607849121094,0.8191261291503906,0.2901146113872528,0.2776332497596741,296.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.5318713784217834,0.0822198763489723,0.3846964538097381,284.9607849121094,284.95001220703125,302.58843994140625,297.6153259277344,299.4886474609375,296.9888916015625,284.96319580078125,1.0,0.3900072872638702,0.8796549439430237,0.8796549439430237,1.0,1.0,-1.9077374935150144,0.8481208682060242,1.0596165657043457,0.4107175171375274,0.9168516397476196,0.9168516397476196,0.0,92.3316879272461,89.0,48166.640625,0.0,693.9646606445312,1.0,280.5423278808594,283.62628173828125,300.5821228027344,303.7222900390625,293.1499938964844,293.1499938964844,280.25,35912.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133342623710632,1.0,0.0,0.0,3.725497961044312,3.725522756576538,9.261087257073086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.599609375,0.0,1618.131103515625,1895.4371337890625,0.0,1717.5313720703125,0.9211658239364624,1.0,0.0,3.0,1.0,0.0
17693880,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.7675338983535767,0.2385329455137252,0.2173420339822769,296.8849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.8705697655677795,0.3518502116203308,0.3358689844608307,296.949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610900878906,0.9990000128746032,0.6333754062652588,0.3738554120063782,296.930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607849121094,0.8191261291503906,0.2901146113872528,0.2776332497596741,296.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.5318713784217834,0.0822198763489723,0.3846964538097381,284.9607849121094,284.95001220703125,302.58843994140625,297.6153259277344,299.4886474609375,296.9888916015625,284.96319580078125,1.0,0.3900072872638702,0.8796549439430237,0.8796549439430237,1.0,1.0,-1.9077374935150144,0.8481208682060242,1.0596165657043457,0.4107175171375274,0.9168516397476196,0.9168516397476196,0.0,92.3316879272461,89.0,48166.640625,0.0,693.9646606445312,1.0,280.5423278808594,283.62628173828125,300.5821228027344,303.7222900390625,293.1499938964844,293.1499938964844,280.25,35912.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133342623710632,1.0,0.0,0.0,3.725497961044312,3.725522756576538,9.261087257073086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.599609375,0.0,1618.131103515625,1895.4371337890625,0.0,1717.5313720703125,0.9211658239364624,1.0,0.0,3.0,1.0,0.0
17693940,296.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.7631394863128662,0.0,0.2149811685085296,296.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9177551269531,0.8657472133636475,0.0,0.332434743642807,296.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.91632080078125,0.9990000128746032,0.0,0.3762263357639313,296.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.91851806640625,0.8147072196006775,0.0,0.2746640145778656,296.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.920654296875,0.525294303894043,0.0,0.3753857910633087,284.91864013671875,294.1499938964844,302.54998779296875,297.61639404296875,299.4691467285156,296.9878234863281,284.9058837890625,0.0,0.0,0.8805006742477417,0.8805006742477417,1.0,1.0,-1.8888787031173704,0.839139461517334,1.0497392416000366,0.40589240193367,0.0,0.0,0.0,92.75430297851562,60.0,48208.43359375,0.0,680.77490234375,0.0,280.2586669921875,283.5706481933594,300.6166687011719,303.8104248046875,293.1499938964844,293.1499938964844,278.1499938964844,36070.015625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4957311153411865,3.495753765106201,8.153974135893804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1368.7159423828125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694000,296.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193420410156,0.7631394863128662,0.0,0.2149811685085296,296.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9177551269531,0.8657472133636475,0.0,0.332434743642807,296.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.91632080078125,0.9990000128746032,0.0,0.3762263357639313,296.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.91851806640625,0.8147072196006775,0.0,0.2746640145778656,296.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.920654296875,0.525294303894043,0.0,0.3753857910633087,284.91864013671875,294.1499938964844,302.54998779296875,297.61639404296875,299.4691467285156,296.9878234863281,284.9058837890625,0.0,0.0,0.8805006742477417,0.8805006742477417,1.0,1.0,-1.8888787031173704,0.839139461517334,1.0497392416000366,0.40589240193367,0.0,0.0,0.0,92.75430297851562,60.0,48208.43359375,0.0,680.77490234375,0.0,280.2586669921875,283.5706481933594,300.6166687011719,303.8104248046875,293.1499938964844,293.1499938964844,278.1499938964844,36070.015625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4957311153411865,3.495753765106201,8.153974135893804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1368.7159423828125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694060,297.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988647460937,0.0,0.0,0.0011731755221262,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.3822709023952484,0.0,0.0012354154605418,297.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42242431640625,0.3822709023952484,0.0,0.0009124780190177,297.199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39483642578125,0.3822709023952484,0.0,0.0012354127829894,297.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.35723876953125,0.0,0.0,0.0058600287884473,288.05633544921875,294.1499938964844,302.5292358398437,297.6171569824219,299.0731201171875,297.2776184082031,283.8994140625,0.0,0.0,0.6891937851905823,0.6891937851905823,1.0,1.0,-0.0125009501352906,0.0127629367634654,-0.0002619868027977,-0.0155876148492097,0.0,0.0,0.0,-0.0660992115736007,60.0,2790.0361328125,0.0,-1.065482501871884e-05,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,-2.548913471400738e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.56888477503936e-13,-2.56934501886158e-13,-8.337206126686016e-19,-1.990384766725749e-11,-1.9903812972787985e-11,-3.559751252042763e-17,0.0,0.0,-0.0,0.0,0.0,1.3990310576752774e-22,9.42353799844316e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
