time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17694120,297.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36865234375,0.0,0.0,0.0008709017420187,297.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681640625,0.0,0.0,0.0013059732737019,297.8951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.39306640625,0.0,0.0,0.0016826369101181,297.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3692321777344,0.0,0.0,0.001093991450034,297.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3395080566406,0.0,0.0,0.0017946902662515,287.9623107910156,294.1499938964844,302.51177978515625,297.618408203125,299.39141845703125,297.9326171875,283.3829040527344,0.0,0.0,0.528300404548645,0.528300404548645,1.0,1.0,-0.0059898109175264,0.0083699207752943,-0.0023801100905984,-0.0189023595303297,0.0,0.0,0.0,-0.0332911722362041,60.0,1435.6031494140625,0.0,-4.4715716285281815e-06,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.468237421310966e-25,-1.0000351238517635e-24,-1.138921976365719e-27,5.34424974235352e-18,5.340456292064354e-18,3.793190583536412e-21,0.0,0.0,-0.0,0.0,0.0,1.7894581389427914e-42,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694180,297.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4113464355469,0.0,0.0,0.0001015609159367,297.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4084777832031,0.0,0.0,0.0001072082304744,298.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,7.966289558680728e-05,297.72808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40972900390625,0.0,0.0,0.0001070666257874,297.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38385009765625,0.0,0.0,0.0005055944784544,287.9975891113281,294.1499938964844,302.4735717773437,297.6230773925781,298.6521911621094,298.4972229003906,283.10040283203125,0.0,0.0,0.1761001348495483,0.1761001348495483,1.0,1.0,0.0083215432241559,0.0004603579291142,-0.0087819006294012,-0.022072872146964,0.0,0.0,0.0,0.0395348407328128,60.0,386.8197937011719,-0.0,-7.973209648071133e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.36303671539406e-21,4.282130258150544e-21,4.0809068611402985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694240,297.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4113464355469,0.0,0.0,0.0001015609159367,297.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4084777832031,0.0,0.0,0.0001072082304744,298.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,7.966289558680728e-05,297.72808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40972900390625,0.0,0.0,0.0001070666257874,297.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38385009765625,0.0,0.0,0.0005055944784544,287.9975891113281,294.1499938964844,302.4735717773437,297.6230773925781,298.6521911621094,298.4972229003906,283.10040283203125,0.0,0.0,0.1761001348495483,0.1761001348495483,1.0,1.0,0.0083215432241559,0.0004603579291142,-0.0087819006294012,-0.022072872146964,0.0,0.0,0.0,0.0395348407328128,60.0,386.8197937011719,-0.0,-7.973209648071133e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.36303671539406e-21,4.282130258150544e-21,4.0809068611402985e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694300,297.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259948730469,0.0,0.0,9.82361743808724e-05,298.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231872558594,0.0,0.0,0.0001034567976603,298.40234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4417419433594,0.0,0.0,7.642986747669056e-05,297.83721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241638183594,0.0,0.0,0.0001034516462823,297.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3979797363281,0.0,0.0,0.0004906324902549,288.01171875,294.1499938964844,302.4544677734375,297.62628173828125,298.6177673339844,299.22125244140625,283.0875549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001326854981016,4.1168423337012434e-08,0.0001326443307334,-0.027183398604393,0.0,0.0,0.0,-0.005411279387772,60.0,193.67608642578125,0.0,-7.470208629456465e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.501631473262173e-21,4.254410821900781e-21,4.247220651361392e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694360,298.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220886230469,0.0,0.0,9.771247277967632e-05,298.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4192810058594,0.0,0.0,0.0001028964325087,298.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4377136230469,0.0,0.0,7.599961099913344e-05,297.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202880859375,0.0,0.0,0.0001028961269184,297.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3942565917969,0.0,0.0,0.0004880749329458,288.0007019042969,294.1499938964844,302.43536376953125,297.63006591796875,298.6532287597656,299.88671875,283.1144104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411808034405,1.0681143969293316e-08,0.0010411700932309,-0.0270248800516128,0.0,0.0,0.0,-0.010106960311532,60.0,103.7703094482422,0.0,-7.391147249791177e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.506685837610556e-21,4.253399464354964e-21,4.253286373255592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694420,298.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4137878417969,0.0,0.0,9.7722360806074e-05,298.2597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110412597656,0.0,0.0,0.0001029067061608,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292297363281,0.0,0.0,7.600692333653569e-05,298.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120178222656,0.0,0.0,0.0001029064733302,297.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863220214844,0.0,0.0,0.0004881255154032,287.9782409667969,294.1499938964844,302.39715576171875,297.6390991210937,298.7225646972656,300.822265625,283.2104187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412858100607,1.0691770135906609e-08,0.0010412750998511,-0.0270578060299158,0.0,0.0,0.0,-0.010113182477653,60.0,51.25284957885742,0.0,-7.392637968450799e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.506767424760818e-21,4.253382904586842e-21,4.253384520173976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694480,298.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4137878417969,0.0,0.0,9.7722360806074e-05,298.2597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110412597656,0.0,0.0,0.0001029067061608,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292297363281,0.0,0.0,7.600692333653569e-05,298.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4120178222656,0.0,0.0,0.0001029064733302,297.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863220214844,0.0,0.0,0.0004881255154032,287.9782409667969,294.1499938964844,302.39715576171875,297.6390991210937,298.7225646972656,300.822265625,283.2104187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412858100607,1.0691770135906609e-08,0.0010412750998511,-0.0270578060299158,0.0,0.0,0.0,-0.010113182477653,60.0,51.25284957885742,0.0,-7.392637968450799e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.506767424760818e-21,4.253382904586842e-21,4.253384520173976e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694540,298.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40887451171875,0.0,0.0,9.773710917215794e-05,298.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061584472656,0.0,0.0,0.0001029222330544,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242248535156,0.0,0.0,7.601839752169326e-05,298.1312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071044921875,0.0,0.0,0.0001029220074997,297.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3816223144531,0.0,0.0,0.0004881993227172,287.96539306640625,294.1499938964844,302.37579345703125,297.6449279785156,298.7605285644531,301.1773376464844,283.2698059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414423886686,1.0710083486742406e-08,0.001041431678459,-0.0271057486534118,0.0,0.0,0.0,-0.0101222619414329,60.0,44.43187713623047,0.0,-7.394862677756464e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506765809173684e-21,4.253382904586842e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694600,298.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049072265625,0.0,0.0,9.775408398127185e-05,298.3698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4021911621094,0.0,0.0,0.0001029401028063,298.7206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4201354980469,0.0,0.0,7.603159610880539e-05,298.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40313720703125,0.0,0.0,0.0001029398772516,297.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3777770996094,0.0,0.0,0.000488284160383,287.9551696777344,294.1499938964844,302.3590087890625,297.64990234375,298.7899475097656,301.39910888671875,283.31640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416228324174,1.0731183053280802e-08,0.0010416120057925,-0.0271609779447317,0.0,0.0,0.0,-0.0101327216252684,60.0,41.55179977416992,0.0,-7.397424894861615e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506765809173684e-21,4.253382904586842e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694660,298.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954162597656,0.0,0.0,9.781349217519164e-05,298.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927307128906,0.0,0.0,0.0001030026614898,298.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41046142578125,0.0,0.0,7.607779116369784e-05,298.2590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3936767578125,0.0,0.0,0.0001030024359351,297.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36865234375,0.0,0.0,0.000488581135869,287.9315185546875,294.1499938964844,302.3208923339844,297.66217041015625,298.8553466796875,301.744384765625,283.4203491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422548511996,1.0805110584044542e-08,0.0010422440245747,-0.0273544900119304,0.0,0.0,0.0,-0.0101693700999021,60.0,38.815277099609375,0.0,-7.406407576127094e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.506765001380117e-21,4.253382904586842e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694720,298.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3954162597656,0.0,0.0,9.781349217519164e-05,298.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927307128906,0.0,0.0,0.0001030026614898,298.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41046142578125,0.0,0.0,7.607779116369784e-05,298.2590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3936767578125,0.0,0.0,0.0001030024359351,297.9794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36865234375,0.0,0.0,0.000488581135869,287.9315185546875,294.1499938964844,302.3208923339844,297.66217041015625,298.8553466796875,301.744384765625,283.4203491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422548511996,1.0805110584044542e-08,0.0010422440245747,-0.0273544900119304,0.0,0.0,0.0,-0.0101693700999021,60.0,38.815277099609375,0.0,-7.406407576127094e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.506765001380117e-21,4.253382904586842e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694780,298.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854064941406,0.0,0.0,9.790821059141308e-05,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827514648437,0.0,0.0,0.0001031024003168,298.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4002685546875,0.0,0.0,7.615145295858383e-05,298.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836975097656,0.0,0.0,0.0001031021820381,298.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3590087890625,0.0,0.0,0.0004890545387752,287.9073791503906,294.1499938964844,302.2828369140625,297.6756591796875,298.9189147949219,301.95135498046875,283.520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432632407173,1.0923034921006549e-08,0.001043252297677,-0.0276631619781255,0.0,0.0,0.0,-0.0102278292179107,60.0,37.32623672485352,0.0,-7.42074703907747e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694840,298.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854064941406,0.0,0.0,9.790821059141308e-05,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827514648437,0.0,0.0,0.0001031024003168,298.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4002685546875,0.0,0.0,7.615145295858383e-05,298.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836975097656,0.0,0.0,0.0001031021820381,298.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3590087890625,0.0,0.0,0.0004890545387752,287.9073791503906,294.1499938964844,302.2828369140625,297.6756591796875,298.9189147949219,301.95135498046875,283.520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432632407173,1.0923034921006549e-08,0.001043252297677,-0.0276631619781255,0.0,0.0,0.0,-0.0102278292179107,60.0,37.32623672485352,0.0,-7.42074703907747e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694900,298.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3802185058594,0.0,0.0,9.797151142265648e-05,298.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775939941406,0.0,0.0,0.0001031690626405,298.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949584960937,0.0,0.0,7.620068936375901e-05,298.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785095214844,0.0,0.0,0.0001031688370858,298.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539733886719,0.0,0.0,0.0004893708392046,287.8951110839844,294.1499938964844,302.2638244628906,297.68280029296875,298.95001220703125,302.0181579589844,283.5694885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439372854307,1.1001861643933353e-08,0.0010439262259751,-0.0278694909065961,0.0,0.0,0.0,-0.010266906581819,60.0,36.74072265625,0.0,-7.430340076552967e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694960,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749084472656,0.0,0.0,9.80470358626917e-05,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3722839355469,0.0,0.0,0.0001032485815812,298.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895568847656,0.0,0.0,7.62594208936207e-05,298.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731994628906,0.0,0.0,0.0001032483633025,298.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.34881591796875,0.0,0.0,0.0004897481412626,287.8827514648437,294.1499938964844,302.2448425292969,297.69012451171875,298.98065185546875,302.06719970703125,283.6172790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447414824739,1.1095909968616981e-08,0.001044730306603,-0.0281156562268733,0.0,0.0,0.0,-0.0103135304525494,60.0,36.2132682800293,0.0,-7.441793314910683e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695020,298.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3639221191406,0.0,0.0,9.823990694712847e-05,298.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3613586425781,0.0,0.0,0.000103451689938,298.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783874511719,0.0,0.0,7.640942931175232e-05,298.42010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622436523437,0.0,0.0,0.0001034514716593,298.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.33819580078125,0.0,0.0,0.0004907118272967,287.85772705078125,294.1499938964844,302.2069091796875,297.7052307128906,299.0406799316406,302.1269226074219,283.71002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467956308275,1.133614091486379e-08,0.0010467843385413,-0.0287444200366735,0.0,0.0,0.0,-0.0104326214641332,60.0,35.28448867797852,0.0,-7.471088991906073e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695080,298.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3639221191406,0.0,0.0,9.823990694712847e-05,298.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3613586425781,0.0,0.0,0.000103451689938,298.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783874511719,0.0,0.0,7.640942931175232e-05,298.42010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622436523437,0.0,0.0,0.0001034514716593,298.1520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.33819580078125,0.0,0.0,0.0004907118272967,287.85772705078125,294.1499938964844,302.2069091796875,297.7052307128906,299.0406799316406,302.1269226074219,283.71002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467956308275,1.133614091486379e-08,0.0010467843385413,-0.0287444200366735,0.0,0.0,0.0,-0.0104326214641332,60.0,35.28448867797852,0.0,-7.471088991906073e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695140,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525085449219,0.0,0.0,9.84990329016e-05,298.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499450683594,0.0,0.0,0.0001037245529005,298.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3667907714844,0.0,0.0,7.661096606170759e-05,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3508605957031,0.0,0.0,0.0001037243418977,298.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3271179199219,0.0,0.0,0.0004920063656754,287.8323059082031,294.1499938964844,302.1690979003906,297.7207336425781,299.0990600585937,302.1500244140625,283.7990417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495557216927,1.1658919163437533e-08,0.0010495440801605,-0.0295891892164945,0.0,0.0,0.0,-0.0105926347896456,60.0,34.4936408996582,0.0,-7.510541877309151e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695200,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525085449219,0.0,0.0,9.84990329016e-05,298.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499450683594,0.0,0.0,0.0001037245529005,298.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3667907714844,0.0,0.0,7.661096606170759e-05,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3508605957031,0.0,0.0,0.0001037243418977,298.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3271179199219,0.0,0.0,0.0004920063656754,287.8323059082031,294.1499938964844,302.1690979003906,297.7207336425781,299.0990600585937,302.1500244140625,283.7990417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495557216927,1.1658919163437533e-08,0.0010495440801605,-0.0295891892164945,0.0,0.0,0.0,-0.0105926347896456,60.0,34.4936408996582,0.0,-7.510541877309151e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695260,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406677246094,0.0,0.0,9.887470514513552e-05,298.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.338134765625,0.0,0.0,0.0001041201539919,298.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.354736328125,0.0,0.0,7.690314669162035e-05,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3390197753906,0.0,0.0,0.0001041199429892,298.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155822753906,0.0,0.0,0.0004938830970786,287.8064880371094,294.1499938964844,302.1313781738281,297.73638916015625,299.15582275390625,302.1492614746094,283.88433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535573819652,1.2126920800881182e-08,0.0010535452747717,-0.030813917517662,0.0,0.0,0.0,-0.0108246402814984,60.0,33.82246017456055,0.0,-7.567929571905553e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695320,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406677246094,0.0,0.0,9.887470514513552e-05,298.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.338134765625,0.0,0.0,0.0001041201539919,298.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.354736328125,0.0,0.0,7.690314669162035e-05,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3390197753906,0.0,0.0,0.0001041199429892,298.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155822753906,0.0,0.0,0.0004938830970786,287.8064880371094,294.1499938964844,302.1313781738281,297.73638916015625,299.15582275390625,302.1492614746094,283.88433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535573819652,1.2126920800881182e-08,0.0010535452747717,-0.030813917517662,0.0,0.0,0.0,-0.0108246402814984,60.0,33.82246017456055,0.0,-7.567929571905553e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695380,298.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.328369140625,0.0,0.0,9.94626825558953e-05,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3258972167969,0.0,0.0,0.000104739316157,298.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34228515625,0.0,0.0,7.7360455179587e-05,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3267517089844,0.0,0.0,0.0001047391051542,298.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3036193847656,0.0,0.0,0.0004968202556483,287.7802734375,294.1499938964844,302.09375,297.7519226074219,299.2110290527344,302.1324768066406,283.9658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598208755254,1.2859453946134636e-08,0.0010598079534247,-0.0327306389808654,0.0,0.0,0.0,-0.0111877834424376,60.0,33.479278564453125,0.0,-7.658193368342836e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695440,298.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.328369140625,0.0,0.0,9.94626825558953e-05,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3258972167969,0.0,0.0,0.000104739316157,298.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34228515625,0.0,0.0,7.7360455179587e-05,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3267517089844,0.0,0.0,0.0001047391051542,298.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3036193847656,0.0,0.0,0.0004968202556483,287.7802734375,294.1499938964844,302.09375,297.7519226074219,299.2110290527344,302.1324768066406,283.9658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598208755254,1.2859453946134636e-08,0.0010598079534247,-0.0327306389808654,0.0,0.0,0.0,-0.0111877834424376,60.0,33.479278564453125,0.0,-7.658193368342836e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695500,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3220520019531,0.0,0.0,9.986500663217156e-05,298.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.319580078125,0.0,0.0,0.0001051629878929,299.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358459472656,0.0,0.0,7.767337956465781e-05,298.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3204345703125,0.0,0.0,0.0001051627768902,298.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2974548339844,0.0,0.0,0.0004988299915567,287.7669982910156,294.1499938964844,302.0749816894531,297.7595520019531,299.23809814453125,302.11981201171875,284.005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641069384291,1.3360722306288153e-08,0.0010640935506671,-0.0340420305728912,0.0,0.0,0.0,-0.0114362789317965,60.0,33.03224182128906,0.0,-7.72026780282431e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695560,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31561279296875,0.0,0.0,0.0001003363940981,298.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31317138671875,0.0,0.0,0.0001056593755492,299.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.329345703125,0.0,0.0,7.80400077928789e-05,298.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31402587890625,0.0,0.0,0.0001056591645465,298.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29119873046875,0.0,0.0,0.0005011847242712,287.7536315917969,294.1499938964844,302.0562744140625,297.7670593261719,299.2648620605469,302.1053161621094,284.0436706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691283969208,1.3948040056277478e-08,0.0010691144270822,-0.0355783253908157,0.0,0.0,0.0,-0.0117274317890405,60.0,33.33343505859375,0.0,-7.7933165698596e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695620,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.30242919921875,0.0,0.0,0.0001015283851302,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3000183105469,0.0,0.0,0.000106914601929,299.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.31597900390625,0.0,0.0,7.896711758803576e-05,298.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3008728027344,0.0,0.0,0.0001069143909262,298.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2783508300781,0.0,0.0,0.0005071389605291,287.7265319824219,294.1499938964844,302.0189208984375,297.7815856933594,299.3175354003906,302.07147216796875,284.1181030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818284936249,1.5433228028882695e-08,0.0010818130103871,-0.0394621230661869,0.0,0.0,0.0,-0.0124636981636285,60.0,33.00594711303711,0.0,-7.979573268812602e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695680,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.30242919921875,0.0,0.0,0.0001015283851302,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3000183105469,0.0,0.0,0.000106914601929,299.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.31597900390625,0.0,0.0,7.896711758803576e-05,298.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3008728027344,0.0,0.0,0.0001069143909262,298.25445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2783508300781,0.0,0.0,0.0005071389605291,287.7265319824219,294.1499938964844,302.0189208984375,297.7815856933594,299.3175354003906,302.07147216796875,284.1181030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818284936249,1.5433228028882695e-08,0.0010818130103871,-0.0394621230661869,0.0,0.0,0.0,-0.0124636981636285,60.0,33.00594711303711,0.0,-7.979573268812602e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695740,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2937316894531,0.0,0.0,0.000102458805486,298.7223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.29132080078125,0.0,0.0,0.0001078943823813,299.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30712890625,0.0,0.0,7.969077705638483e-05,298.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.29217529296875,0.0,0.0,0.0001078941713785,298.2608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.26983642578125,0.0,0.0,0.0005117866094224,287.7088928222656,294.1499938964844,301.9951171875,297.7904357910156,299.35064697265625,302.0472106933594,284.1639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917416075244,1.659253179298048e-08,0.0010917250765487,-0.0424925126135349,0.0,0.0,0.0,-0.0130384089425206,60.0,32.860958099365234,0.0,-8.126487216486566e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695800,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28875732421875,0.0,0.0,0.0001030198473017,298.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.286376953125,0.0,0.0,0.0001084851828636,299.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3020935058594,0.0,0.0,8.012713806238025e-05,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2872009277344,0.0,0.0,0.0001084849718608,298.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2649841308594,0.0,0.0,0.0005145891336724,287.6988830566406,294.1499938964844,301.9817199707031,297.79522705078125,299.369140625,302.0330810546875,284.18927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977189522236,1.7291601039914894e-08,0.001097701722756,-0.0443193092942237,0.0,0.0,0.0,-0.0133849624544382,60.0,32.78757095336914,0.0,-8.215724278670677e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695860,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2745666503906,0.0,0.0,0.0001047383702825,298.7339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.272216796875,0.0,0.0,0.0001102948663174,299.0204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2877502441406,0.0,0.0,8.146376785589382e-05,298.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2730407714844,0.0,0.0,0.0001102946553146,298.2722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2511291503906,0.0,0.0,0.0005231734248809,287.6706848144531,294.1499938964844,301.9447021484375,297.8077087402344,299.4198303222656,301.9922180175781,284.2572937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160291032865,1.9432942366393042e-08,0.0011160096619278,-0.0499122440814971,0.0,0.0,0.0,-0.0144465053454041,60.0,32.64550018310547,0.0,-8.492096981171927e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695920,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2745666503906,0.0,0.0,0.0001047383702825,298.7339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.272216796875,0.0,0.0,0.0001102948663174,299.0204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2877502441406,0.0,0.0,8.146376785589382e-05,298.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2730407714844,0.0,0.0,0.0001102946553146,298.2722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2511291503906,0.0,0.0,0.0005231734248809,287.6706848144531,294.1499938964844,301.9447021484375,297.8077087402344,299.4198303222656,301.9922180175781,284.2572937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160291032865,1.9432942366393042e-08,0.0011160096619278,-0.0499122440814971,0.0,0.0,0.0,-0.0144465053454041,60.0,32.64550018310547,0.0,-8.492096981171927e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695980,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2598876953125,0.0,0.0,0.0001065693359123,298.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.257568359375,0.0,0.0,0.0001122229659813,299.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2728576660156,0.0,0.0,8.288785465992987e-05,298.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2583923339844,0.0,0.0,0.0001122227549785,298.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2367858886719,0.0,0.0,0.0005323194782249,287.6418762207031,294.1499938964844,301.9078369140625,297.8188171386719,299.4696044921875,301.9505310058594,284.32232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355377500876,2.171445601106825e-08,0.0011355159804224,-0.0558662265539169,0.0,0.0,0.0,-0.0155775370076298,60.0,32.56974029541016,0.0,-8.791585059952922e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696040,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2598876953125,0.0,0.0,0.0001065693359123,298.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.257568359375,0.0,0.0,0.0001122229659813,299.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2728576660156,0.0,0.0,8.288785465992987e-05,298.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2583923339844,0.0,0.0,0.0001122227549785,298.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2367858886719,0.0,0.0,0.0005323194782249,287.6418762207031,294.1499938964844,301.9078369140625,297.8188171386719,299.4696044921875,301.9505310058594,284.32232666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355377500876,2.171445601106825e-08,0.0011355159804224,-0.0558662265539169,0.0,0.0,0.0,-0.0155775370076298,60.0,32.56974029541016,0.0,-8.791585059952922e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696100,298.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2523498535156,0.0,0.0,0.0001074843166861,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2500305175781,0.0,0.0,0.0001131864846684,299.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2652282714844,0.0,0.0,8.359950879821554e-05,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2508544921875,0.0,0.0,0.0001131862736656,298.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2294006347656,0.0,0.0,0.0005368899437598,287.62725830078125,294.1499938964844,301.8894958496094,297.82379150390625,299.494140625,301.9297790527344,284.3537902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452874168753,2.2854608872080465e-08,0.0011452645994722,-0.0588394962251186,0.0,0.0,0.0,-0.0161427557468414,60.0,32.548831939697266,0.0,-8.943191431853847e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696160,298.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24468994140625,0.0,0.0,0.0001083777751773,298.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2424011230469,0.0,0.0,0.0001141273387474,299.0246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.25750732421875,0.0,0.0,8.429442095803097e-05,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.24322509765625,0.0,0.0,0.0001141271277447,298.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.221923828125,0.0,0.0,0.0005413529579527,287.612548828125,294.1499938964844,301.87115478515625,297.8283386230469,299.5184631347656,301.9091796875,284.3845520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001154807745479,2.3967951179315605e-08,0.0011547837639227,-0.0617413744330406,0.0,0.0,0.0,-0.0166946817189455,60.0,32.533721923828125,0.0,-9.092481434436196e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696220,298.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.22906494140625,0.0,0.0,0.0001100270310416,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.226806640625,0.0,0.0,0.0001158640880021,299.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2416687011719,0.0,0.0,8.557717228541151e-05,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22760009765625,0.0,0.0,0.0001158638769993,298.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.20660400390625,0.0,0.0,0.0005495913210324,287.5827331542969,294.1499938964844,301.8346862792969,297.8359680175781,299.5663757324219,301.86871337890625,284.4442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723804054781,2.6023126764584962e-08,0.001172354328446,-0.0670940354466438,0.0,0.0,0.0,-0.0177135057747364,60.0,32.50504684448242,0.0,-9.37130479883308e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696280,298.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.22906494140625,0.0,0.0,0.0001100270310416,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.226806640625,0.0,0.0,0.0001158640880021,299.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2416687011719,0.0,0.0,8.557717228541151e-05,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22760009765625,0.0,0.0,0.0001158638769993,298.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.20660400390625,0.0,0.0,0.0005495913210324,287.5827331542969,294.1499938964844,301.8346862792969,297.8359680175781,299.5663757324219,301.86871337890625,284.4442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723804054781,2.6023126764584962e-08,0.001172354328446,-0.0670940354466438,0.0,0.0,0.0,-0.0177135057747364,60.0,32.50504684448242,0.0,-9.37130479883308e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696340,298.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2130126953125,0.0,0.0,0.0001113891848945,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2107849121094,0.0,0.0,0.00011729849939,299.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2254333496094,0.0,0.0,8.663662447361276e-05,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2115478515625,0.0,0.0,0.0001172982883872,298.2952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1908874511719,0.0,0.0,0.0005563955637626,287.5525207519531,294.1499938964844,301.7984313964844,297.84149169921875,299.6131286621094,301.82940673828125,284.5013427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868948349729,2.7720554740540138e-08,0.0011868671281263,-0.0715107172727584,0.0,0.0,0.0,-0.0185549855232238,60.0,32.45289993286133,0.0,-9.604762851722628e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696400,298.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2130126953125,0.0,0.0,0.0001113891848945,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2107849121094,0.0,0.0,0.00011729849939,299.0313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2254333496094,0.0,0.0,8.663662447361276e-05,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2115478515625,0.0,0.0,0.0001172982883872,298.2952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1908874511719,0.0,0.0,0.0005563955637626,287.5525207519531,294.1499938964844,301.7984313964844,297.84149169921875,299.6131286621094,301.82940673828125,284.5013427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868948349729,2.7720554740540138e-08,0.0011868671281263,-0.0715107172727584,0.0,0.0,0.0,-0.0185549855232238,60.0,32.45289993286133,0.0,-9.604762851722628e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
