time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17696460,298.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.19659423828125,0.0,0.0,0.0001124167974921,298.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1944274902344,0.0,0.0,0.0001183806234621,299.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088623046875,0.0,0.0,8.743588114157319e-05,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1951904296875,0.0,0.0,0.0001183804124593,298.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1748046875,0.0,0.0,0.0005615288391709,287.52203369140625,294.1499938964844,301.76239013671875,297.8446655273437,299.6586303710937,301.7911682128906,284.5560913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978442780673,2.9001094858927e-08,0.0011978152906522,-0.0748399794101715,0.0,0.0,0.0,-0.0191897973418235,60.0,32.36806869506836,0.0,-9.78278080765449e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696520,298.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.19659423828125,0.0,0.0,0.0001124167974921,298.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1944274902344,0.0,0.0,0.0001183806234621,299.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088623046875,0.0,0.0,8.743588114157319e-05,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1951904296875,0.0,0.0,0.0001183804124593,298.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1748046875,0.0,0.0,0.0005615288391709,287.52203369140625,294.1499938964844,301.76239013671875,297.8446655273437,299.6586303710937,301.7911682128906,284.5560913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978442780673,2.9001094858927e-08,0.0011978152906522,-0.0748399794101715,0.0,0.0,0.0,-0.0191897973418235,60.0,32.36806869506836,0.0,-9.78278080765449e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696580,298.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1799621582031,0.0,0.0,0.0001131080789491,298.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.17779541015625,0.0,0.0,0.0001191085757454,299.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1920166015625,0.0,0.0,8.797353802947327e-05,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1785583496094,0.0,0.0,0.0001191083647427,298.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1584777832031,0.0,0.0,0.0005649820668622,287.4914245605469,294.1499938964844,301.7265930175781,297.84527587890625,299.7029113769531,301.7538146972656,284.6089172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012052105739712,2.9862491146559484e-08,0.0012051807716488,-0.0770781487226486,0.0,0.0,0.0,-0.0196168273687362,60.0,32.314876556396484,0.0,-9.903448727754949e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696640,298.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1799621582031,0.0,0.0,0.0001131080789491,298.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.17779541015625,0.0,0.0,0.0001191085757454,299.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1920166015625,0.0,0.0,8.797353802947327e-05,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1785583496094,0.0,0.0,0.0001191083647427,298.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1584777832031,0.0,0.0,0.0005649820668622,287.4914245605469,294.1499938964844,301.7265930175781,297.84527587890625,299.7029113769531,301.7538146972656,284.6089172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012052105739712,2.9862491146559484e-08,0.0012051807716488,-0.0770781487226486,0.0,0.0,0.0,-0.0196168273687362,60.0,32.314876556396484,0.0,-9.903448727754949e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696700,298.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1715393066406,0.0,0.0,0.0001133466794271,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1694030761719,0.0,0.0,0.0001193598291138,299.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1835021972656,0.0,0.0,8.815911132842302e-05,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1701354980469,0.0,0.0,0.000119359625387,298.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1502380371094,0.0,0.0,0.0005661740433424,287.4761047363281,294.1499938964844,301.7087707519531,297.84454345703125,299.724365234375,301.7355041503906,284.6343688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001207752036862,3.0159796438056226e-08,0.0012077218852937,-0.0778503715991973,0.0,0.0,0.0,-0.0197642091661691,60.0,32.25862503051758,0.0,-9.94526772046811e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696760,298.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1630554199219,0.0,0.0,0.0001135453931055,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16094970703125,0.0,0.0,0.0001195690856548,299.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1749572753906,0.0,0.0,8.831366722006351e-05,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.16168212890625,0.0,0.0,0.0001195688819279,298.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.14190673828125,0.0,0.0,0.0005671667167916,287.4607849121094,294.1499938964844,301.6910400390625,297.8430480957031,299.74542236328125,301.7173156738281,284.6593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098697479814,3.0407392159759183e-08,0.0012098393635824,-0.0784933790564537,0.0,0.0,0.0,-0.0198869537562131,60.0,32.19389724731445,0.0,-9.980161053135816e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696820,298.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.14599609375,0.0,0.0,0.0001138667867053,298.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1439208984375,0.0,0.0,0.0001199075268232,299.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.15771484375,0.0,0.0,8.856363274389878e-05,298.59375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1446533203125,0.0,0.0,0.0001199073230964,298.3101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.12518310546875,0.0,0.0,0.0005687723751179,287.43017578125,294.1499938964844,301.6557312011719,297.8377990722656,299.7863464355469,301.68133544921875,284.7076721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132935225963,3.0807822071210467e-08,0.0012132627889513,-0.0795331001281738,0.0,0.0,0.0,-0.0200854614377021,60.0,32.044761657714844,0.0,-1.0036723807616e-07,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696880,298.6742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.14599609375,0.0,0.0,0.0001138667867053,298.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1439208984375,0.0,0.0,0.0001199075268232,299.0404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.15771484375,0.0,0.0,8.856363274389878e-05,298.59375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1446533203125,0.0,0.0,0.0001199073230964,298.3101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.12518310546875,0.0,0.0,0.0005687723751179,287.43017578125,294.1499938964844,301.6557312011719,297.8377990722656,299.7863464355469,301.68133544921875,284.7076721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132935225963,3.0807822071210467e-08,0.0012132627889513,-0.0795331001281738,0.0,0.0,0.0,-0.0200854614377021,60.0,32.044761657714844,0.0,-1.0036723807616e-07,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696940,298.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1336364746094,0.0,0.0,0.0001140591411967,298.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1315612792969,0.0,0.0,0.0001201100749312,299.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.14520263671875,0.0,0.0,8.8713233708404e-05,298.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1322937011719,0.0,0.0,0.0001201098784804,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.113037109375,0.0,0.0,0.000569733325392,287.4081726074219,294.1499938964844,301.6304626464844,297.8320007324219,299.8148803710937,301.6557006835937,284.74139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012153431307524,3.104746681970028e-08,0.0012153120478615,-0.0801552161574363,0.0,0.0,0.0,-0.0202042646706104,60.0,31.92682647705078,0.0,-1.0070650091620337e-07,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697000,298.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1288146972656,0.0,0.0,0.0001141243410529,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1267395019531,0.0,0.0,0.0001201787308673,299.0418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1403503417969,0.0,0.0,8.876393985701725e-05,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1274719238281,0.0,0.0,0.0001201785344164,298.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1082763671875,0.0,0.0,0.0005700590554624,287.3996276855469,294.1499938964844,301.6206970214844,297.8292541503906,299.8258056640625,301.6457824707031,284.7542724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160376645624,3.112868895982501e-08,0.0012160065816715,-0.0803660526871681,0.0,0.0,0.0,-0.0202445294708013,60.0,31.879138946533203,0.0,-1.0082162305025125e-07,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697060,298.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11151123046875,0.0,0.0,0.0001143180415965,298.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1094665527344,0.0,0.0,0.000120382712339,299.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.12286376953125,0.0,0.0,8.891459583537653e-05,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1101989746094,0.0,0.0,0.0001203825086122,298.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.09130859375,0.0,0.0,0.0005710268742404,287.3692626953125,294.1499938964844,301.5859375,297.8172302246094,299.8636474609375,301.610595703125,284.79913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012181004276499,3.136999282560282e-08,0.0012180691119283,-0.0809923484921455,0.0,0.0,0.0,-0.0203641485422849,60.0,31.70028305053711,0.0,-1.0116401227833196e-07,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697120,298.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11151123046875,0.0,0.0,0.0001143180415965,298.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1094665527344,0.0,0.0,0.000120382712339,299.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.12286376953125,0.0,0.0,8.891459583537653e-05,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1101989746094,0.0,0.0,0.0001203825086122,298.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.09130859375,0.0,0.0,0.0005710268742404,287.3692626953125,294.1499938964844,301.5859375,297.8172302246094,299.8636474609375,301.610595703125,284.79913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012181004276499,3.136999282560282e-08,0.0012180691119283,-0.0809923484921455,0.0,0.0,0.0,-0.0203641485422849,60.0,31.70028305053711,0.0,-1.0116401227833196e-07,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697180,298.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0941467285156,0.0,0.0,0.0001144599445979,298.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0921325683594,0.0,0.0,0.0001205321386805,299.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1053161621094,0.0,0.0,8.902495028451085e-05,298.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.09283447265625,0.0,0.0,0.0001205319422297,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07421875,0.0,0.0,0.000571735901758,287.3390197753906,294.1499938964844,301.5514831542969,297.8014221191406,299.9000244140625,301.57574462890625,284.8424377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196120806038,3.1546733225695795e-08,0.0012195805320516,-0.0814510211348533,0.0,0.0,0.0,-0.0204517692327499,60.0,31.51045227050781,0.0,-1.014151607137137e-07,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697240,298.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0941467285156,0.0,0.0,0.0001144599445979,298.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0921325683594,0.0,0.0,0.0001205321386805,299.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1053161621094,0.0,0.0,8.902495028451085e-05,298.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.09283447265625,0.0,0.0,0.0001205319422297,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07421875,0.0,0.0,0.000571735901758,287.3390197753906,294.1499938964844,301.5514831542969,297.8014221191406,299.9000244140625,301.57574462890625,284.8424377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196120806038,3.1546733225695795e-08,0.0012195805320516,-0.0814510211348533,0.0,0.0,0.0,-0.0204517692327499,60.0,31.51045227050781,0.0,-1.014151607137137e-07,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697300,298.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0854187011719,0.0,0.0,0.0001145116038969,298.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0834350585937,0.0,0.0,0.0001205865264637,299.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0965270996094,0.0,0.0,8.906512812245637e-05,298.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0841369628906,0.0,0.0,0.0001205863372888,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.065673828125,0.0,0.0,0.0005719940527342,287.323974609375,294.1499938964844,301.53436279296875,297.79205322265625,299.9176330566406,301.5584411621094,284.863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201614445075,3.161105865956415e-08,0.0012201298959553,-0.0816179439425468,0.0,0.0,0.0,-0.0204836539924144,60.0,31.41126823425293,0.0,-1.0150664309094284e-07,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697360,298.68267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07672119140625,0.0,0.0,0.0001145490459748,298.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0747375488281,0.0,0.0,0.000120625962154,299.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0877380371094,0.0,0.0,8.909424650482833e-05,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.075439453125,0.0,0.0,0.0001206257657031,298.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0570983886719,0.0,0.0,0.000572181190364,287.3089904785156,294.1499938964844,301.517333984375,297.7816467285156,299.9349060058594,301.5412292480469,284.88427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205600505694,3.165767026303001e-08,0.0012205283856019,-0.0817388966679573,0.0,0.0,0.0,-0.0205067619681358,60.0,31.308862686157227,0.0,-1.015729580444713e-07,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697420,298.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.05926513671875,0.0,0.0,0.0001145799251389,298.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.05731201171875,0.0,0.0,0.0001206584711326,299.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0700988769531,0.0,0.0,8.911825716495514e-05,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0580139160156,0.0,0.0,0.0001206582819577,298.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0399475097656,0.0,0.0,0.0005723356734961,287.2792358398437,294.1499938964844,301.4834899902344,297.7576599121094,299.9682006835937,301.50714111328125,284.92462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220888341777,3.1696046676188416e-08,0.0012208566768094,-0.0818384811282157,0.0,0.0,0.0,-0.02052578702569,60.0,31.092613220214844,0.0,-1.0162757746456921e-07,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697480,298.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.05926513671875,0.0,0.0,0.0001145799251389,298.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.05731201171875,0.0,0.0,0.0001206584711326,299.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0700988769531,0.0,0.0,8.911825716495514e-05,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0580139160156,0.0,0.0,0.0001206582819577,298.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0399475097656,0.0,0.0,0.0005723356734961,287.2792358398437,294.1499938964844,301.4834899902344,297.7576599121094,299.9682006835937,301.50714111328125,284.92462158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220888341777,3.1696046676188416e-08,0.0012208566768094,-0.0818384811282157,0.0,0.0,0.0,-0.02052578702569,60.0,31.092613220214844,0.0,-1.0162757746456921e-07,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697540,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.04180908203125,0.0,0.0,0.0001145653732237,298.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0399169921875,0.0,0.0,0.0001206431406899,299.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.052490234375,0.0,0.0,8.910692849894986e-05,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.04058837890625,0.0,0.0,0.000120642951515,298.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0227966308594,0.0,0.0,0.0005722632049582,287.24969482421875,294.1499938964844,301.45001220703125,297.7292175292969,300.0002136230469,301.4734191894531,284.9638366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220733160153,3.16777999387341e-08,0.0012207013787701,-0.0817911326885223,0.0,0.0,0.0,-0.0205167457461357,60.0,30.86459732055664,0.0,-1.0160160712757717e-07,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697600,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.04180908203125,0.0,0.0,0.0001145653732237,298.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0399169921875,0.0,0.0,0.0001206431406899,299.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.052490234375,0.0,0.0,8.910692849894986e-05,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.04058837890625,0.0,0.0,0.000120642951515,298.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0227966308594,0.0,0.0,0.0005722632049582,287.24969482421875,294.1499938964844,301.45001220703125,297.7292175292969,300.0002136230469,301.4734191894531,284.9638366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220733160153,3.16777999387341e-08,0.0012207013787701,-0.0817911326885223,0.0,0.0,0.0,-0.0205167457461357,60.0,30.86459732055664,0.0,-1.0160160712757717e-07,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697660,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0243835449219,0.0,0.0,0.0001145062851719,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.02252197265625,0.0,0.0,0.0001205809094244,299.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.034912109375,0.0,0.0,8.906095899874344e-05,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0231628417969,0.0,0.0,0.0001205807275255,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.00567626953125,0.0,0.0,0.0005719682667404,287.2204895019531,294.1499938964844,301.4175720214844,297.6993103027344,300.0306701660156,301.4405212402344,285.001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201024219393,3.1604059813616914e-08,0.0012200707569718,-0.0815997868776321,0.0,0.0,0.0,-0.0204801894724369,60.0,30.625791549682617,0.0,-1.0149668838721484e-07,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697720,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0243835449219,0.0,0.0,0.0001145062851719,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.02252197265625,0.0,0.0,0.0001205809094244,299.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.034912109375,0.0,0.0,8.906095899874344e-05,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0231628417969,0.0,0.0,0.0001205807275255,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.00567626953125,0.0,0.0,0.0005719682667404,287.2204895019531,294.1499938964844,301.4175720214844,297.6993103027344,300.0306701660156,301.4405212402344,285.001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201024219393,3.1604059813616914e-08,0.0012200707569718,-0.0815997868776321,0.0,0.0,0.0,-0.0204801894724369,60.0,30.625791549682617,0.0,-1.0149668838721484e-07,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697780,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00701904296875,0.0,0.0,0.0001144219058915,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0051574707031,0.0,0.0,0.0001204920481541,299.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.01739501953125,0.0,0.0,8.89953225851059e-05,298.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0058288574219,0.0,0.0,0.0001204918735311,298.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9885559082031,0.0,0.0,0.0005715470178984,287.1916198730469,294.1499938964844,301.38690185546875,297.6710205078125,300.05975341796875,301.4089050292969,285.0384521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192025315016,3.1498796460027734e-08,0.0012191709829494,-0.0813266262412071,0.0,0.0,0.0,-0.0204280074685812,60.0,30.38620376586914,0.0,-1.0134701255992697e-07,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697840,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00701904296875,0.0,0.0,0.0001144219058915,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0051574707031,0.0,0.0,0.0001204920481541,299.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.01739501953125,0.0,0.0,8.89953225851059e-05,298.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0058288574219,0.0,0.0,0.0001204918735311,298.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9885559082031,0.0,0.0,0.0005715470178984,287.1916198730469,294.1499938964844,301.38690185546875,297.6710205078125,300.05975341796875,301.4089050292969,285.0384521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192025315016,3.1498796460027734e-08,0.0012191709829494,-0.0813266262412071,0.0,0.0,0.0,-0.0204280074685812,60.0,30.38620376586914,0.0,-1.0134701255992697e-07,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697900,298.6882019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.99835205078125,0.0,0.0,0.0001143704721471,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9965209960937,0.0,0.0,0.0001204378859256,299.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0086364746094,0.0,0.0,8.895531937014312e-05,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9971618652344,0.0,0.0,0.0001204377113026,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.98004150390625,0.0,0.0,0.0005712902056984,287.17730712890625,294.1499938964844,301.3721923828125,297.6574401855469,300.07379150390625,301.39373779296875,285.056396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012186536332592,3.143464866184331e-08,0.0012186222011223,-0.0811601504683494,0.0,0.0,0.0,-0.0203962046653032,60.0,30.26761245727539,0.0,-1.0125584992692893e-07,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697960,298.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9897155761719,0.0,0.0,0.0001143134213634,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9878845214844,0.0,0.0,0.0001203778083436,299.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9999084472656,0.0,0.0,8.891094330465421e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.988525390625,0.0,0.0,0.0001203776337206,298.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9715270996094,0.0,0.0,0.0005710053374059,287.1630859375,294.1499938964844,301.35791015625,297.6442565917969,300.0874938964844,301.37896728515625,285.0740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180453632026,3.136350201771165e-08,0.0012180139310657,-0.0809755027294159,0.0,0.0,0.0,-0.0203609336167573,60.0,30.15013885498047,0.0,-1.0115479653904913e-07,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698020,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.97247314453125,0.0,0.0,0.0001141843167715,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9706726074219,0.0,0.0,0.0001202418497996,299.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9825134277344,0.0,0.0,8.881051326170564e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9713134765625,0.0,0.0,0.0001202416751766,298.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9545593261719,0.0,0.0,0.0005703606293536,287.1349182128906,294.1499938964844,301.3305358886719,297.6190185546875,300.11407470703125,301.3505249023437,285.1087951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166693340986,3.120250013921577e-08,0.0012166381347924,-0.0805576369166374,0.0,0.0,0.0,-0.0202811229974031,60.0,29.918371200561523,0.0,-1.0092629310065605e-07,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698080,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.97247314453125,0.0,0.0,0.0001141843167715,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9706726074219,0.0,0.0,0.0001202418497996,299.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9825134277344,0.0,0.0,8.881051326170564e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9713134765625,0.0,0.0,0.0001202416751766,298.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9545593261719,0.0,0.0,0.0005703606293536,287.1349182128906,294.1499938964844,301.3305358886719,297.6190185546875,300.11407470703125,301.3505249023437,285.1087951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166693340986,3.120250013921577e-08,0.0012166381347924,-0.0805576369166374,0.0,0.0,0.0,-0.0202811229974031,60.0,29.918371200561523,0.0,-1.0092629310065605e-07,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698140,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.958740234375,0.0,0.0,0.0001140666936407,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9569702148437,0.0,0.0,0.0001201179838972,299.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9686889648437,0.0,0.0,8.87190253706649e-05,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.95758056640625,0.0,0.0,0.0001201178165501,298.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9410705566406,0.0,0.0,0.000569773314055,287.1126403808594,294.1499938964844,301.30975341796875,297.599853515625,300.134521484375,301.32891845703125,285.1358947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012154153082519,3.105583701312753e-08,0.001215384225361,-0.080176942050457,0.0,0.0,0.0,-0.020208416506648,60.0,29.736316680908203,0.0,-1.007183598744632e-07,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698200,298.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.955322265625,0.0,0.0,0.0001140345775638,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9535522460937,0.0,0.0,0.0001200841652462,299.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9652404785156,0.0,0.0,8.86940470081754e-05,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.95416259765625,0.0,0.0,0.0001200839978992,298.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93768310546875,0.0,0.0,0.0005696128937415,287.10711669921875,294.1499938964844,301.3047180175781,297.59521484375,300.13946533203125,301.32373046875,285.142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012150730472058,3.1015794377253776e-08,0.0012150419643148,-0.0800729990005493,0.0,0.0,0.0,-0.0201885662972927,60.0,29.691442489624023,0.0,-1.0066163014244013e-07,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698260,298.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.93829345703125,0.0,0.0,0.0001138669467763,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9365539550781,0.0,0.0,0.0001199076432385,299.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.94805908203125,0.0,0.0,8.856366184772924e-05,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9371643066406,0.0,0.0,0.0001199074686155,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9209289550781,0.0,0.0,0.0005687758093699,287.0796813964844,294.1499938964844,301.2803649902344,297.5727233886719,300.16375732421875,301.2984313964844,285.17547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132860720157,3.0806791784243615e-08,0.0012132553383708,-0.0795304179191589,0.0,0.0,0.0,-0.0200849566608667,60.0,29.469343185424805,0.0,-1.0036577435812433e-07,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698320,298.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.93829345703125,0.0,0.0,0.0001138669467763,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9365539550781,0.0,0.0,0.0001199076432385,299.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.94805908203125,0.0,0.0,8.856366184772924e-05,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9371643066406,0.0,0.0,0.0001199074686155,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9209289550781,0.0,0.0,0.0005687758093699,287.0796813964844,294.1499938964844,301.2803649902344,297.5727233886719,300.16375732421875,301.2984313964844,285.17547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132860720157,3.0806791784243615e-08,0.0012132553383708,-0.0795304179191589,0.0,0.0,0.0,-0.0200849566608667,60.0,29.469343185424805,0.0,-1.0036577435812433e-07,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698380,298.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92138671875,0.0,0.0,0.0001136824939749,298.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9196472167969,0.0,0.0,0.0001197133969981,299.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9309997558594,0.0,0.0,8.842018723953515e-05,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9202575683594,0.0,0.0,0.000119713229651,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9042663574219,0.0,0.0,0.0005678546149283,287.0526733398437,294.1499938964844,301.25738525390625,297.55157470703125,300.1869812011719,301.2745666503906,285.2075500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113199336454,3.057682107510118e-08,0.0012112893164157,-0.078933335840702,0.0,0.0,0.0,-0.019970953464508,60.0,29.25205421447754,0.0,-1.0004074368907825e-07,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698440,298.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92138671875,0.0,0.0,0.0001136824939749,298.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9196472167969,0.0,0.0,0.0001197133969981,299.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9309997558594,0.0,0.0,8.842018723953515e-05,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9202575683594,0.0,0.0,0.000119713229651,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9042663574219,0.0,0.0,0.0005678546149283,287.0526733398437,294.1499938964844,301.25738525390625,297.55157470703125,300.1869812011719,301.2745666503906,285.2075500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113199336454,3.057682107510118e-08,0.0012112893164157,-0.078933335840702,0.0,0.0,0.0,-0.019970953464508,60.0,29.25205421447754,0.0,-1.0004074368907825e-07,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698500,298.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9129943847656,0.0,0.0,0.0001135829879785,298.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9112854003906,0.0,0.0,0.0001196086159325,299.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9225158691406,0.0,0.0,8.834279287839308e-05,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9118957519531,0.0,0.0,0.0001196084485854,298.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.89599609375,0.0,0.0,0.0005673576961271,287.03936767578125,294.1499938964844,301.2464294433594,297.5414428710937,300.1980895996094,301.2633056640625,285.22320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012102591572329,3.0452767418864823e-08,0.0012102286564186,-0.078611209988594,0.0,0.0,0.0,-0.0199094545096158,60.0,29.14565086364746,0.0,-9.98656233264228e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698560,298.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9046325683594,0.0,0.0,0.0001134805497713,298.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9029235839844,0.0,0.0,0.0001195007353089,299.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9140930175781,0.0,0.0,8.826311386656016e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9035339355469,0.0,0.0,0.0001195005679619,298.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8877868652344,0.0,0.0,0.0005668460507877,287.02618408203125,294.1499938964844,301.2357482910156,297.5316162109375,300.2089538574219,301.2523193359375,285.2386779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012091667158529,3.03250544675393e-08,0.0012091363314539,-0.0782795548439025,0.0,0.0,0.0,-0.0198461413383483,60.0,29.04043960571289,0.0,-9.968550074290761e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698620,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.88800048828125,0.0,0.0,0.0001132688339566,298.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8863220214844,0.0,0.0,0.0001192777781398,299.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8973388671875,0.0,0.0,8.809843711787835e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.88690185546875,0.0,0.0,0.0001192776180687,298.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.87139892578125,0.0,0.0,0.0005657887086272,287.0,294.1499938964844,301.21539306640625,297.5128173828125,300.230224609375,301.2309875488281,285.269287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069107033312,3.0061112710200184e-08,0.0012068806681782,-0.077594056725502,0.0,0.0,0.0,-0.0197152998298406,60.0,28.83234405517578,0.0,-9.931375899441265e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698680,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.88800048828125,0.0,0.0,0.0001132688339566,298.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8863220214844,0.0,0.0,0.0001192777781398,299.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8973388671875,0.0,0.0,8.809843711787835e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.88690185546875,0.0,0.0,0.0001192776180687,298.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.87139892578125,0.0,0.0,0.0005657887086272,287.0,294.1499938964844,301.21539306640625,297.5128173828125,300.230224609375,301.2309875488281,285.269287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069107033312,3.0061112710200184e-08,0.0012068806681782,-0.077594056725502,0.0,0.0,0.0,-0.0197152998298406,60.0,28.83234405517578,0.0,-9.931375899441265e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698740,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8715209960937,0.0,0.0,0.0001130414239014,298.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.869873046875,0.0,0.0,0.0001190383045468,299.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8807067871094,0.0,0.0,8.792155858827755e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8704528808594,0.0,0.0,0.0001190381517517,298.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.85516357421875,0.0,0.0,0.0005646529607474,286.9742736816406,294.1499938964844,301.1961975097656,297.4951171875,300.25054931640625,301.2110290527344,285.2991638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044869363307,2.9777622145843452e-08,0.0012044572504237,-0.076857678592205,0.0,0.0,0.0,-0.0195747651159763,60.0,28.62881088256836,0.0,-9.89152653119163e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
