time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17698800,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8715209960937,0.0,0.0,0.0001130414239014,298.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.869873046875,0.0,0.0,0.0001190383045468,299.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8807067871094,0.0,0.0,8.792155858827755e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8704528808594,0.0,0.0,0.0001190381517517,298.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.85516357421875,0.0,0.0,0.0005646529607474,286.9742736816406,294.1499938964844,301.1961975097656,297.4951171875,300.25054931640625,301.2110290527344,285.2991638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044869363307,2.9777622145843452e-08,0.0012044572504237,-0.076857678592205,0.0,0.0,0.0,-0.0195747651159763,60.0,28.62881088256836,0.0,-9.89152653119163e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698860,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.855224609375,0.0,0.0,0.0001128020157921,298.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8536071777344,0.0,0.0,0.0001187861926155,299.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8642883300781,0.0,0.0,8.773534500505775e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.85418701171875,0.0,0.0,0.0001187860398204,298.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.839111328125,0.0,0.0,0.0005634573171846,286.9490051269531,294.1499938964844,301.1781005859375,297.4784240722656,300.2699279785156,301.1922912597656,285.328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019353453069,2.947917820961265e-08,0.0012019058922305,-0.0760823190212249,0.0,0.0,0.0,-0.019426817074418,60.0,28.429780960083008,0.0,-9.849660642657909e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698920,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.855224609375,0.0,0.0,0.0001128020157921,298.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8536071777344,0.0,0.0,0.0001187861926155,299.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8642883300781,0.0,0.0,8.773534500505775e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.85418701171875,0.0,0.0,0.0001187860398204,298.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.839111328125,0.0,0.0,0.0005634573171846,286.9490051269531,294.1499938964844,301.1781005859375,297.4784240722656,300.2699279785156,301.1922912597656,285.328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019353453069,2.947917820961265e-08,0.0012019058922305,-0.0760823190212249,0.0,0.0,0.0,-0.019426817074418,60.0,28.429780960083008,0.0,-9.849660642657909e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698980,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.839111328125,0.0,0.0,0.000112551744678,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8375244140625,0.0,0.0,0.0001185226428788,299.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8480529785156,0.0,0.0,8.754067675909027e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.83807373046875,0.0,0.0,0.0001185224900837,298.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8232421875,0.0,0.0,0.0005622073076665,286.9241943359375,294.1499938964844,301.1610717773437,297.46270751953125,300.2884826660156,301.1746520996094,285.3569641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992678046226,2.9167194881551963e-08,0.0011992387007921,-0.0752716362476348,0.0,0.0,0.0,-0.0192721560597419,60.0,28.23505973815918,0.0,-9.805990686118093e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699040,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.839111328125,0.0,0.0,0.000112551744678,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8375244140625,0.0,0.0,0.0001185226428788,299.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8480529785156,0.0,0.0,8.754067675909027e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.83807373046875,0.0,0.0,0.0001185224900837,298.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8232421875,0.0,0.0,0.0005622073076665,286.9241943359375,294.1499938964844,301.1610717773437,297.46270751953125,300.2884826660156,301.1746520996094,285.3569641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992678046226,2.9167194881551963e-08,0.0011992387007921,-0.0752716362476348,0.0,0.0,0.0,-0.0192721560597419,60.0,28.23505973815918,0.0,-9.805990686118093e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699100,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8311767578125,0.0,0.0,0.0001124209738918,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.82958984375,0.0,0.0,0.000118384938105,299.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.84002685546875,0.0,0.0,8.74389661476016e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.83013916015625,0.0,0.0,0.0001183847853098,298.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8153991699219,0.0,0.0,0.000561554217711,286.9120483398437,294.1499938964844,301.15289306640625,297.4552001953125,300.2973327636719,301.1663513183594,285.3709411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978737311437,2.9004187496184386e-08,0.0011978447437286,-0.0748480111360549,0.0,0.0,0.0,-0.0191913451999425,60.0,28.139631271362305,0.0,-9.783212107095097e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699160,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8232421875,0.0,0.0,0.0001122876783483,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8216552734375,0.0,0.0,0.0001182445630547,299.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.83203125,0.0,0.0,8.733528375159949e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8222351074219,0.0,0.0,0.0001182444102596,298.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8075866699219,0.0,0.0,0.0005608884384855,286.89996337890625,294.1499938964844,301.1449890136719,297.4478759765625,300.3060607910156,301.158203125,285.3848571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964520672336,2.8838023524713208e-08,0.0011964233126491,-0.0744161382317543,0.0,0.0,0.0,-0.0191089678555727,60.0,28.044708251953125,0.0,-9.760019992199886e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699220,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8074645996094,0.0,0.0,0.0001120088782045,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.805908203125,0.0,0.0,0.000117950970889,299.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,8.711843111086637e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80645751953125,0.0,0.0,0.0001179508180939,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.79205322265625,0.0,0.0,0.0005594959948211,286.8759765625,294.1499938964844,301.1297912597656,297.43389892578125,300.3232421875,301.14227294921875,285.4124450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011934844078496,2.84905041780803e-08,0.0011934558860957,-0.073512777686119,0.0,0.0,0.0,-0.0189367085695266,60.0,27.85475349426269,0.0,-9.711602899642456e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699280,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8074645996094,0.0,0.0,0.0001120088782045,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.805908203125,0.0,0.0,0.000117950970889,299.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8161315917969,0.0,0.0,8.711843111086637e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80645751953125,0.0,0.0,0.0001179508180939,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.79205322265625,0.0,0.0,0.0005594959948211,286.8759765625,294.1499938964844,301.1297912597656,297.43389892578125,300.3232421875,301.14227294921875,285.4124450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011934844078496,2.84905041780803e-08,0.0011934558860957,-0.073512777686119,0.0,0.0,0.0,-0.0189367085695266,60.0,27.85475349426269,0.0,-9.711602899642456e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699340,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.79376220703125,0.0,0.0,0.0001117349966079,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.792236328125,0.0,0.0,0.0001176625519292,299.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.80230712890625,0.0,0.0,8.69054056238383e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.79278564453125,0.0,0.0,0.00011766240641,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.778564453125,0.0,0.0,0.0005581281147897,286.85528564453125,294.1499938964844,301.1171264648437,297.4222106933594,300.33770751953125,301.129150390625,285.4362487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011905644787475,2.8149118591613842e-08,0.0011905363062396,-0.0726251974701881,0.0,0.0,0.0,-0.0187674667686224,60.0,27.688209533691406,0.0,-9.664158540090285e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699400,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7919006347656,0.0,0.0,0.0001116975472541,298.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7903747558594,0.0,0.0,0.0001176231235149,299.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8004455566406,0.0,0.0,8.687627996550873e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7909240722656,0.0,0.0,0.0001176229779957,298.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7767028808594,0.0,0.0,0.0005579410935752,286.8524780273437,294.1499938964844,301.1154479980469,297.420654296875,300.33966064453125,301.1273498535156,285.4394836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011901659891009,2.81024448156586e-08,0.001190137816593,-0.0725038349628448,0.0,0.0,0.0,-0.0187443308532238,60.0,27.665498733520508,0.0,-9.65768052196836e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699460,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.77655029296875,0.0,0.0,0.0001113527177949,298.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7750244140625,0.0,0.0,0.0001172599950223,299.0365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7849426269531,0.0,0.0,8.66080736159347e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77557373046875,0.0,0.0,0.0001172598495031,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7615661621094,0.0,0.0,0.0005562187288887,286.82940673828125,294.1499938964844,301.1018371582031,297.4081115722656,300.35546875,301.1132507324219,285.4660949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864923872053,2.7672633962083644e-08,0.001186464796774,-0.0713860839605331,0.0,0.0,0.0,-0.0185312665998935,60.0,27.475156784057617,0.0,-9.598131356369777e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699520,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.77655029296875,0.0,0.0,0.0001113527177949,298.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7750244140625,0.0,0.0,0.0001172599950223,299.0365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7849426269531,0.0,0.0,8.66080736159347e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.77557373046875,0.0,0.0,0.0001172598495031,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7615661621094,0.0,0.0,0.0005562187288887,286.82940673828125,294.1499938964844,301.1018371582031,297.4081115722656,300.35546875,301.1132507324219,285.4660949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864923872053,2.7672633962083644e-08,0.001186464796774,-0.0713860839605331,0.0,0.0,0.0,-0.0185312665998935,60.0,27.475156784057617,0.0,-9.598131356369777e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699580,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.76141357421875,0.0,0.0,0.000110975219286,298.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7599182128906,0.0,0.0,0.0001168624658021,299.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7696838378906,0.0,0.0,8.631445234641433e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76043701171875,0.0,0.0,0.0001168623275589,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.74664306640625,0.0,0.0,0.0005543332663364,286.8068542480469,294.1499938964844,301.0888977050781,297.39617919921875,300.3705749511719,301.09991455078125,285.4921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011824697721749,2.720212322060433e-08,0.0011824426474049,-0.070162184536457,0.0,0.0,0.0,-0.0182980205863714,60.0,27.28329086303711,0.0,-9.533154354812724e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699640,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.76141357421875,0.0,0.0,0.000110975219286,298.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7599182128906,0.0,0.0,0.0001168624658021,299.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7696838378906,0.0,0.0,8.631445234641433e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76043701171875,0.0,0.0,0.0001168623275589,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.74664306640625,0.0,0.0,0.0005543332663364,286.8068542480469,294.1499938964844,301.0888977050781,297.39617919921875,300.3705749511719,301.09991455078125,285.4921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011824697721749,2.720212322060433e-08,0.0011824426474049,-0.070162184536457,0.0,0.0,0.0,-0.0182980205863714,60.0,27.28329086303711,0.0,-9.533154354812724e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699700,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75390625,0.0,0.0,0.0001107768184738,298.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.75244140625,0.0,0.0,0.0001166535366792,299.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7621154785156,0.0,0.0,8.616013656137511e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7529602050781,0.0,0.0,0.000116653398436,298.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7392578125,0.0,0.0,0.000553342339117,286.79571533203125,294.1499938964844,301.0826721191406,297.39044189453125,300.3779296875,301.0934753417969,285.505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803526431322,2.6954836584991423e-08,0.0011803256347775,-0.069518819451332,0.0,0.0,0.0,-0.0181754175573587,60.0,27.186744689941406,0.0,-9.499093067688592e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699760,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7464599609375,0.0,0.0,0.0001105722039937,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7449951171875,0.0,0.0,0.0001164380664704,299.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.754638671875,0.0,0.0,8.600098954048008e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7455139160156,0.0,0.0,0.0001164379282272,298.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73193359375,0.0,0.0,0.0005523203290067,286.7846984863281,294.1499938964844,301.0765991210937,297.38482666015625,300.3851318359375,301.08721923828125,285.5179138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011781719513237,2.6699810362629254e-08,0.001178145292215,-0.0688552260398864,0.0,0.0,0.0,-0.0180489905178546,60.0,27.089818954467773,0.0,-9.464029204764304e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699820,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7317810058594,0.0,0.0,0.0001101522939279,298.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7303466796875,0.0,0.0,0.0001159958774223,299.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.73980712890625,0.0,0.0,8.567438635509461e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7308349609375,0.0,0.0,0.0001159957464551,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7174377441406,0.0,0.0,0.0005502229905687,286.7630615234375,294.1499938964844,301.0648193359375,297.3739624023437,300.3990173339844,301.0751647949219,285.5431823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173700322397,2.6176463663318827e-08,0.0011736741289496,-0.0674931704998016,0.0,0.0,0.0,-0.0177895650267601,60.0,26.896299362182617,0.0,-9.392275046593569e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699880,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7317810058594,0.0,0.0,0.0001101522939279,298.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7303466796875,0.0,0.0,0.0001159958774223,299.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.73980712890625,0.0,0.0,8.567438635509461e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7308349609375,0.0,0.0,0.0001159957464551,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7174377441406,0.0,0.0,0.0005502229905687,286.7630615234375,294.1499938964844,301.0648193359375,297.3739624023437,300.3990173339844,301.0751647949219,285.5431823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173700322397,2.6176463663318827e-08,0.0011736741289496,-0.0674931704998016,0.0,0.0,0.0,-0.0177895650267601,60.0,26.896299362182617,0.0,-9.392275046593569e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699940,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71728515625,0.0,0.0,0.0001097239583032,298.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71588134765625,0.0,0.0,0.000115544818982,299.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7252197265625,0.0,0.0,8.534123480785638e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.71636962890625,0.0,0.0,0.0001155446807388,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70318603515625,0.0,0.0,0.0005480835679918,286.74188232421875,294.1499938964844,301.0534973144531,297.363525390625,300.4123840332031,301.0635681152344,285.5680847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691349791362,2.5642609813303352e-08,0.0011691093677654,-0.0661033913493156,0.0,0.0,0.0,-0.0175249110907316,60.0,26.703462600708008,0.0,-9.319362703763545e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700000,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71728515625,0.0,0.0,0.0001097239583032,298.76727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.71588134765625,0.0,0.0,0.000115544818982,299.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7252197265625,0.0,0.0,8.534123480785638e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.71636962890625,0.0,0.0,0.0001155446807388,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70318603515625,0.0,0.0,0.0005480835679918,286.74188232421875,294.1499938964844,301.0534973144531,297.363525390625,300.4123840332031,301.0635681152344,285.5680847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691349791362,2.5642609813303352e-08,0.0011691093677654,-0.0661033913493156,0.0,0.0,0.0,-0.0175249110907316,60.0,26.703462600708008,0.0,-9.319362703763545e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700060,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030334472656,0.0,0.0,0.0001093016326194,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7016296386719,0.0,0.0,0.0001151000833488,299.03192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108459472656,0.0,0.0,8.501274714944884e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7021179199219,0.0,0.0,0.0001150999523815,298.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6891174316406,0.0,0.0,0.0005459741223603,286.7211303710937,294.1499938964844,301.0425720214844,297.3534240722656,300.4252319335937,301.0523986816406,285.5926208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646343627944,2.5116255741863824e-08,0.0011646092170849,-0.0647327676415443,0.0,0.0,0.0,-0.0172639787197113,60.0,26.513431549072266,0.0,-9.2477513646827e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700120,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7030334472656,0.0,0.0,0.0001093016326194,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7016296386719,0.0,0.0,0.0001151000833488,299.03192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108459472656,0.0,0.0,8.501274714944884e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7021179199219,0.0,0.0,0.0001150999523815,298.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6891174316406,0.0,0.0,0.0005459741223603,286.7211303710937,294.1499938964844,301.0425720214844,297.3534240722656,300.4252319335937,301.0523986816406,285.5926208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646343627944,2.5116255741863824e-08,0.0011646092170849,-0.0647327676415443,0.0,0.0,0.0,-0.0172639787197113,60.0,26.513431549072266,0.0,-9.2477513646827e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700180,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6889953613281,0.0,0.0,0.0001088986755348,298.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6876220703125,0.0,0.0,0.0001146757495007,299.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6967163085937,0.0,0.0,8.469932799926028e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6881103515625,0.0,0.0,0.0001146756185335,298.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.67529296875,0.0,0.0,0.0005439614760689,286.70086669921875,294.1499938964844,301.0319519042969,297.3436584472656,300.43756103515625,301.0416564941406,285.6167907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011603400344029,2.4614038807158067e-08,0.0011603153543546,-0.0634246692061424,0.0,0.0,0.0,-0.0170150101184844,60.0,26.32875633239746,0.0,-9.179681370596884e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700240,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6889953613281,0.0,0.0,0.0001088986755348,298.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6876220703125,0.0,0.0,0.0001146757495007,299.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6967163085937,0.0,0.0,8.469932799926028e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6881103515625,0.0,0.0,0.0001146756185335,298.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.67529296875,0.0,0.0,0.0005439614760689,286.70086669921875,294.1499938964844,301.0319519042969,297.3436584472656,300.43756103515625,301.0416564941406,285.6167907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011603400344029,2.4614038807158067e-08,0.0011603153543546,-0.0634246692061424,0.0,0.0,0.0,-0.0170150101184844,60.0,26.32875633239746,0.0,-9.179681370596884e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700300,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.68212890625,0.0,0.0,0.0001087153723347,298.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6807556152344,0.0,0.0,0.0001144827183452,299.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.68975830078125,0.0,0.0,8.455676288576797e-05,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6812438964844,0.0,0.0,0.0001144825946539,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6684875488281,0.0,0.0,0.0005430459277704,286.6909484863281,294.1499938964844,301.0267333984375,297.3388671875,300.4434509277344,301.03643798828125,285.6286926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011583825107663,2.43855815540428e-08,0.0011583581799641,-0.0628295168280601,0.0,0.0,0.0,-0.0169017352163791,60.0,26.24068069458008,0.0,-9.148800472758013e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700360,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6752319335937,0.0,0.0,0.0001085337717086,298.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.67388916015625,0.0,0.0,0.0001142914770753,299.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6828308105469,0.0,0.0,8.441550744464621e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.67437744140625,0.0,0.0,0.000114291353384,298.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6617126464844,0.0,0.0,0.0005421388777904,286.6810913085937,294.1499938964844,301.0216064453125,297.3341064453125,300.4493103027344,301.0312194824219,285.6405639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011564499000087,2.415924704735061e-08,0.0011564258020371,-0.0622398182749748,0.0,0.0,0.0,-0.0167895462363958,60.0,26.153249740600582,0.0,-9.118256372175892e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700420,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66162109375,0.0,0.0,0.0001082012822735,298.765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6603088378906,0.0,0.0,0.0001139413507189,299.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.66912841796875,0.0,0.0,8.415689808316529e-05,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6607666015625,0.0,0.0,0.0001139412270276,298.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6483154296875,0.0,0.0,0.0005404781550168,286.66162109375,294.1499938964844,301.01141357421875,297.32470703125,300.4607238769531,301.0209655761719,285.66412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001152905402705,2.3744853194784813e-08,0.0011528816539794,-0.0611599944531917,0.0,0.0,0.0,-0.0165841113775968,60.0,25.984580993652344,0.0,-9.062466688192217e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700480,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.66162109375,0.0,0.0,0.0001082012822735,298.765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6603088378906,0.0,0.0,0.0001139413507189,299.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.66912841796875,0.0,0.0,8.415689808316529e-05,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6607666015625,0.0,0.0,0.0001139412270276,298.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6483154296875,0.0,0.0,0.0005404781550168,286.66162109375,294.1499938964844,301.01141357421875,297.32470703125,300.4607238769531,301.0209655761719,285.66412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001152905402705,2.3744853194784813e-08,0.0011528816539794,-0.0611599944531917,0.0,0.0,0.0,-0.0165841113775968,60.0,25.984580993652344,0.0,-9.062466688192217e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700540,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6487731933594,0.0,0.0,0.0001079344438039,298.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6474609375,0.0,0.0,0.0001136603532359,299.0279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6561584472656,0.0,0.0,8.39493513922207e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6479187011719,0.0,0.0,0.0001136602295446,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6356201171875,0.0,0.0,0.0005391454324126,286.6433410644531,294.1499938964844,301.0017395019531,297.3157958984375,300.47125244140625,301.0112609863281,285.6864318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500614928081,2.3412273009171252e-08,0.0011500380933284,-0.0602932050824165,0.0,0.0,0.0,-0.0164192393422126,60.0,25.83340644836425,0.0,-9.01781476159158e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700600,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6482238769531,0.0,0.0,0.0001079246358131,298.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6469116210937,0.0,0.0,0.000113650028652,299.0278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6556091308594,0.0,0.0,8.394172618864104e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6473693847656,0.0,0.0,0.0001136499049607,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6351013183594,0.0,0.0,0.0005390964215621,286.642578125,294.1499938964844,301.0013427734375,297.3154296875,300.4716796875,301.0108642578125,285.6873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011499569518491,2.3400053450473024e-08,0.0011499335523694,-0.0602613538503646,0.0,0.0,0.0,-0.0164131801575422,60.0,25.82737922668457,0.0,-9.01617625004292e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700660,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6350402832031,0.0,0.0,0.0001077069100574,298.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6337280273437,0.0,0.0,0.0001134207486757,299.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6423034667969,0.0,0.0,8.377237827517092e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6341857910156,0.0,0.0,0.0001134206249844,298.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6220703125,0.0,0.0,0.0005380089860409,286.6239318847656,294.1499938964844,300.9913024902344,297.30615234375,300.48223876953125,301.0008544921875,285.7103271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476362124085,2.3128674087047333e-08,0.0011476130457594,-0.0595539696514606,0.0,0.0,0.0,-0.0162786468863487,60.0,25.682605743408203,0.0,-8.979826304766902e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700720,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6350402832031,0.0,0.0,0.0001077069100574,298.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6337280273437,0.0,0.0,0.0001134207486757,299.02685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6423034667969,0.0,0.0,8.377237827517092e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6341857910156,0.0,0.0,0.0001134206249844,298.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6220703125,0.0,0.0,0.0005380089860409,286.6239318847656,294.1499938964844,300.9913024902344,297.30615234375,300.48223876953125,301.0008544921875,285.7103271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476362124085,2.3128674087047333e-08,0.0011476130457594,-0.0595539696514606,0.0,0.0,0.0,-0.0162786468863487,60.0,25.682605743408203,0.0,-8.979826304766902e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700780,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6220397949219,0.0,0.0,0.0001075547406799,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6207580566406,0.0,0.0,0.0001132605029852,299.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.62921142578125,0.0,0.0,8.3654020272661e-05,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6212158203125,0.0,0.0,0.0001132603865698,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6092834472656,0.0,0.0,0.00053724902682,286.6056823730469,294.1499938964844,300.981201171875,297.2968444824219,300.4923400878906,300.9908752441406,285.7330017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460139648988,2.293899292737933e-08,0.0011459910310804,-0.0590594857931137,0.0,0.0,0.0,-0.0161846131086349,60.0,25.552446365356445,0.0,-8.95446277127121e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700840,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6220397949219,0.0,0.0,0.0001075547406799,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6207580566406,0.0,0.0,0.0001132605029852,299.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.62921142578125,0.0,0.0,8.3654020272661e-05,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6212158203125,0.0,0.0,0.0001132603865698,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6092834472656,0.0,0.0,0.00053724902682,286.6056823730469,294.1499938964844,300.981201171875,297.2968444824219,300.4923400878906,300.9908752441406,285.7330017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460139648988,2.293899292737933e-08,0.0011459910310804,-0.0590594857931137,0.0,0.0,0.0,-0.0161846131086349,60.0,25.552446365356445,0.0,-8.95446277127121e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700900,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6156311035156,0.0,0.0,0.0001075085237971,298.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6143493652344,0.0,0.0,0.0001132118341047,299.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.62274169921875,0.0,0.0,8.361806976608932e-05,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.61480712890625,0.0,0.0,0.0001132117176894,298.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6029663085937,0.0,0.0,0.0005370182334445,286.5967102050781,294.1499938964844,300.97613525390625,297.29217529296875,300.4972229003906,300.98583984375,285.74420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455218773335,2.2881375016936545e-08,0.0011454989435151,-0.0589092709124088,0.0,0.0,0.0,-0.0161560531705617,60.0,25.49365234375,0.0,-8.946765461814722e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700960,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6092834472656,0.0,0.0,0.0001074815736501,298.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6080017089844,0.0,0.0,0.000113183450594,299.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6163330078125,0.0,0.0,8.359710773220286e-05,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.60845947265625,0.0,0.0,0.0001131833341787,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5966796875,0.0,0.0,0.0005368837155401,286.5878601074219,294.1499938964844,300.97100830078125,297.2874450683594,300.50201416015625,300.9808044433594,285.75537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452344479039,2.2847762792821413e-08,0.0011452115140855,-0.0588216409087181,0.0,0.0,0.0,-0.0161393880844116,60.0,25.43890953063965,0.0,-8.942276963352924e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701020,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5966796875,0.0,0.0,0.0001074922693078,298.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5954284667969,0.0,0.0,0.0001131947137764,299.0237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6036682128906,0.0,0.0,8.360542415175587e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.59588623046875,0.0,0.0,0.0001131945973611,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.58428955078125,0.0,0.0,0.0005369372665882,286.5704040527344,294.1499938964844,300.96063232421875,297.27789306640625,300.51129150390625,300.9705505371094,285.7774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453471379354,2.2861033954768573e-08,0.0011453243205323,-0.0588562414050102,0.0,0.0,0.0,-0.0161459650844335,60.0,25.34252166748047,0.0,-8.94404905693591e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701080,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5966796875,0.0,0.0,0.0001074922693078,298.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5954284667969,0.0,0.0,0.0001131947137764,299.0237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6036682128906,0.0,0.0,8.360542415175587e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.59588623046875,0.0,0.0,0.0001131945973611,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.58428955078125,0.0,0.0,0.0005369372665882,286.5704040527344,294.1499938964844,300.96063232421875,297.27789306640625,300.51129150390625,300.9705505371094,285.7774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453471379354,2.2861033954768573e-08,0.0011453243205323,-0.0588562414050102,0.0,0.0,0.0,-0.0161459650844335,60.0,25.34252166748047,0.0,-8.94404905693591e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
