time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17701140,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.58428955078125,0.0,0.0,0.0001075793334166,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5830383300781,0.0,0.0,0.0001132863908424,299.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5911560058594,0.0,0.0,8.367313421331346e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.58349609375,0.0,0.0,0.000113286281703,298.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5720520019531,0.0,0.0,0.0005373722524382,286.55328369140625,294.1499938964844,300.95001220703125,297.2680969238281,300.5201721191406,300.9601745605469,285.79931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462736874818,2.296946988167292e-08,0.0011462507536634,-0.0591389425098896,0.0,0.0,0.0,-0.01619971729815,60.0,25.262073516845703,0.0,-8.958535602232588e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701200,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.58428955078125,0.0,0.0,0.0001075793334166,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5830383300781,0.0,0.0,0.0001132863908424,299.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5911560058594,0.0,0.0,8.367313421331346e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.58349609375,0.0,0.0,0.000113286281703,298.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5720520019531,0.0,0.0,0.0005373722524382,286.55328369140625,294.1499938964844,300.95001220703125,297.2680969238281,300.5201721191406,300.9601745605469,285.79931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462736874818,2.296946988167292e-08,0.0011462507536634,-0.0591389425098896,0.0,0.0,0.0,-0.01619971729815,60.0,25.262073516845703,0.0,-8.958535602232588e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701260,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.57208251953125,0.0,0.0,0.0001077337947208,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5708923339844,0.0,0.0,0.0001134490375989,299.0217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.578857421875,0.0,0.0,8.379326027352363e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5713195800781,0.0,0.0,0.0001134489284595,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5600280761719,0.0,0.0,0.0005381439113989,286.53662109375,294.1499938964844,300.9402770996094,297.2591247558594,300.5286560058594,300.95025634765625,285.8209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479195673018,2.31618866308736e-08,0.0011478964006528,-0.0596405453979969,0.0,0.0,0.0,-0.0162951089441776,60.0,25.200965881347656,0.0,-8.98427146012182e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701320,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.57208251953125,0.0,0.0,0.0001077337947208,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5708923339844,0.0,0.0,0.0001134490375989,299.0217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.578857421875,0.0,0.0,8.379326027352363e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5713195800781,0.0,0.0,0.0001134489284595,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5600280761719,0.0,0.0,0.0005381439113989,286.53662109375,294.1499938964844,300.9402770996094,297.2591247558594,300.5286560058594,300.95025634765625,285.8209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479195673018,2.31618866308736e-08,0.0011478964006528,-0.0596405453979969,0.0,0.0,0.0,-0.0162951089441776,60.0,25.200965881347656,0.0,-8.98427146012182e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701380,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56005859375,0.0,0.0,0.0001079078137991,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5588684082031,0.0,0.0,0.0001136322898673,299.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5667419433594,0.0,0.0,8.392860763706267e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55926513671875,0.0,0.0,0.000113632180728,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54815673828125,0.0,0.0,0.0005390133010223,286.52020263671875,294.1499938964844,300.9326477050781,297.2520751953125,300.536865234375,300.9410705566406,285.8423156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114977278281,2.3378685654051882e-08,0.0011497493833303,-0.0602056607604026,0.0,0.0,0.0,-0.0164025798439979,60.0,25.15048599243164,0.0,-9.013312052275069e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701440,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56005859375,0.0,0.0,0.0001079078137991,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5588684082031,0.0,0.0,0.0001136322898673,299.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5667419433594,0.0,0.0,8.392860763706267e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55926513671875,0.0,0.0,0.000113632180728,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54815673828125,0.0,0.0,0.0005390133010223,286.52020263671875,294.1499938964844,300.9326477050781,297.2520751953125,300.536865234375,300.9410705566406,285.8423156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114977278281,2.3378685654051882e-08,0.0011497493833303,-0.0602056607604026,0.0,0.0,0.0,-0.0164025798439979,60.0,25.15048599243164,0.0,-9.013312052275069e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701500,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5541076660156,0.0,0.0,0.0001080050496966,298.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.55291748046875,0.0,0.0,0.0001137346844188,299.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.56072998046875,0.0,0.0,8.400423394050449e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5533447265625,0.0,0.0,0.0001137345752795,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.54229736328125,0.0,0.0,0.0005394991021603,286.5121459960937,294.1499938964844,300.9295349121094,297.24920654296875,300.54083251953125,300.9371643066406,285.8529052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011508091120049,2.3499829637785297e-08,0.0011507855961099,-0.06052141264081,0.0,0.0,0.0,-0.0164626371115446,60.0,25.1302433013916,0.0,-9.02955932247096e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701560,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5482177734375,0.0,0.0,0.0001081073787645,298.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5470275878906,0.0,0.0,0.0001138424413511,299.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5547790527344,0.0,0.0,8.408382564084604e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5474548339844,0.0,0.0,0.0001138423322117,298.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5364990234375,0.0,0.0,0.0005400102818384,286.5041809082031,294.1499938964844,300.9268798828125,297.24676513671875,300.5447692871094,300.9336853027344,285.86346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518992250785,2.3627316991792213e-08,0.0011518755927681,-0.0608536787331104,0.0,0.0,0.0,-0.0165258385241031,60.0,25.1126708984375,0.0,-9.046674165347213e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701620,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5365600585937,0.0,0.0,0.0001083257520804,298.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.535400390625,0.0,0.0,0.0001140723979915,299.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.54302978515625,0.0,0.0,8.425366104347631e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5357971191406,0.0,0.0,0.0001140722888521,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5249938964844,0.0,0.0,0.0005411012098193,286.488525390625,294.1499938964844,300.9228820800781,297.2431030273437,300.55242919921875,300.9280700683594,285.8843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542252032086,2.3899385581671595e-08,0.0011542013380676,-0.0615626983344554,0.0,0.0,0.0,-0.0166607107967138,60.0,25.08503150939941,0.0,-9.083251484298672e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701680,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5365600585937,0.0,0.0,0.0001083257520804,298.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.535400390625,0.0,0.0,0.0001140723979915,299.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.54302978515625,0.0,0.0,8.425366104347631e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5357971191406,0.0,0.0,0.0001140722888521,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5249938964844,0.0,0.0,0.0005411012098193,286.488525390625,294.1499938964844,300.9228820800781,297.2431030273437,300.55242919921875,300.9280700683594,285.8843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542252032086,2.3899385581671595e-08,0.0011542013380676,-0.0615626983344554,0.0,0.0,0.0,-0.0166607107967138,60.0,25.08503150939941,0.0,-9.083251484298672e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701740,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.52508544921875,0.0,0.0,0.0001085583644453,298.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.52392578125,0.0,0.0,0.0001143173431046,299.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5314636230469,0.0,0.0,8.443457772955298e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5243225097656,0.0,0.0,0.0001143172412412,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5137023925781,0.0,0.0,0.0005422632675617,286.4731750488281,294.1499938964844,300.9205017089844,297.24090576171875,300.5599060058594,300.9241027832031,285.9051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001156703219749,2.4189196423662903e-08,0.001156679005362,-0.0623178593814373,0.0,0.0,0.0,-0.0168043803423643,60.0,25.06610107421875,0.0,-9.122295807628689e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701800,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.52508544921875,0.0,0.0,0.0001085583644453,298.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.52392578125,0.0,0.0,0.0001143173431046,299.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5314636230469,0.0,0.0,8.443457772955298e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5243225097656,0.0,0.0,0.0001143172412412,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5137023925781,0.0,0.0,0.0005422632675617,286.4731750488281,294.1499938964844,300.9205017089844,297.24090576171875,300.5599060058594,300.9241027832031,285.9051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001156703219749,2.4189196423662903e-08,0.001156679005362,-0.0623178593814373,0.0,0.0,0.0,-0.0168043803423643,60.0,25.06610107421875,0.0,-9.122295807628689e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701860,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5137939453125,0.0,0.0,0.0001088019489543,298.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5126647949219,0.0,0.0,0.0001145738497143,299.0170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5201110839844,0.0,0.0,8.462402911391109e-05,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5130615234375,0.0,0.0,0.0001145737478509,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5025634765625,0.0,0.0,0.0005434800987131,286.4582214355469,294.1499938964844,300.9195861816406,297.24005126953125,300.5672302246094,300.9217224121094,285.9257202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011592982336878,2.4492686989674452e-08,0.0011592737864702,-0.0631085485219955,0.0,0.0,0.0,-0.0169548317790031,60.0,25.054828643798828,0.0,-9.16327209665724e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701920,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5137939453125,0.0,0.0,0.0001088019489543,298.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5126647949219,0.0,0.0,0.0001145738497143,299.0170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5201110839844,0.0,0.0,8.462402911391109e-05,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5130615234375,0.0,0.0,0.0001145737478509,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5025634765625,0.0,0.0,0.0005434800987131,286.4582214355469,294.1499938964844,300.9195861816406,297.24005126953125,300.5672302246094,300.9217224121094,285.9257202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011592982336878,2.4492686989674452e-08,0.0011592737864702,-0.0631085485219955,0.0,0.0,0.0,-0.0169548317790031,60.0,25.054828643798828,0.0,-9.16327209665724e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701980,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5027160644531,0.0,0.0,0.0001090519290301,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5015869140625,0.0,0.0,0.0001148370938608,299.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5089111328125,0.0,0.0,8.48184572532773e-05,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5019836425781,0.0,0.0,0.0001148369847214,298.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4916381835937,0.0,0.0,0.0005447288858704,286.443603515625,294.1499938964844,300.91998291015625,297.2403869628906,300.57440185546875,300.9208374023437,285.94610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619613505899,2.480414629246752e-08,0.0011619365541264,-0.0639198794960975,0.0,0.0,0.0,-0.0171092338860034,60.0,25.05023956298828,0.0,-9.20541936011432e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702040,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5027160644531,0.0,0.0,0.0001090519290301,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5015869140625,0.0,0.0,0.0001148370938608,299.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5089111328125,0.0,0.0,8.48184572532773e-05,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5019836425781,0.0,0.0,0.0001148369847214,298.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4916381835937,0.0,0.0,0.0005447288858704,286.443603515625,294.1499938964844,300.91998291015625,297.2403869628906,300.57440185546875,300.9208374023437,285.94610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619613505899,2.480414629246752e-08,0.0011619365541264,-0.0639198794960975,0.0,0.0,0.0,-0.0171092338860034,60.0,25.05023956298828,0.0,-9.20541936011432e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702100,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4972229003906,0.0,0.0,0.0001091786543838,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4961242675781,0.0,0.0,0.0001149705421994,299.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5033874511719,0.0,0.0,8.491702465107664e-05,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4965209960937,0.0,0.0,0.000114970440336,298.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4862365722656,0.0,0.0,0.0005453620105981,286.4364013671875,294.1499938964844,300.9206237792969,297.2409973144531,300.5779724121094,300.9208374023437,285.95623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633114190772,2.496204309920813e-08,0.0011632865061983,-0.0643311366438865,0.0,0.0,0.0,-0.0171875078231096,60.0,25.04996109008789,0.0,-9.226823749486357e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702160,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4917907714844,0.0,0.0,0.0001093052196665,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4906921386719,0.0,0.0,0.000115103815915,299.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4979248046875,0.0,0.0,8.501546108163893e-05,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4910888671875,0.0,0.0,0.0001151037140516,298.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4808959960937,0.0,0.0,0.000545994262211,286.4293212890625,294.1499938964844,300.9215393066406,297.2418212890625,300.5815124511719,300.92120361328125,285.9663391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646598577499,2.5119735624912213e-08,0.0011646347120404,-0.0647418349981308,0.0,0.0,0.0,-0.0172656830400228,60.0,25.050811767578125,0.0,-9.248224586144717e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702220,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4811096191406,0.0,0.0,0.0001095556872314,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4800109863281,0.0,0.0,0.0001153675693785,299.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.48712158203125,0.0,0.0,8.521026029484347e-05,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4804077148437,0.0,0.0,0.0001153674675151,298.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703369140625,0.0,0.0,0.00054724549409,286.4153747558594,294.1499938964844,300.9241027832031,297.24420166015625,300.5885009765625,300.9227600097656,285.9864196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673280969262,2.5431802441744373e-08,0.001167302718386,-0.0655544996261596,0.0,0.0,0.0,-0.0174203850328922,60.0,25.055349349975582,0.0,-9.29064967181148e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702280,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4811096191406,0.0,0.0,0.0001095556872314,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4800109863281,0.0,0.0,0.0001153675693785,299.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.48712158203125,0.0,0.0,8.521026029484347e-05,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4804077148437,0.0,0.0,0.0001153674675151,298.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4703369140625,0.0,0.0,0.00054724549409,286.4153747558594,294.1499938964844,300.9241027832031,297.24420166015625,300.5885009765625,300.9227600097656,285.9864196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673280969262,2.5431802441744373e-08,0.001167302718386,-0.0655544996261596,0.0,0.0,0.0,-0.0174203850328922,60.0,25.055349349975582,0.0,-9.29064967181148e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702340,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4705810546875,0.0,0.0,0.0001098028442356,298.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4695129394531,0.0,0.0,0.0001156278303824,299.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,8.540249109501019e-05,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4698791503906,0.0,0.0,0.000115627728519,298.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4599609375,0.0,0.0,0.0005484801367856,286.4017639160156,294.1499938964844,300.9275207519531,297.24737548828125,300.595458984375,300.92529296875,286.00634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699612950906,2.5739744557995443e-08,0.0011699355673044,-0.0663562938570976,0.0,0.0,0.0,-0.0175730437040328,60.0,25.06287956237793,0.0,-9.332608641443585e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702400,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4705810546875,0.0,0.0,0.0001098028442356,298.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4695129394531,0.0,0.0,0.0001156278303824,299.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765319824219,0.0,0.0,8.540249109501019e-05,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4698791503906,0.0,0.0,0.000115627728519,298.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4599609375,0.0,0.0,0.0005484801367856,286.4017639160156,294.1499938964844,300.9275207519531,297.24737548828125,300.595458984375,300.92529296875,286.00634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699612950906,2.5739744557995443e-08,0.0011699355673044,-0.0663562938570976,0.0,0.0,0.0,-0.0175730437040328,60.0,25.06287956237793,0.0,-9.332608641443585e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702460,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4602355957031,0.0,0.0,0.000110040178697,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4591979980469,0.0,0.0,0.0001158777595264,299.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.46612548828125,0.0,0.0,8.558708213968202e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4595642089844,0.0,0.0,0.000115877657663,298.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4497985839844,0.0,0.0,0.0005496658268384,286.3885192871094,294.1499938964844,300.93170166015625,297.2511901855469,300.60235595703125,300.9287414550781,286.0261535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724897194653,2.60354546810504e-08,0.0011724636424332,-0.0671261250972747,0.0,0.0,0.0,-0.0177196376025676,60.0,25.07223129272461,0.0,-9.372989495659569e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702520,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4602355957031,0.0,0.0,0.000110040178697,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4591979980469,0.0,0.0,0.0001158777595264,299.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.46612548828125,0.0,0.0,8.558708213968202e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4595642089844,0.0,0.0,0.000115877657663,298.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4497985839844,0.0,0.0,0.0005496658268384,286.3885192871094,294.1499938964844,300.93170166015625,297.2511901855469,300.60235595703125,300.9287414550781,286.0261535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724897194653,2.60354546810504e-08,0.0011724636424332,-0.0671261250972747,0.0,0.0,0.0,-0.0177196376025676,60.0,25.07223129272461,0.0,-9.372989495659569e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702580,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4501037597656,0.0,0.0,0.0001102669993997,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4490966796875,0.0,0.0,0.000116116607387,299.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4559020996094,0.0,0.0,8.576349500799552e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4494323730469,0.0,0.0,0.0001161165055236,298.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4398193359375,0.0,0.0,0.0005507988971658,286.3756103515625,294.1499938964844,300.9364013671875,297.25555419921875,300.6092224121094,300.9328918457031,286.0458374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749061523005,2.631805706698742e-08,0.0011748798424378,-0.067861720919609,0.0,0.0,0.0,-0.0178597345948219,60.0,25.082550048828125,0.0,-9.411662205138782e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702640,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4501037597656,0.0,0.0,0.0001102669993997,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4490966796875,0.0,0.0,0.000116116607387,299.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4559020996094,0.0,0.0,8.576349500799552e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4494323730469,0.0,0.0,0.0001161165055236,298.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4398193359375,0.0,0.0,0.0005507988971658,286.3756103515625,294.1499938964844,300.9364013671875,297.25555419921875,300.6092224121094,300.9328918457031,286.0458374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749061523005,2.631805706698742e-08,0.0011748798424378,-0.067861720919609,0.0,0.0,0.0,-0.0178597345948219,60.0,25.082550048828125,0.0,-9.411662205138782e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702700,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.44512939453125,0.0,0.0,0.0001103748363675,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4441223144531,0.0,0.0,0.0001162301632575,299.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.45086669921875,0.0,0.0,8.584736497141421e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4444580078125,0.0,0.0,0.0001162300686701,298.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4349365234375,0.0,0.0,0.0005513376090675,286.36932373046875,294.1499938964844,300.9389343261719,297.25787353515625,300.6126708984375,300.9352111816406,286.0556030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760545894503,2.6452417145605978e-08,0.0011760281631723,-0.0682114139199256,0.0,0.0,0.0,-0.0179263390600681,60.0,25.08774948120117,0.0,-9.430076630678741e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702760,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4402160644531,0.0,0.0,0.0001104791372199,298.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4391784667969,0.0,0.0,0.0001163400011137,299.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4458923339844,0.0,0.0,8.592849189881235e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4395446777344,0.0,0.0,0.0001163399065262,298.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4300537109375,0.0,0.0,0.000551858684048,286.36309814453125,294.1499938964844,300.9415588378906,297.2602844238281,300.6160888671875,300.9376525878906,286.0653686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011771656572818,2.6582373635619664e-08,0.0011771391145884,-0.0685496255755424,0.0,0.0,0.0,-0.0179907623678445,60.0,25.09282493591309,0.0,-9.4479048584617e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702820,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.43048095703125,0.0,0.0,0.0001106769632315,298.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4294738769531,0.0,0.0,0.0001165483190561,299.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.43609619140625,0.0,0.0,8.608234929852188e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4298400878906,0.0,0.0,0.0001165482244687,298.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4205017089844,0.0,0.0,0.0005528469919227,286.3508605957031,294.1499938964844,300.9469909667969,297.2652893066406,300.6229248046875,300.9427490234375,286.0848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792735895141,2.6828846699800124e-08,0.0011792468139901,-0.069191001355648,0.0,0.0,0.0,-0.0181129500269889,60.0,25.102170944213867,0.0,-9.481762930363405e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702880,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.43048095703125,0.0,0.0,0.0001106769632315,298.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4294738769531,0.0,0.0,0.0001165483190561,299.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.43609619140625,0.0,0.0,8.608234929852188e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4298400878906,0.0,0.0,0.0001165482244687,298.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4205017089844,0.0,0.0,0.0005528469919227,286.3508605957031,294.1499938964844,300.9469909667969,297.2652893066406,300.6229248046875,300.9427490234375,286.0848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792735895141,2.6828846699800124e-08,0.0011792468139901,-0.069191001355648,0.0,0.0,0.0,-0.0181129500269889,60.0,25.102170944213867,0.0,-9.481762930363405e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702940,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4209899902344,0.0,0.0,0.0001108578508137,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41998291015625,0.0,0.0,0.0001167388036265,299.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.426513671875,0.0,0.0,8.622303721494973e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4203491210937,0.0,0.0,0.000116738709039,298.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4111328125,0.0,0.0,0.0005537506658583,286.3390197753906,294.1499938964844,300.9525146484375,297.2704162597656,300.6297302246094,300.9481201171875,286.10418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001181200495921,2.705422019744219e-08,0.0011811734875664,-0.0697773993015289,0.0,0.0,0.0,-0.0182246752083301,60.0,25.109840393066406,0.0,-9.512775278608389e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703000,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4209899902344,0.0,0.0,0.0001108578508137,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41998291015625,0.0,0.0,0.0001167388036265,299.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.426513671875,0.0,0.0,8.622303721494973e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4203491210937,0.0,0.0,0.000116738709039,298.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4111328125,0.0,0.0,0.0005537506658583,286.3390197753906,294.1499938964844,300.9525146484375,297.2704162597656,300.6297302246094,300.9481201171875,286.10418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001181200495921,2.705422019744219e-08,0.0011811734875664,-0.0697773993015289,0.0,0.0,0.0,-0.0182246752083301,60.0,25.109840393066406,0.0,-9.512775278608389e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703060,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.41168212890625,0.0,0.0,0.0001110233424697,298.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.41070556640625,0.0,0.0,0.0001169130700873,299.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4171447753906,0.0,0.0,8.635174890514463e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4110717773437,0.0,0.0,0.0001169129754998,298.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4019775390625,0.0,0.0,0.0005545773892663,286.3275146484375,294.1499938964844,300.9580383300781,297.2755126953125,300.63653564453125,300.9535827636719,286.1234436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829634895548,2.7260403712148218e-08,0.0011829362483695,-0.0703138038516044,0.0,0.0,0.0,-0.0183268878608942,60.0,25.115554809570312,0.0,-9.541191303696905e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703120,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.41168212890625,0.0,0.0,0.0001110233424697,298.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.41070556640625,0.0,0.0,0.0001169130700873,299.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4171447753906,0.0,0.0,8.635174890514463e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4110717773437,0.0,0.0,0.0001169129754998,298.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4019775390625,0.0,0.0,0.0005545773892663,286.3275146484375,294.1499938964844,300.9580383300781,297.2755126953125,300.63653564453125,300.9535827636719,286.1234436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829634895548,2.7260403712148218e-08,0.0011829362483695,-0.0703138038516044,0.0,0.0,0.0,-0.0183268878608942,60.0,25.115554809570312,0.0,-9.541191303696905e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703180,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4026184082031,0.0,0.0,0.0001111735618906,298.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4016418457031,0.0,0.0,0.0001170712494058,299.0082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4079895019531,0.0,0.0,8.646857895655558e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4020080566406,0.0,0.0,0.0001170711620943,298.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.39306640625,0.0,0.0,0.0005553278606384,286.3163757324219,294.1499938964844,300.9634094238281,297.28045654296875,300.643310546875,300.9590148925781,286.1426086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845636181533,2.744755178696323e-08,0.0011845362605527,-0.070800632238388,0.0,0.0,0.0,-0.0184196643531322,60.0,25.118804931640625,0.0,-9.567020953227257e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703240,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4026184082031,0.0,0.0,0.0001111735618906,298.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4016418457031,0.0,0.0,0.0001170712494058,299.0082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4079895019531,0.0,0.0,8.646857895655558e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4020080566406,0.0,0.0,0.0001170711620943,298.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.39306640625,0.0,0.0,0.0005553278606384,286.3163757324219,294.1499938964844,300.9634094238281,297.28045654296875,300.643310546875,300.9590148925781,286.1426086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845636181533,2.744755178696323e-08,0.0011845362605527,-0.070800632238388,0.0,0.0,0.0,-0.0184196643531322,60.0,25.118804931640625,0.0,-9.567020953227257e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703300,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3981628417969,0.0,0.0,0.0001112429963541,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.397216796875,0.0,0.0,0.0001171443727798,299.0078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.40350341796875,0.0,0.0,8.652258838992566e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3975524902344,0.0,0.0,0.0001171442781924,298.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.388671875,0.0,0.0,0.0005556747782975,286.3109741210937,294.1499938964844,300.9659729003906,297.2828063964844,300.6466979980469,300.9616394042969,286.1521301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011853030882775,2.7534056812328345e-08,0.0011852756142616,-0.0710256472229957,0.0,0.0,0.0,-0.0184625461697578,60.0,25.11936378479004,0.0,-9.578972282042741e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703360,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937683105469,0.0,0.0,0.0001113099788199,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.392822265625,0.0,0.0,0.0001172149059129,299.0074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3990783691406,0.0,0.0,8.65746769704856e-05,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3931579589844,0.0,0.0,0.0001172148113255,298.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3843688964844,0.0,0.0,0.0005560093559324,286.3056335449219,294.1499938964844,300.96844482421875,297.2850952148437,300.6500549316406,300.9642333984375,286.16168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860163649544,2.761750295121601e-08,0.0011859887745231,-0.0712426900863647,0.0,0.0,0.0,-0.0185039136558771,60.0,25.119354248046875,0.0,-9.590507232815072e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703420,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3851318359375,0.0,0.0,0.0001114379774662,298.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3842163085937,0.0,0.0,0.0001173496930277,299.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3903503417969,0.0,0.0,8.667423389852047e-05,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.384521484375,0.0,0.0,0.0001173496057162,298.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3758544921875,0.0,0.0,0.0005566488835029,286.2951965332031,294.1499938964844,300.9730224609375,297.289306640625,300.6567687988281,300.9691162109375,286.1806945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873804032802,2.7776970057402653e-08,0.0011873525800183,-0.0716574415564537,0.0,0.0,0.0,-0.0185829680413007,60.0,25.1177921295166,0.0,-9.61257029530316e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
