time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17703480,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3851318359375,0.0,0.0,0.0001114379774662,298.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3842163085937,0.0,0.0,0.0001173496930277,299.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3903503417969,0.0,0.0,8.667423389852047e-05,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.384521484375,0.0,0.0,0.0001173496057162,298.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3758544921875,0.0,0.0,0.0005566488835029,286.2951965332031,294.1499938964844,300.9730224609375,297.289306640625,300.6567687988281,300.9691162109375,286.1806945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873804032802,2.7776970057402653e-08,0.0011873525800183,-0.0716574415564537,0.0,0.0,0.0,-0.0185829680413007,60.0,25.1177921295166,0.0,-9.61257029530316e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703540,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.376708984375,0.0,0.0,0.0001115568302338,298.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.37579345703125,0.0,0.0,0.0001174748467747,299.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3818664550781,0.0,0.0,8.676666766405106e-05,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3761291503906,0.0,0.0,0.0001174747594632,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3675842285156,0.0,0.0,0.0005572426598519,286.2851257324219,294.1499938964844,300.9769592285156,297.2929382324219,300.6634216308594,300.9734802246094,286.1996154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886463034898,2.7925032952680343e-08,0.0011886183638125,-0.0720424950122833,0.0,0.0,0.0,-0.0186563692986965,60.0,25.11333465576172,0.0,-9.633079400828137e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703600,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.376708984375,0.0,0.0,0.0001115568302338,298.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.37579345703125,0.0,0.0,0.0001174748467747,299.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3818664550781,0.0,0.0,8.676666766405106e-05,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3761291503906,0.0,0.0,0.0001174747594632,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3675842285156,0.0,0.0,0.0005572426598519,286.2851257324219,294.1499938964844,300.9769592285156,297.2929382324219,300.6634216308594,300.9734802246094,286.1996154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886463034898,2.7925032952680343e-08,0.0011886183638125,-0.0720424950122833,0.0,0.0,0.0,-0.0186563692986965,60.0,25.11333465576172,0.0,-9.633079400828137e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703660,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3685302734375,0.0,0.0,0.0001116697676479,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3676147460937,0.0,0.0,0.0001175937795778,299.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.37359619140625,0.0,0.0,8.685451030032709e-05,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.367919921875,0.0,0.0,0.0001175936922663,298.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3594970703125,0.0,0.0,0.0005578069249168,286.275390625,294.1499938964844,300.98016357421875,297.2958679199219,300.6700134277344,300.9772033691406,286.2184753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898493394255,2.8065734625215555e-08,0.001189821283333,-0.072408378124237,0.0,0.0,0.0,-0.0187261197715997,60.0,25.106443405151367,0.0,-9.652588062181169e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703720,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3685302734375,0.0,0.0,0.0001116697676479,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3676147460937,0.0,0.0,0.0001175937795778,299.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.37359619140625,0.0,0.0,8.685451030032709e-05,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.367919921875,0.0,0.0,0.0001175936922663,298.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3594970703125,0.0,0.0,0.0005578069249168,286.275390625,294.1499938964844,300.98016357421875,297.2958679199219,300.6700134277344,300.9772033691406,286.2184753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898493394255,2.8065734625215555e-08,0.001189821283333,-0.072408378124237,0.0,0.0,0.0,-0.0187261197715997,60.0,25.106443405151367,0.0,-9.652588062181169e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703780,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.36053466796875,0.0,0.0,0.0001117759529734,298.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3596496582031,0.0,0.0,0.0001177055892185,299.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36553955078125,0.0,0.0,8.693709241924807e-05,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3599548339844,0.0,0.0,0.0001177055091829,298.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3516540527344,0.0,0.0,0.0005583374295383,286.2659912109375,294.1499938964844,300.982421875,297.2979736328125,300.6765441894531,300.9801025390625,286.2373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909803142771,2.8198012813618334e-08,0.0011909521417692,-0.072752334177494,0.0,0.0,0.0,-0.0187916941940784,60.0,25.0966854095459,0.0,-9.670947065387737e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703840,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.36053466796875,0.0,0.0,0.0001117759529734,298.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3596496582031,0.0,0.0,0.0001177055892185,299.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36553955078125,0.0,0.0,8.693709241924807e-05,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3599548339844,0.0,0.0,0.0001177055091829,298.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3516540527344,0.0,0.0,0.0005583374295383,286.2659912109375,294.1499938964844,300.982421875,297.2979736328125,300.6765441894531,300.9801025390625,286.2373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909803142771,2.8198012813618334e-08,0.0011909521417692,-0.072752334177494,0.0,0.0,0.0,-0.0187916941940784,60.0,25.0966854095459,0.0,-9.670947065387737e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703900,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3566589355469,0.0,0.0,0.0001118255968322,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.35577392578125,0.0,0.0,0.0001177578669739,299.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3616027832031,0.0,0.0,8.697569865034893e-05,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3560791015625,0.0,0.0,0.0001177577796624,298.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.34783935546875,0.0,0.0,0.0005585853941738,286.261474609375,294.1499938964844,300.9831848144531,297.2986755371094,300.67974853515625,300.9811096191406,286.2466735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011915089562535,2.825985312426837e-08,0.0011914807837456,-0.0729131177067756,0.0,0.0,0.0,-0.0188223496079444,60.0,25.09024429321289,0.0,-9.679535395434868e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703960,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35284423828125,0.0,0.0,0.0001118737563956,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3519592285156,0.0,0.0,0.0001178085803985,299.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3577575683594,0.0,0.0,8.701316255610436e-05,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3522644042969,0.0,0.0,0.000117808500363,298.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3440856933594,0.0,0.0,0.000558826024644,286.25701904296875,294.1499938964844,300.983642578125,297.2991027832031,300.68292236328125,300.9818725585937,286.25604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011920216493308,2.831985135287596e-08,0.0011919933604076,-0.073069117963314,0.0,0.0,0.0,-0.0188520923256874,60.0,25.083066940307617,0.0,-9.687872193353544e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704020,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3453063964844,0.0,0.0,0.0001119663284043,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.34442138671875,0.0,0.0,0.0001179060636786,299.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3501281738281,0.0,0.0,8.708515815669671e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3447265625,0.0,0.0,0.0001179059836431,298.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.336669921875,0.0,0.0,0.0005592885427176,286.2483215332031,294.1499938964844,300.983642578125,297.2991027832031,300.6891784667969,300.9828796386719,286.2747497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930080363526,2.8435170662532986e-08,0.0011929796310141,-0.0733689293265342,0.0,0.0,0.0,-0.0189092606306076,60.0,25.066932678222656,0.0,-9.703905590185968e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704080,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3453063964844,0.0,0.0,0.0001119663284043,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.34442138671875,0.0,0.0,0.0001179060636786,299.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3501281738281,0.0,0.0,8.708515815669671e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3447265625,0.0,0.0,0.0001179059836431,298.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.336669921875,0.0,0.0,0.0005592885427176,286.2483215332031,294.1499938964844,300.983642578125,297.2991027832031,300.6891784667969,300.9828796386719,286.2747497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930080363526,2.8435170662532986e-08,0.0011929796310141,-0.0733689293265342,0.0,0.0,0.0,-0.0189092606306076,60.0,25.066932678222656,0.0,-9.703905590185968e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704140,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3379821777344,0.0,0.0,0.0001120491942856,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.337158203125,0.0,0.0,0.0001179933242383,299.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3427734375,0.0,0.0,8.714960131328553e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3374328613281,0.0,0.0,0.0001179932442028,298.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3294982910156,0.0,0.0,0.0005597025738097,286.239990234375,294.1499938964844,300.9822998046875,297.2978515625,300.6953125,300.9825134277344,286.2933959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938905809074,2.8538391205756852e-08,0.0011938620591536,-0.073637269437313,0.0,0.0,0.0,-0.0189604312181472,60.0,25.04593276977539,0.0,-9.718267790503889e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704200,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3379821777344,0.0,0.0,0.0001120491942856,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.337158203125,0.0,0.0,0.0001179933242383,299.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3427734375,0.0,0.0,8.714960131328553e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3374328613281,0.0,0.0,0.0001179932442028,298.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3294982910156,0.0,0.0,0.0005597025738097,286.239990234375,294.1499938964844,300.9822998046875,297.2978515625,300.6953125,300.9825134277344,286.2933959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938905809074,2.8538391205756852e-08,0.0011938620591536,-0.073637269437313,0.0,0.0,0.0,-0.0189604312181472,60.0,25.04593276977539,0.0,-9.718267790503889e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704260,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3309326171875,0.0,0.0,0.0001121232489822,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.330078125,0.0,0.0,0.000118071300676,299.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33563232421875,0.0,0.0,8.72071977937594e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.33038330078125,0.0,0.0,0.0001180712206405,298.3556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.32257080078125,0.0,0.0,0.0005600725417025,286.23199462890625,294.1499938964844,300.9794311523437,297.29522705078125,300.70123291015625,300.9806823730469,286.31201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946792947128,2.8630630310999563e-08,0.0011946506565436,-0.0738770514726638,0.0,0.0,0.0,-0.0190061572939157,60.0,25.020158767700195,0.0,-9.73111156099549e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704320,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3309326171875,0.0,0.0,0.0001121232489822,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.330078125,0.0,0.0,0.000118071300676,299.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33563232421875,0.0,0.0,8.72071977937594e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.33038330078125,0.0,0.0,0.0001180712206405,298.3556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.32257080078125,0.0,0.0,0.0005600725417025,286.23199462890625,294.1499938964844,300.9794311523437,297.29522705078125,300.70123291015625,300.9806823730469,286.31201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946792947128,2.8630630310999563e-08,0.0011946506565436,-0.0738770514726638,0.0,0.0,0.0,-0.0190061572939157,60.0,25.020158767700195,0.0,-9.73111156099549e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704380,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3240966796875,0.0,0.0,0.000112187830382,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3232727050781,0.0,0.0,0.0001181393090519,299.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3287353515625,0.0,0.0,8.725742372917011e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.32354736328125,0.0,0.0,0.0001181392290163,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3158569335937,0.0,0.0,0.0005603952449746,286.224365234375,294.1499938964844,300.9749450683594,297.29107666015625,300.7069091796875,300.9772644042969,286.33056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953670764341,2.871106907775811e-08,0.0011953383218497,-0.0740861445665359,0.0,0.0,0.0,-0.0190460328012704,60.0,24.98909950256348,0.0,-9.742318951566632e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704440,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3240966796875,0.0,0.0,0.000112187830382,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3232727050781,0.0,0.0,0.0001181393090519,299.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3287353515625,0.0,0.0,8.725742372917011e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.32354736328125,0.0,0.0,0.0001181392290163,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3158569335937,0.0,0.0,0.0005603952449746,286.224365234375,294.1499938964844,300.9749450683594,297.29107666015625,300.7069091796875,300.9772644042969,286.33056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953670764341,2.871106907775811e-08,0.0011953383218497,-0.0740861445665359,0.0,0.0,0.0,-0.0190460328012704,60.0,24.98909950256348,0.0,-9.742318951566632e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704500,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32080078125,0.0,0.0,0.0001122151516028,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3199768066406,0.0,0.0,0.0001181680781883,299.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.32537841796875,0.0,0.0,8.727866952540353e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3202514648437,0.0,0.0,0.0001181679981527,298.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3125915527344,0.0,0.0,0.0005605318001471,286.2207336425781,294.1499938964844,300.9720153808594,297.28839111328125,300.7096252441406,300.97467041015625,286.3398132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011956576490774,2.8745096969373666e-08,0.0011956288944929,-0.0741746053099632,0.0,0.0,0.0,-0.0190629009157419,60.0,24.970703125,0.0,-9.74706182432783e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704560,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3175354003906,0.0,0.0,0.0001122407775255,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31671142578125,0.0,0.0,0.0001181950574391,299.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3221130371094,0.0,0.0,8.729859837330878e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3170166015625,0.0,0.0,0.0001181949846795,298.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3094177246094,0.0,0.0,0.0005606597987934,286.2171630859375,294.1499938964844,300.9686279296875,297.2852478027344,300.7122802734375,300.9717712402344,286.3490600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959299445152,2.877700744363665e-08,0.0011959011899307,-0.0742575451731681,0.0,0.0,0.0,-0.019078716635704,60.0,24.951234817504883,0.0,-9.751510532396425e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704620,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3111267089844,0.0,0.0,0.0001122870016843,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3103332519531,0.0,0.0,0.0001182437408715,298.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3156433105469,0.0,0.0,8.733455615583807e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31060791015625,0.0,0.0,0.000118243660836,298.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3031311035156,0.0,0.0,0.0005608908249996,286.2101745605469,294.1499938964844,300.9603576660156,297.27764892578125,300.7174377441406,300.9651184082031,286.3675231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964229634031,2.8834575616087932e-08,0.0011963940924033,-0.0744071826338768,0.0,0.0,0.0,-0.0191072598099708,60.0,24.909517288208008,0.0,-9.759538954767777e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704680,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3111267089844,0.0,0.0,0.0001122870016843,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3103332519531,0.0,0.0,0.0001182437408715,298.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3156433105469,0.0,0.0,8.733455615583807e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31060791015625,0.0,0.0,0.000118243660836,298.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3031311035156,0.0,0.0,0.0005608908249996,286.2101745605469,294.1499938964844,300.9603576660156,297.27764892578125,300.7174377441406,300.9651184082031,286.3675231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964229634031,2.8834575616087932e-08,0.0011963940924033,-0.0744071826338768,0.0,0.0,0.0,-0.0191072598099708,60.0,24.909517288208008,0.0,-9.759538954767777e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704740,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3050231933594,0.0,0.0,0.0001123189358622,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3042297363281,0.0,0.0,0.0001182773630716,298.9983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3094482421875,0.0,0.0,8.735938899917528e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.30450439453125,0.0,0.0,0.0001182772903121,298.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.297119140625,0.0,0.0,0.0005610504304058,286.20361328125,294.1499938964844,300.95001220703125,297.2680969238281,300.7221984863281,300.9559326171875,286.3859558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967628961429,2.8874328705796883e-08,0.001196734025143,-0.0745104998350143,0.0,0.0,0.0,-0.0191269665956497,60.0,24.85980224609375,0.0,-9.765084740820384e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704800,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3050231933594,0.0,0.0,0.0001123189358622,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3042297363281,0.0,0.0,0.0001182773630716,298.9983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3094482421875,0.0,0.0,8.735938899917528e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.30450439453125,0.0,0.0,0.0001182772903121,298.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.297119140625,0.0,0.0,0.0005610504304058,286.20361328125,294.1499938964844,300.95001220703125,297.2680969238281,300.7221984863281,300.9559326171875,286.3859558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967628961429,2.8874328705796883e-08,0.001196734025143,-0.0745104998350143,0.0,0.0,0.0,-0.0191269665956497,60.0,24.85980224609375,0.0,-9.765084740820384e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704860,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.29913330078125,0.0,0.0,0.0001123443216783,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.29833984375,0.0,0.0,0.0001183040949399,298.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034973144531,0.0,0.0,8.737912867218256e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2986145019531,0.0,0.0,0.0001183040149044,298.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,0.0005611773231066,286.1973571777344,294.1499938964844,300.9363098144531,297.2593994140625,300.7265319824219,300.9438171386719,286.40435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970336781814,2.8905922988542443e-08,0.0011970048071816,-0.0745926201343536,0.0,0.0,0.0,-0.0191426333039999,60.0,24.80940818786621,0.0,-9.769493658495777e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704920,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.29913330078125,0.0,0.0,0.0001123443216783,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.29833984375,0.0,0.0,0.0001183040949399,298.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034973144531,0.0,0.0,8.737912867218256e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2986145019531,0.0,0.0,0.0001183040149044,298.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2913513183594,0.0,0.0,0.0005611773231066,286.1973571777344,294.1499938964844,300.9363098144531,297.2593994140625,300.7265319824219,300.9438171386719,286.40435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970336781814,2.8905922988542443e-08,0.0011970048071816,-0.0745926201343536,0.0,0.0,0.0,-0.0191426333039999,60.0,24.80940818786621,0.0,-9.769493658495777e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704980,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2934875488281,0.0,0.0,0.0001123631591326,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.292724609375,0.0,0.0,0.0001183239292004,298.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2977905273437,0.0,0.0,8.739377517485991e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2929992675781,0.0,0.0,0.0001183238564408,298.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.28582763671875,0.0,0.0,0.000561271503102,286.1914978027344,294.1499938964844,300.9183044433594,297.2543334960937,300.7302551269531,300.9276123046875,286.4226989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972336797043,2.8929358464324654e-08,0.0011972048087045,-0.0746535286307334,0.0,0.0,0.0,-0.0191542487591505,60.0,24.76331901550293,0.0,-9.772764997251217e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705040,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2934875488281,0.0,0.0,0.0001123631591326,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.292724609375,0.0,0.0,0.0001183239292004,298.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2977905273437,0.0,0.0,8.739377517485991e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2929992675781,0.0,0.0,0.0001183238564408,298.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.28582763671875,0.0,0.0,0.000561271503102,286.1914978027344,294.1499938964844,300.9183044433594,297.2543334960937,300.7302551269531,300.9276123046875,286.4226989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972336797043,2.8929358464324654e-08,0.0011972048087045,-0.0746535286307334,0.0,0.0,0.0,-0.0191542487591505,60.0,24.76331901550293,0.0,-9.772764997251217e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705100,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.290771484375,0.0,0.0,0.0001123706970247,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2900085449219,0.0,0.0,0.0001183318672701,298.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2950439453125,0.0,0.0,8.739963959669694e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.290283203125,0.0,0.0,0.0001183317945105,298.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2831726074219,0.0,0.0,0.0005613091634586,286.188720703125,294.1499938964844,300.90777587890625,297.2530822753906,300.7318725585937,300.9179077148437,286.4318542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973133077844,2.8938732299366172e-08,0.0011972843203693,-0.0746778920292854,0.0,0.0,0.0,-0.0191588923335075,60.0,24.74249267578125,0.0,-9.77407310642775e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705160,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2881164550781,0.0,0.0,0.0001123774345614,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.287353515625,0.0,0.0,0.0001183389613288,298.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2923278808594,0.0,0.0,8.740487828617916e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28759765625,0.0,0.0,0.0001183388885692,298.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2805480957031,0.0,0.0,0.0005613428656943,286.1860046386719,294.1499938964844,300.89630126953125,297.2525939941406,300.7333374023437,300.90753173828125,286.4410095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973849032074,2.8947109598220777e-08,0.0011973559157922,-0.0746996626257896,0.0,0.0,0.0,-0.0191630460321903,60.0,24.72271728515625,0.0,-9.775242659770812e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705220,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2828674316406,0.0,0.0,0.0001123885813285,298.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2821350097656,0.0,0.0,0.0001183506974484,298.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2870483398437,0.0,0.0,8.741354395169765e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2823791503906,0.0,0.0,0.0001183506246889,298.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27545166015625,0.0,0.0,0.0005613986286334,286.18072509765625,294.1499938964844,300.87060546875,297.2538146972656,300.7359619140625,300.8850402832031,286.45928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975043453276,2.8960961628854424e-08,0.0011974753579124,-0.0747356712818145,0.0,0.0,0.0,-0.0191699173301458,60.0,24.685955047607425,0.0,-9.77717675709755e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705280,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2828674316406,0.0,0.0,0.0001123885813285,298.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2821350097656,0.0,0.0,0.0001183506974484,298.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2870483398437,0.0,0.0,8.741354395169765e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2823791503906,0.0,0.0,0.0001183506246889,298.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27545166015625,0.0,0.0,0.0005613986286334,286.18072509765625,294.1499938964844,300.87060546875,297.2538146972656,300.7359619140625,300.8850402832031,286.45928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975043453276,2.8960961628854424e-08,0.0011974753579124,-0.0747356712818145,0.0,0.0,0.0,-0.0191699173301458,60.0,24.685955047607425,0.0,-9.77717675709755e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705340,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2779235839844,0.0,0.0,0.0001123945185099,298.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2771911621094,0.0,0.0,0.000118356947496,298.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.28204345703125,0.0,0.0,8.741815690882504e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2774658203125,0.0,0.0,0.0001183568747364,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2705993652344,0.0,0.0,0.0005614283727481,286.17584228515625,294.1499938964844,300.8414611816406,297.2577514648437,300.7377014160156,300.85821533203125,286.4775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975668603554,2.896832285159689e-08,0.0011975378729403,-0.0747548043727874,0.0,0.0,0.0,-0.019173564389348,60.0,24.65638732910156,0.0,-9.77820420189346e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705400,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2779235839844,0.0,0.0,0.0001123945185099,298.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2771911621094,0.0,0.0,0.000118356947496,298.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.28204345703125,0.0,0.0,8.741815690882504e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2774658203125,0.0,0.0,0.0001183568747364,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2705993652344,0.0,0.0,0.0005614283727481,286.17584228515625,294.1499938964844,300.8414611816406,297.2577514648437,300.7377014160156,300.85821533203125,286.4775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975668603554,2.896832285159689e-08,0.0011975378729403,-0.0747548043727874,0.0,0.0,0.0,-0.019173564389348,60.0,24.65638732910156,0.0,-9.77820420189346e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705460,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2731628417969,0.0,0.0,0.0001123976398957,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2724304199219,0.0,0.0,0.0001183602362289,298.9925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2772216796875,0.0,0.0,8.742058707866818e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.272705078125,0.0,0.0,0.0001183601707452,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.26593017578125,0.0,0.0,0.0005614440888166,286.17120361328125,294.1499938964844,300.8092041015625,297.2640991210937,300.73883056640625,300.8287353515625,286.4957580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976000387221,2.8972179322295253e-08,0.001197571051307,-0.0747648254036903,0.0,0.0,0.0,-0.0191754773259162,60.0,24.631074905395508,0.0,-9.778742793287165e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705520,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2731628417969,0.0,0.0,0.0001123976398957,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2724304199219,0.0,0.0,0.0001183602362289,298.9925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2772216796875,0.0,0.0,8.742058707866818e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.272705078125,0.0,0.0,0.0001183601707452,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.26593017578125,0.0,0.0,0.0005614440888166,286.17120361328125,294.1499938964844,300.8092041015625,297.2640991210937,300.73883056640625,300.8287353515625,286.4957580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976000387221,2.8972179322295253e-08,0.001197571051307,-0.0747648254036903,0.0,0.0,0.0,-0.0191754773259162,60.0,24.631074905395508,0.0,-9.778742793287165e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705580,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2686462402344,0.0,0.0,0.0001123970650951,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2679443359375,0.0,0.0,0.0001183596250484,298.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.27264404296875,0.0,0.0,8.742012869333848e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2681884765625,0.0,0.0,0.0001183595595648,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.26153564453125,0.0,0.0,0.0005614412366412,286.1669311523437,294.1499938964844,300.77410888671875,297.27252197265625,300.73907470703125,300.7960205078125,286.513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975929373875,2.8971419041567973e-08,0.0011975639499723,-0.0747628435492515,0.0,0.0,0.0,-0.0191750973463058,60.0,24.61147117614746,0.0,-9.778636922419537e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705640,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2686462402344,0.0,0.0,0.0001123970650951,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2679443359375,0.0,0.0,0.0001183596250484,298.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.27264404296875,0.0,0.0,8.742012869333848e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2681884765625,0.0,0.0,0.0001183595595648,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.26153564453125,0.0,0.0,0.0005614412366412,286.1669311523437,294.1499938964844,300.77410888671875,297.27252197265625,300.73907470703125,300.7960205078125,286.513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975929373875,2.8971419041567973e-08,0.0011975639499723,-0.0747628435492515,0.0,0.0,0.0,-0.0191750973463058,60.0,24.61147117614746,0.0,-9.778636922419537e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705700,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2664794921875,0.0,0.0,0.0001123956171795,298.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2657775878906,0.0,0.0,0.0001183580970973,298.9907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2704467773437,0.0,0.0,8.741900091990829e-05,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2660217285156,0.0,0.0,0.0001183580316137,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2594299316406,0.0,0.0,0.0005614340770989,286.1649169921875,294.1499938964844,300.75555419921875,297.27740478515625,300.73883056640625,300.7784729003906,286.52301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975769884884,2.8969596499450745e-08,0.0011975480010733,-0.0747581124305725,0.0,0.0,0.0,-0.0191741921007633,60.0,24.60353660583496,0.0,-9.7783818375774e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705760,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2643737792969,0.0,0.0,0.0001123936599469,298.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.263671875,0.0,0.0,0.0001183560380013,298.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.268310546875,0.0,0.0,8.741748024476692e-05,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.263916015625,0.0,0.0,0.0001183559725177,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2573547363281,0.0,0.0,0.0005614243564195,286.1629943847656,294.1499938964844,300.7364501953125,297.28271484375,300.7384033203125,300.7604064941406,286.5320739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975559173151,2.8967143350655533e-08,0.0011975269299,-0.0747517347335815,0.0,0.0,0.0,-0.0191729757934808,60.0,24.59640121459961,0.0,-9.778039355978765e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
