time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17705820,298.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2602233886719,0.0,0.0,0.0001123884358094,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2595520019531,0.0,0.0,0.0001183505373774,298.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2641296386719,0.0,0.0,8.741341298446059e-05,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2597961425781,0.0,0.0,0.0001183504718937,298.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533264160156,0.0,0.0,0.0005613983375951,286.15924072265625,294.1499938964844,300.696533203125,297.2943725585937,300.7371520996094,300.7231140136719,286.5501708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975003872066,2.8960597475702343e-08,0.0011974715162068,-0.0747347176074981,0.0,0.0,0.0,-0.019169732928276,60.0,24.583887100219727,0.0,-9.777125598020576e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705880,298.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2602233886719,0.0,0.0,0.0001123884358094,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2595520019531,0.0,0.0,0.0001183505373774,298.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2641296386719,0.0,0.0,8.741341298446059e-05,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2597961425781,0.0,0.0,0.0001183504718937,298.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533264160156,0.0,0.0,0.0005613983375951,286.15924072265625,294.1499938964844,300.696533203125,297.2943725585937,300.7371520996094,300.7231140136719,286.5501708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975003872066,2.8960597475702343e-08,0.0011974715162068,-0.0747347176074981,0.0,0.0,0.0,-0.019169732928276,60.0,24.583887100219727,0.0,-9.777125598020576e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705940,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563171386719,0.0,0.0,0.0001123806578107,298.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2556457519531,0.0,0.0,0.0001183423446491,298.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601623535156,0.0,0.0,8.740735938772559e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2558898925781,0.0,0.0,0.0001183422791655,298.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.24951171875,0.0,0.0,0.0005613595712929,286.1557922363281,294.1499938964844,300.6546325683594,297.3072204589844,300.7350158691406,300.68328857421875,286.5682678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974173830822,2.8950866592936112e-08,0.001197388395667,-0.0747094303369522,0.0,0.0,0.0,-0.0191649105399847,60.0,24.57485580444336,0.0,-9.775767040309804e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706000,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563171386719,0.0,0.0,0.0001123806578107,298.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2556457519531,0.0,0.0,0.0001183423446491,298.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601623535156,0.0,0.0,8.740735938772559e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2558898925781,0.0,0.0,0.0001183422791655,298.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.24951171875,0.0,0.0,0.0005613595712929,286.1557922363281,294.1499938964844,300.6546325683594,297.3072204589844,300.7350158691406,300.68328857421875,286.5682678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974173830822,2.8950866592936112e-08,0.001197388395667,-0.0747094303369522,0.0,0.0,0.0,-0.0191649105399847,60.0,24.57485580444336,0.0,-9.775767040309804e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706060,298.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25262451171875,0.0,0.0,0.0001123711117543,298.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.251953125,0.0,0.0,0.0001183322965516,298.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563781738281,0.0,0.0,8.739993791095912e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2521667480469,0.0,0.0,0.000118332231068,298.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24591064453125,0.0,0.0,0.0005613119574263,286.15264892578125,294.1499938964844,300.6110534667969,297.3209533691406,300.7320861816406,300.6416320800781,286.5863342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973154032602,2.8938938356759536e-08,0.0011972865322604,-0.0746784284710884,0.0,0.0,0.0,-0.0191589966416358,60.0,24.56835174560547,0.0,-9.774102238679917e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706120,298.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25262451171875,0.0,0.0,0.0001123711117543,298.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.251953125,0.0,0.0,0.0001183322965516,298.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2563781738281,0.0,0.0,8.739993791095912e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2521667480469,0.0,0.0,0.000118332231068,298.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24591064453125,0.0,0.0,0.0005613119574263,286.15264892578125,294.1499938964844,300.6110534667969,297.3209533691406,300.7320861816406,300.6416320800781,286.5863342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973154032602,2.8938938356759536e-08,0.0011972865322604,-0.0746784284710884,0.0,0.0,0.0,-0.0191589966416358,60.0,24.56835174560547,0.0,-9.774102238679917e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706180,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.24908447265625,0.0,0.0,0.0001123600886785,298.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2484436035156,0.0,0.0,0.0001183206841233,298.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2528076171875,0.0,0.0,8.7391359556932e-05,298.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2486572265625,0.0,0.0,0.0001183206186397,298.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24249267578125,0.0,0.0,0.0005612569511868,286.14971923828125,294.1499938964844,300.56610107421875,297.3352966308594,300.72833251953125,300.5983581542969,286.6043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971978237852,2.8925166262183666e-08,0.0011971688363701,-0.0746426358819007,0.0,0.0,0.0,-0.0191521700471639,60.0,24.56381607055664,0.0,-9.772179510036949e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706240,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.24908447265625,0.0,0.0,0.0001123600886785,298.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2484436035156,0.0,0.0,0.0001183206841233,298.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2528076171875,0.0,0.0,8.7391359556932e-05,298.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2486572265625,0.0,0.0,0.0001183206186397,298.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24249267578125,0.0,0.0,0.0005612569511868,286.14971923828125,294.1499938964844,300.56610107421875,297.3352966308594,300.72833251953125,300.5983581542969,286.6043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971978237852,2.8925166262183666e-08,0.0011971688363701,-0.0746426358819007,0.0,0.0,0.0,-0.0191521700471639,60.0,24.56381607055664,0.0,-9.772179510036949e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706300,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2474365234375,0.0,0.0,0.0001123540205298,298.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24676513671875,0.0,0.0,0.0001183142885565,298.9841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2511291503906,0.0,0.0,8.73866374604404e-05,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2470092773437,0.0,0.0,0.0001183142230729,298.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2408752441406,0.0,0.0,0.0005612266832031,286.1484069824219,294.1499938964844,300.5431823730469,297.34259033203125,300.72607421875,300.5760192871094,286.6133728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971328640356,2.8917579442122587e-08,0.0011971039930358,-0.0746229141950607,0.0,0.0,0.0,-0.0191484093666076,60.0,24.56225776672364,0.0,-9.771120801360669e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706360,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2458190917969,0.0,0.0,0.0001123477704823,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.24517822265625,0.0,0.0,0.0001183077110908,298.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2494812011719,0.0,0.0,8.738177712075412e-05,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2453918457031,0.0,0.0,0.0001183076456072,298.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.23931884765625,0.0,0.0,0.0005611954838968,286.14715576171875,294.1499938964844,300.5200500488281,297.3499450683594,300.7235717773437,300.5534362792969,286.62237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970661580562,2.890977768288394e-08,0.0011970372870564,-0.0746026411652565,0.0,0.0,0.0,-0.0191445406526327,60.0,24.56097221374512,0.0,-9.770031539346746e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706420,298.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24267578125,0.0,0.0,0.0001123349284171,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2420349121094,0.0,0.0,0.0001182941778097,298.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.24627685546875,0.0,0.0,8.737177995499223e-05,298.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2422790527344,0.0,0.0,0.000118294119602,298.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362670898437,0.0,0.0,0.0005611313972622,286.144775390625,294.1499938964844,300.4731750488281,297.3646240234375,300.7182312011719,300.5077819824219,286.6403503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969291372224,2.8893738956981e-08,0.0011969002662226,-0.0745609477162361,0.0,0.0,0.0,-0.0191365908831357,60.0,24.55876541137696,0.0,-9.767793329729105e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706480,298.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24267578125,0.0,0.0,0.0001123349284171,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2420349121094,0.0,0.0,0.0001182941778097,298.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.24627685546875,0.0,0.0,8.737177995499223e-05,298.6051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2422790527344,0.0,0.0,0.000118294119602,298.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2362670898437,0.0,0.0,0.0005611313972622,286.144775390625,294.1499938964844,300.4731750488281,297.3646240234375,300.7182312011719,300.5077819824219,286.6403503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969291372224,2.8893738956981e-08,0.0011969002662226,-0.0745609477162361,0.0,0.0,0.0,-0.0191365908831357,60.0,24.55876541137696,0.0,-9.767793329729105e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706540,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23974609375,0.0,0.0,0.0001123215333791,298.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2391052246094,0.0,0.0,0.0001182800770038,298.9803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2432861328125,0.0,0.0,8.736136078368872e-05,298.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.23931884765625,0.0,0.0,0.0001182800115202,298.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2334289550781,0.0,0.0,0.0005610645748674,286.14263916015625,294.1499938964844,300.42578125,297.37908935546875,300.7120361328125,300.46124267578125,286.6583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967861792072,2.8877012780981204e-08,0.0011967573082074,-0.074517473578453,0.0,0.0,0.0,-0.0191282983869314,60.0,24.556621551513672,0.0,-9.76545919684213e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706600,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23974609375,0.0,0.0,0.0001123215333791,298.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2391052246094,0.0,0.0,0.0001182800770038,298.9803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2432861328125,0.0,0.0,8.736136078368872e-05,298.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.23931884765625,0.0,0.0,0.0001182800115202,298.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2334289550781,0.0,0.0,0.0005610645748674,286.14263916015625,294.1499938964844,300.42578125,297.37908935546875,300.7120361328125,300.46124267578125,286.6583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967861792072,2.8877012780981204e-08,0.0011967573082074,-0.074517473578453,0.0,0.0,0.0,-0.0191282983869314,60.0,24.556621551513672,0.0,-9.76545919684213e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706660,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23699951171875,0.0,0.0,0.0001123080655816,298.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2363586425781,0.0,0.0,0.0001182658888865,298.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2405090332031,0.0,0.0,8.73508834047243e-05,298.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2366027832031,0.0,0.0,0.0001182658306788,298.3558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23077392578125,0.0,0.0,0.0005609973450191,286.1407775878906,294.1499938964844,300.378173828125,297.3930969238281,300.7050476074219,300.41412353515625,286.67626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966424062848,2.8860196010782602e-08,0.0011966135352849,-0.0744737684726715,0.0,0.0,0.0,-0.0191199630498886,60.0,24.55419158935547,0.0,-9.76311298472865e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706720,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23699951171875,0.0,0.0,0.0001123080655816,298.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2363586425781,0.0,0.0,0.0001182658888865,298.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2405090332031,0.0,0.0,8.73508834047243e-05,298.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2366027832031,0.0,0.0,0.0001182658306788,298.3558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23077392578125,0.0,0.0,0.0005609973450191,286.1407775878906,294.1499938964844,300.378173828125,297.3930969238281,300.7050476074219,300.41412353515625,286.67626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966424062848,2.8860196010782602e-08,0.0011966135352849,-0.0744737684726715,0.0,0.0,0.0,-0.0191199630498886,60.0,24.55419158935547,0.0,-9.76311298472865e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706780,298.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2344665527344,0.0,0.0,0.00011229494703,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2338256835937,0.0,0.0,0.0001182520791189,298.9771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2379150390625,0.0,0.0,8.734068251214921e-05,298.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.23406982421875,0.0,0.0,0.0001182520209113,298.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22833251953125,0.0,0.0,0.0005609319196082,286.1391906738281,294.1499938964844,300.3305969238281,297.4063720703125,300.6972045898437,300.3667907714844,286.6941833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965023586526,2.8843821553437013e-08,0.0011964734876528,-0.0744312107563018,0.0,0.0,0.0,-0.0191118456423282,60.0,24.5507926940918,0.0,-9.760828589833181e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706840,298.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2344665527344,0.0,0.0,0.00011229494703,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2338256835937,0.0,0.0,0.0001182520791189,298.9771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2379150390625,0.0,0.0,8.734068251214921e-05,298.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.23406982421875,0.0,0.0,0.0001182520209113,298.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22833251953125,0.0,0.0,0.0005609319196082,286.1391906738281,294.1499938964844,300.3305969238281,297.4063720703125,300.6972045898437,300.3667907714844,286.6941833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965023586526,2.8843821553437013e-08,0.0011964734876528,-0.0744312107563018,0.0,0.0,0.0,-0.0191118456423282,60.0,24.5507926940918,0.0,-9.760828589833181e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706900,298.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2332763671875,0.0,0.0,0.0001122886897064,298.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.232666015625,0.0,0.0,0.0001182454871013,298.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2366943359375,0.0,0.0,8.733581489650533e-05,298.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2328796386719,0.0,0.0,0.0001182454288937,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2271728515625,0.0,0.0,0.0005609006620943,286.1385192871094,294.1499938964844,300.30694580078125,297.4126892089844,300.69293212890625,300.3431396484375,286.703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964355362579,2.8836002030629974e-08,0.0011964066652581,-0.0744108855724334,0.0,0.0,0.0,-0.0191079694777727,60.0,24.548458099365234,0.0,-9.75973790673379e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706960,298.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2321472167969,0.0,0.0,0.0001122826142818,298.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2315368652344,0.0,0.0,0.0001182390915346,298.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.23553466796875,0.0,0.0,8.733108552405611e-05,298.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.23175048828125,0.0,0.0,0.0001182390333269,298.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2261047363281,0.0,0.0,0.0005608703941106,286.1379089355469,294.1499938964844,300.28338623046875,297.418701171875,300.6884460449219,300.319580078125,286.7120666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963706929236,2.8828420539639413e-08,0.0011963419383391,-0.0743911787867546,0.0,0.0,0.0,-0.0191042106598615,60.0,24.545772552490234,0.0,-9.758680619142981e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707020,298.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2300109863281,0.0,0.0,0.0001122711109928,298.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2294006347656,0.0,0.0,0.0001182269770652,298.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2333374023437,0.0,0.0,8.732213609619066e-05,298.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2296142578125,0.0,0.0,0.0001182269188575,298.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2240600585937,0.0,0.0,0.000560813001357,286.1368408203125,294.1499938964844,300.2368469238281,297.4298400878906,300.6790466308594,300.2726745605469,286.7299499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962478747591,2.8814053365522344e-08,0.0011962190037593,-0.0743538364768028,0.0,0.0,0.0,-0.0190970879048109,60.0,24.5391902923584,0.0,-9.756676888628137e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707080,298.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2300109863281,0.0,0.0,0.0001122711109928,298.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2294006347656,0.0,0.0,0.0001182269770652,298.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2333374023437,0.0,0.0,8.732213609619066e-05,298.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2296142578125,0.0,0.0,0.0001182269188575,298.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2240600585937,0.0,0.0,0.000560813001357,286.1368408203125,294.1499938964844,300.2368469238281,297.4298400878906,300.6790466308594,300.2726745605469,286.7299499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962478747591,2.8814053365522344e-08,0.0011962190037593,-0.0743538364768028,0.0,0.0,0.0,-0.0190970879048109,60.0,24.5391902923584,0.0,-9.756676888628137e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707140,298.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2280578613281,0.0,0.0,0.0001122611793107,298.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2274475097656,0.0,0.0,0.0001182165069621,298.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2313537597656,0.0,0.0,8.73144090292044e-05,298.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2276611328125,0.0,0.0,0.0001182164560304,298.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22216796875,0.0,0.0,0.0005607634084299,286.1360168457031,294.1499938964844,300.1911926269531,297.4395751953125,300.6689147949219,300.2264709472656,286.747802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961417039856,2.8801638407571772e-08,0.0011961129494011,-0.0743215680122375,0.0,0.0,0.0,-0.0190909337252378,60.0,24.52962112426757,0.0,-9.754945295981089e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707200,298.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2280578613281,0.0,0.0,0.0001122611793107,298.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2274475097656,0.0,0.0,0.0001182165069621,298.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2313537597656,0.0,0.0,8.73144090292044e-05,298.5993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2276611328125,0.0,0.0,0.0001182164560304,298.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22216796875,0.0,0.0,0.0005607634084299,286.1360168457031,294.1499938964844,300.1911926269531,297.4395751953125,300.6689147949219,300.2264709472656,286.747802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961417039856,2.8801638407571772e-08,0.0011961129494011,-0.0743215680122375,0.0,0.0,0.0,-0.0190909337252378,60.0,24.52962112426757,0.0,-9.754945295981089e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707260,298.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2262878417969,0.0,0.0,0.0001122530375141,298.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2257080078125,0.0,0.0,0.0001182079358841,298.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2295227050781,0.0,0.0,8.730807167012244e-05,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2259216308594,0.0,0.0,0.0001182078849524,298.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.22052001953125,0.0,0.0,0.0005607228376902,286.13543701171875,294.1499938964844,300.14678955078125,297.4476928710937,300.6581115722656,300.1812438964844,286.7656555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960547417402,2.8791466988309373e-08,0.0011960258707404,-0.074295125901699,0.0,0.0,0.0,-0.0190858915448188,60.0,24.516977310180664,0.0,-9.753526342137776e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707320,298.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2262878417969,0.0,0.0,0.0001122530375141,298.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2257080078125,0.0,0.0,0.0001182079358841,298.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2295227050781,0.0,0.0,8.730807167012244e-05,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2259216308594,0.0,0.0,0.0001182078849524,298.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.22052001953125,0.0,0.0,0.0005607228376902,286.13543701171875,294.1499938964844,300.14678955078125,297.4476928710937,300.6581115722656,300.1812438964844,286.7656555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960547417402,2.8791466988309373e-08,0.0011960258707404,-0.074295125901699,0.0,0.0,0.0,-0.0190858915448188,60.0,24.516977310180664,0.0,-9.753526342137776e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707380,298.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.22467041015625,0.0,0.0,0.0001122470857808,298.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2240905761719,0.0,0.0,0.0001182016712846,298.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2278747558594,0.0,0.0,8.730344416107982e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.22430419921875,0.0,0.0,0.0001182016203529,298.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.218994140625,0.0,0.0,0.0005606932099908,286.13507080078125,294.1499938964844,300.1038818359375,297.4539794921875,300.64678955078125,300.1371459960937,286.7834777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959910625591,2.8784024053152283e-08,0.0011959623079746,-0.0742757841944694,0.0,0.0,0.0,-0.0190822016447782,60.0,24.50075912475586,0.0,-9.752488949743565e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707440,298.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.22467041015625,0.0,0.0,0.0001122470857808,298.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2240905761719,0.0,0.0,0.0001182016712846,298.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2278747558594,0.0,0.0,8.730344416107982e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.22430419921875,0.0,0.0,0.0001182016203529,298.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.218994140625,0.0,0.0,0.0005606932099908,286.13507080078125,294.1499938964844,300.1038818359375,297.4539794921875,300.64678955078125,300.1371459960937,286.7834777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959910625591,2.8784024053152283e-08,0.0011959623079746,-0.0742757841944694,0.0,0.0,0.0,-0.0190822016447782,60.0,24.50075912475586,0.0,-9.752488949743565e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707500,298.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.22393798828125,0.0,0.0,0.0001122450921684,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.223388671875,0.0,0.0,0.0001181995685328,298.9677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22711181640625,0.0,0.0,8.730188710615039e-05,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2235717773437,0.0,0.0,0.0001181995103252,298.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2182922363281,0.0,0.0,0.0005606831982731,286.1349792480469,294.1499938964844,300.0830993652344,297.45635986328125,300.640869140625,300.1157531738281,286.7923889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959696421399,2.8781515837295053e-08,0.0011959408875554,-0.0742692649364471,0.0,0.0,0.0,-0.0190809573978185,60.0,24.49103164672852,0.0,-9.752139362717573e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707560,298.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2232666015625,0.0,0.0,0.0001122437315643,298.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22271728515625,0.0,0.0,0.0001181981351692,298.9669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2264404296875,0.0,0.0,8.730083209229633e-05,298.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.222900390625,0.0,0.0,0.0001181980769615,298.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2176513671875,0.0,0.0,0.0005606764461845,286.13494873046875,294.1499938964844,300.06280517578125,297.4582214355469,300.634765625,300.0948181152344,286.80126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959549738094,2.8779806982015543e-08,0.0011959262192249,-0.0742648169398307,0.0,0.0,0.0,-0.0190801098942756,60.0,24.48026657104492,0.0,-9.751900620358357e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707620,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2220764160156,0.0,0.0,0.0001122432295233,298.7324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2215270996094,0.0,0.0,0.0001181976040243,298.9651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2251892089844,0.0,0.0,8.730043919058517e-05,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2217102050781,0.0,0.0,0.0001181975530926,298.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.216552734375,0.0,0.0,0.0005606740014627,286.1351013183594,294.1499938964844,300.0238037109375,297.4602355957031,300.6221923828125,300.05426025390625,286.8190612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959493858739,2.8779151506341805e-08,0.0011959206312894,-0.0742631182074546,0.0,0.0,0.0,-0.0190797857940197,60.0,24.455286026000977,0.0,-9.751809670888181e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707680,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2220764160156,0.0,0.0,0.0001122432295233,298.7324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2215270996094,0.0,0.0,0.0001181976040243,298.9651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2251892089844,0.0,0.0,8.730043919058517e-05,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2217102050781,0.0,0.0,0.0001181975530926,298.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.216552734375,0.0,0.0,0.0005606740014627,286.1351013183594,294.1499938964844,300.0238037109375,297.4602355957031,300.6221923828125,300.05426025390625,286.8190612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959493858739,2.8779151506341805e-08,0.0011959206312894,-0.0742631182074546,0.0,0.0,0.0,-0.0190797857940197,60.0,24.455286026000977,0.0,-9.751809670888181e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707740,298.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2210693359375,0.0,0.0,0.0001122460744227,298.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22052001953125,0.0,0.0,0.0001182006017188,298.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.22412109375,0.0,0.0,8.730265108169988e-05,298.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.220703125,0.0,0.0,0.0001182005435111,298.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.21563720703125,0.0,0.0,0.0005606882623396,286.1355285644531,294.1499938964844,299.9871826171875,297.4598083496094,300.6090393066406,300.0159912109375,286.8368530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195979421027,2.8782668692883817e-08,0.0011959506664425,-0.0742722600698471,0.0,0.0,0.0,-0.0190815292298793,60.0,24.425052642822266,0.0,-9.752299945375853e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707800,298.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2210693359375,0.0,0.0,0.0001122460744227,298.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22052001953125,0.0,0.0,0.0001182006017188,298.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.22412109375,0.0,0.0,8.730265108169988e-05,298.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.220703125,0.0,0.0,0.0001182005435111,298.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.21563720703125,0.0,0.0,0.0005606882623396,286.1355285644531,294.1499938964844,299.9871826171875,297.4598083496094,300.6090393066406,300.0159912109375,286.8368530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195979421027,2.8782668692883817e-08,0.0011959506664425,-0.0742722600698471,0.0,0.0,0.0,-0.0190815292298793,60.0,24.425052642822266,0.0,-9.752299945375853e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707860,298.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2202453613281,0.0,0.0,0.0001122524918173,298.7281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2196960449219,0.0,0.0,0.0001182073610834,298.961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2232666015625,0.0,0.0,8.730764238862321e-05,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2198791503906,0.0,0.0,0.0001182073101517,298.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2148742675781,0.0,0.0,0.0005607203929685,286.1361389160156,294.1499938964844,299.9532470703125,297.45672607421875,300.5954895019531,299.9799194335937,286.8546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960476404055,2.8790640982379045e-08,0.0011960187694057,-0.0742929801344871,0.0,0.0,0.0,-0.019085481762886,60.0,24.38958168029785,0.0,-9.75341194475732e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707920,298.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2202453613281,0.0,0.0,0.0001122524918173,298.7281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2196960449219,0.0,0.0,0.0001182073610834,298.961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2232666015625,0.0,0.0,8.730764238862321e-05,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2198791503906,0.0,0.0,0.0001182073101517,298.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2148742675781,0.0,0.0,0.0005607203929685,286.1361389160156,294.1499938964844,299.9532470703125,297.45672607421875,300.5954895019531,299.9799194335937,286.8546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960476404055,2.8790640982379045e-08,0.0011960187694057,-0.0742929801344871,0.0,0.0,0.0,-0.019085481762886,60.0,24.38958168029785,0.0,-9.75341194475732e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707980,298.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2196044921875,0.0,0.0,0.0001122629619203,298.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2190856933594,0.0,0.0,0.0001182183841592,298.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2225952148437,0.0,0.0,8.731577690923586e-05,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2192687988281,0.0,0.0,0.0001182183332275,298.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2143249511719,0.0,0.0,0.0005607727798633,286.13702392578125,294.1499938964844,299.9222412109375,297.4508361816406,300.58154296875,299.9467163085937,286.8723449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961589334532,2.8803658125298174e-08,0.0011961300624534,-0.0743268206715583,0.0,0.0,0.0,-0.0190919339656829,60.0,24.34787940979004,0.0,-9.755226670904449e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708040,298.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2196044921875,0.0,0.0,0.0001122629619203,298.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2190856933594,0.0,0.0,0.0001182183841592,298.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2225952148437,0.0,0.0,8.731577690923586e-05,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2192687988281,0.0,0.0,0.0001182183332275,298.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2143249511719,0.0,0.0,0.0005607727798633,286.13702392578125,294.1499938964844,299.9222412109375,297.4508361816406,300.58154296875,299.9467163085937,286.8723449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961589334532,2.8803658125298174e-08,0.0011961300624534,-0.0743268206715583,0.0,0.0,0.0,-0.0190919339656829,60.0,24.34787940979004,0.0,-9.755226670904449e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708100,298.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2193603515625,0.0,0.0,0.00011226987408,298.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2188415527344,0.0,0.0,0.0001182256601168,298.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2223205566406,0.0,0.0,8.732115384191275e-05,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2190246582031,0.0,0.0,0.0001182256091851,298.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.214111328125,0.0,0.0,0.0005608072970062,286.1375732421875,294.1499938964844,299.907958984375,297.44677734375,300.5744323730469,299.93133544921875,286.8811950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962323915213,2.8812255692400868e-08,0.0011962036369368,-0.0743491649627685,0.0,0.0,0.0,-0.0190961975604295,60.0,24.3244686126709,0.0,-9.756426067042413e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
