time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17708160,298.67449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191772460937,0.0,0.0,0.0001122778339777,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2186584472656,0.0,0.0,0.00011823404202,298.958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2221069335937,0.0,0.0,8.732734568184242e-05,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2188415527344,0.0,0.0,0.0001182339910883,298.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2139892578125,0.0,0.0,0.0005608471110463,286.1381530761719,294.1499938964844,299.89453125,297.4419250488281,300.5672607421875,299.9167175292969,286.8900756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963170254603,2.8822164210851042e-08,0.0011962882708758,-0.0743749141693115,0.0,0.0,0.0,-0.0191011074930429,60.0,24.2994441986084,0.0,-9.757808072663465e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708220,298.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.21893310546875,0.0,0.0,0.0001122972826124,298.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.21844482421875,0.0,0.0,0.0001182545238407,298.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2218322753906,0.0,0.0,8.73424723977223e-05,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2185974121094,0.0,0.0,0.000118254472909,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2138061523437,0.0,0.0,0.00056094431784,286.1395263671875,294.1499938964844,299.870361328125,297.42974853515625,300.552734375,299.889892578125,286.90777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965241283178,2.8846377730928907e-08,0.001196495257318,-0.0744378566741943,0.0,0.0,0.0,-0.0191131122410297,60.0,24.244281768798828,0.0,-9.761185282286533e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708280,298.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.21893310546875,0.0,0.0,0.0001122972826124,298.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.21844482421875,0.0,0.0,0.0001182545238407,298.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2218322753906,0.0,0.0,8.73424723977223e-05,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2185974121094,0.0,0.0,0.000118254472909,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2138061523437,0.0,0.0,0.00056094431784,286.1395263671875,294.1499938964844,299.870361328125,297.42974853515625,300.552734375,299.889892578125,286.90777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965241283178,2.8846377730928907e-08,0.001196495257318,-0.0744378566741943,0.0,0.0,0.0,-0.0191131122410297,60.0,24.244281768798828,0.0,-9.761185282286533e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708340,298.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2189025878906,0.0,0.0,0.0001123214169638,298.720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2183837890625,0.0,0.0,0.0001182799387606,298.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22174072265625,0.0,0.0,8.73612443683669e-05,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21856689453125,0.0,0.0,0.0001182798878289,298.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2138366699219,0.0,0.0,0.0005610649823211,286.1411437988281,294.1499938964844,299.8500061035156,297.4141540527344,300.5380554199219,299.8667907714844,286.92547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967810569331,2.887642835958104e-08,0.0011967521859332,-0.0745159611105918,0.0,0.0,0.0,-0.0191280096769332,60.0,24.18143081665039,0.0,-9.765378194970253e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708400,298.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2189025878906,0.0,0.0,0.0001123214169638,298.720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2183837890625,0.0,0.0,0.0001182799387606,298.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22174072265625,0.0,0.0,8.73612443683669e-05,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21856689453125,0.0,0.0,0.0001182798878289,298.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2138366699219,0.0,0.0,0.0005610649823211,286.1411437988281,294.1499938964844,299.8500061035156,297.4141540527344,300.5380554199219,299.8667907714844,286.92547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967810569331,2.887642835958104e-08,0.0011967521859332,-0.0745159611105918,0.0,0.0,0.0,-0.0191280096769332,60.0,24.18143081665039,0.0,-9.765378194970253e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708460,298.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21905517578125,0.0,0.0,0.0001123373222071,298.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.21856689453125,0.0,0.0,0.0001182966807391,298.9532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.22186279296875,0.0,0.0,8.73736062203534e-05,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2187194824219,0.0,0.0,0.0001182966298074,298.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2140808105469,0.0,0.0,0.0005611444357782,286.1430053710937,294.1499938964844,299.8334655761719,297.3971862792969,300.5233154296875,299.8475036621094,286.9431457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196950324811,2.8896216974771963e-08,0.0011969214538112,-0.0745673924684524,0.0,0.0,0.0,-0.0191378183662891,60.0,24.11206245422364,0.0,-9.768139364041417e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708520,298.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21905517578125,0.0,0.0,0.0001123373222071,298.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.21856689453125,0.0,0.0,0.0001182966807391,298.9532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.22186279296875,0.0,0.0,8.73736062203534e-05,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2187194824219,0.0,0.0,0.0001182966298074,298.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2140808105469,0.0,0.0,0.0005611444357782,286.1430053710937,294.1499938964844,299.8334655761719,297.3971862792969,300.5233154296875,299.8475036621094,286.9431457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196950324811,2.8896216974771963e-08,0.0011969214538112,-0.0745673924684524,0.0,0.0,0.0,-0.0191378183662891,60.0,24.11206245422364,0.0,-9.768139364041417e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708580,298.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.21942138671875,0.0,0.0,0.0001123325055232,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2189025878906,0.0,0.0,0.0001182916093966,298.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.22216796875,0.0,0.0,8.736985910218209e-05,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2190856933594,0.0,0.0,0.0001182915657409,298.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2145080566406,0.0,0.0,0.0005611204542219,286.14508056640625,294.1499938964844,299.8203430175781,297.3810119628906,300.5085754394531,299.8318176269531,286.9608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968987528234,2.889019157237272e-08,0.0011968698818236,-0.0745517313480377,0.0,0.0,0.0,-0.0191348325461149,60.0,24.03865432739257,0.0,-9.767298081442277e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708640,298.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.21942138671875,0.0,0.0,0.0001123325055232,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2189025878906,0.0,0.0,0.0001182916093966,298.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.22216796875,0.0,0.0,8.736985910218209e-05,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2190856933594,0.0,0.0,0.0001182915657409,298.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2145080566406,0.0,0.0,0.0005611204542219,286.14508056640625,294.1499938964844,299.8203430175781,297.3810119628906,300.5085754394531,299.8318176269531,286.9608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968987528234,2.889019157237272e-08,0.0011968698818236,-0.0745517313480377,0.0,0.0,0.0,-0.0191348325461149,60.0,24.03865432739257,0.0,-9.767298081442277e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708700,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2196350097656,0.0,0.0,0.0001123225156334,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,0.0001182810883619,298.950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2223815917969,0.0,0.0,8.736208837945014e-05,298.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2193298339844,0.0,0.0,0.0001182810447062,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2147827148437,0.0,0.0,0.0005610705702565,286.1462097167969,294.1499938964844,299.81500244140625,297.3731689453125,300.5012512207031,299.8250427246094,286.9696350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967924656346,2.887773220550116e-08,0.0011967634782195,-0.0745193511247634,0.0,0.0,0.0,-0.0191286560148,60.0,24.00090789794922,0.0,-9.765560093910609e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708760,298.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.21990966796875,0.0,0.0,0.0001123073816415,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.21942138671875,0.0,0.0,0.0001182651467388,298.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2226257324219,0.0,0.0,8.73503158800304e-05,298.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2196044921875,0.0,0.0,0.0001182651030831,298.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.215087890625,0.0,0.0,0.0005609950167126,286.1473999023437,294.1499938964844,299.8103942871094,297.36553955078125,300.4939270019531,299.81915283203125,286.9784545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966309975832,2.885885486136885e-08,0.0011966021265834,-0.0744702816009521,0.0,0.0,0.0,-0.0191192980855703,60.0,23.96247291564941,0.0,-9.762926111989145e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708820,298.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2206115722656,0.0,0.0,0.0001122632747865,298.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2201232910156,0.0,0.0,0.0001182187043013,298.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2232666015625,0.0,0.0,8.731600973987952e-05,298.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2203063964844,0.0,0.0,0.0001182186533696,298.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2158508300781,0.0,0.0,0.0005607747007161,286.14990234375,294.1499938964844,299.80340576171875,297.3507080078125,300.4794006347656,299.8097229003906,286.9960632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961607960984,2.880386418269154e-08,0.0011961320415139,-0.0743273496627807,0.0,0.0,0.0,-0.0190920382738113,60.0,23.88385772705078,0.0,-9.755255803156616e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708880,298.6686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2206115722656,0.0,0.0,0.0001122632747865,298.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2201232910156,0.0,0.0,0.0001182187043013,298.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2232666015625,0.0,0.0,8.731600973987952e-05,298.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2203063964844,0.0,0.0,0.0001182186533696,298.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2158508300781,0.0,0.0,0.0005607747007161,286.14990234375,294.1499938964844,299.80340576171875,297.3507080078125,300.4794006347656,299.8097229003906,286.9960632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961607960984,2.880386418269154e-08,0.0011961320415139,-0.0743273496627807,0.0,0.0,0.0,-0.0190920382738113,60.0,23.88385772705078,0.0,-9.755255803156616e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708940,298.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22149658203125,0.0,0.0,0.0001122005705838,298.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.22100830078125,0.0,0.0,0.000118152674986,298.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.22412109375,0.0,0.0,8.726723899599165e-05,298.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.22119140625,0.0,0.0,0.0001181526240543,298.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.216796875,0.0,0.0,0.0005604615435004,286.15264892578125,294.1499938964844,299.799072265625,297.33648681640625,300.465087890625,299.8033142089844,287.013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011954925721511,2.8725699152687412e-08,0.0011954638175666,-0.0741241797804832,0.0,0.0,0.0,-0.0190532896667718,60.0,23.80291175842285,0.0,-9.744357498675529e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709000,298.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22149658203125,0.0,0.0,0.0001122005705838,298.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.22100830078125,0.0,0.0,0.000118152674986,298.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.22412109375,0.0,0.0,8.726723899599165e-05,298.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.22119140625,0.0,0.0,0.0001181526240543,298.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.216796875,0.0,0.0,0.0005604615435004,286.15264892578125,294.1499938964844,299.799072265625,297.33648681640625,300.465087890625,299.8033142089844,287.013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011954925721511,2.8725699152687412e-08,0.0011954638175666,-0.0741241797804832,0.0,0.0,0.0,-0.0190532896667718,60.0,23.80291175842285,0.0,-9.744357498675529e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709060,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2220153808594,0.0,0.0,0.0001121614404837,298.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2215576171875,0.0,0.0,0.000118111471238,298.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2246398925781,0.0,0.0,8.723680366529152e-05,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2217102050781,0.0,0.0,0.0001181114275823,298.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2173767089844,0.0,0.0,0.0005602661403827,286.1541442871094,294.1499938964844,299.7978210449219,297.32928466796875,300.457763671875,299.80108642578125,287.0228271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011950756888836,2.8676927499304842e-08,0.0011950469342991,-0.0739974007010459,0.0,0.0,0.0,-0.0190291125327348,60.0,23.76000022888184,0.0,-9.737561157407981e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709120,298.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2225341796875,0.0,0.0,0.0001121210298151,298.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2220764160156,0.0,0.0,0.000118068906886,298.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.22515869140625,0.0,0.0,8.720537152839825e-05,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2222595214844,0.0,0.0,0.0001180688632302,298.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2179260253906,0.0,0.0,0.0005600642762146,286.1556091308594,294.1499938964844,299.7972106933594,297.3227844238281,300.4510498046875,299.7995910644531,287.03125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946449521929,2.8626551795696293e-08,0.0011946163140237,-0.0738664492964744,0.0,0.0,0.0,-0.0190041381865739,60.0,23.71984100341797,0.0,-9.730543126806881e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709180,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.22381591796875,0.0,0.0,0.0001120256929425,298.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2233581542969,0.0,0.0,0.0001179685132228,298.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2263488769531,0.0,0.0,8.713121496839449e-05,298.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2235107421875,0.0,0.0,0.0001179684695671,298.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.21923828125,0.0,0.0,0.0005595881375484,286.1587829589844,294.1499938964844,299.7975158691406,297.3095397949219,300.4373474121094,299.7982482910156,287.0487976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936289956793,2.8507718852210928e-08,0.0011936004739254,-0.0735575333237648,0.0,0.0,0.0,-0.0189452283084392,60.0,23.63473129272461,0.0,-9.71399884974744e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709240,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.22381591796875,0.0,0.0,0.0001120256929425,298.7121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2233581542969,0.0,0.0,0.0001179685132228,298.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2263488769531,0.0,0.0,8.713121496839449e-05,298.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2235107421875,0.0,0.0,0.0001179684695671,298.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.21923828125,0.0,0.0,0.0005595881375484,286.1587829589844,294.1499938964844,299.7975158691406,297.3095397949219,300.4373474121094,299.7982482910156,287.0487976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936289956793,2.8507718852210928e-08,0.0011936004739254,-0.0735575333237648,0.0,0.0,0.0,-0.0189452283084392,60.0,23.63473129272461,0.0,-9.71399884974744e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709300,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2245178222656,0.0,0.0,0.0001119723383453,298.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2240600585937,0.0,0.0,0.0001179123282781,298.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.22705078125,0.0,0.0,8.70897201821208e-05,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2242126464844,0.0,0.0,0.0001179122918983,298.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.219970703125,0.0,0.0,0.0005593216628767,286.16046142578125,294.1499938964844,299.7984313964844,297.30303955078125,300.4306335449219,299.7984313964844,287.0575561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930603068321,2.8441220933927983e-08,0.0011930319014936,-0.0733846575021743,0.0,0.0,0.0,-0.0189122632145881,60.0,23.591426849365234,0.0,-9.704746872785108e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709360,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2252502441406,0.0,0.0,0.0001119153603212,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.22479248046875,0.0,0.0,0.0001178523307316,298.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.227783203125,0.0,0.0,8.704540232429281e-05,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2249755859375,0.0,0.0,0.0001178522870759,298.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22076416015625,0.0,0.0,0.0005590370274148,286.1622009277344,294.1499938964844,299.7998046875,297.2966613769531,300.42401123046875,299.79913330078125,287.0663146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011924530845135,2.837020218748876e-08,0.001192424679175,-0.0732000172138214,0.0,0.0,0.0,-0.0188770573586225,60.0,23.54762840270996,0.0,-9.694871039300781e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709420,298.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.22686767578125,0.0,0.0,0.0001117923748097,298.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2264404296875,0.0,0.0,0.0001177228186861,298.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2293395996094,0.0,0.0,8.694974530953914e-05,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2265930175781,0.0,0.0,0.0001177227750304,298.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2224426269531,0.0,0.0,0.0005584227619692,286.16583251953125,294.1499938964844,299.8038024902344,297.2841186523437,300.4110412597656,299.8016967773437,287.08380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001191142713651,2.821691680310323e-08,0.0011911145411431,-0.0728014856576919,0.0,0.0,0.0,-0.0188010688871145,60.0,23.458778381347656,0.0,-9.673571810253637e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709480,298.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.22686767578125,0.0,0.0,0.0001117923748097,298.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2264404296875,0.0,0.0,0.0001177228186861,298.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2293395996094,0.0,0.0,8.694974530953914e-05,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2265930175781,0.0,0.0,0.0001177227750304,298.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2224426269531,0.0,0.0,0.0005584227619692,286.16583251953125,294.1499938964844,299.8038024902344,297.2841186523437,300.4110412597656,299.8016967773437,287.08380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001191142713651,2.821691680310323e-08,0.0011911145411431,-0.0728014856576919,0.0,0.0,0.0,-0.0188010688871145,60.0,23.458778381347656,0.0,-9.673571810253637e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709540,298.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2286682128906,0.0,0.0,0.0001116571074817,298.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2282409667969,0.0,0.0,0.0001175803699879,298.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2311096191406,0.0,0.0,8.684453496243805e-05,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2283935546875,0.0,0.0,0.0001175803336082,298.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22430419921875,0.0,0.0,0.0005577470874413,286.1696472167969,294.1499938964844,299.80926513671875,297.2718505859375,300.39849853515625,299.805908203125,287.10125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011897012591362,2.8048326328189432e-08,0.0011896732030436,-0.0723631083965301,0.0,0.0,0.0,-0.0187174938619136,60.0,23.368202209472656,0.0,-9.65017292742232e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709600,298.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2286682128906,0.0,0.0,0.0001116571074817,298.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2282409667969,0.0,0.0,0.0001175803699879,298.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2311096191406,0.0,0.0,8.684453496243805e-05,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2283935546875,0.0,0.0,0.0001175803336082,298.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22430419921875,0.0,0.0,0.0005577470874413,286.1696472167969,294.1499938964844,299.80926513671875,297.2718505859375,300.39849853515625,299.805908203125,287.10125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011897012591362,2.8048326328189432e-08,0.0011896732030436,-0.0723631083965301,0.0,0.0,0.0,-0.0187174938619136,60.0,23.368202209472656,0.0,-9.65017292742232e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709660,298.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23065185546875,0.0,0.0,0.0001115101695177,298.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.230224609375,0.0,0.0,0.0001174256394733,298.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2330627441406,0.0,0.0,8.673025149619207e-05,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2303771972656,0.0,0.0,0.0001174256030935,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22637939453125,0.0,0.0,0.0005570132052525,286.1737060546875,294.1499938964844,299.8159484863281,297.259765625,300.3864440917969,299.8116149902344,287.11865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881354730576,2.7865198148901985e-08,0.0011881076497957,-0.0718868896365165,0.0,0.0,0.0,-0.0186267103999853,60.0,23.2758731842041,0.0,-9.624788077644553e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709720,298.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23065185546875,0.0,0.0,0.0001115101695177,298.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.230224609375,0.0,0.0,0.0001174256394733,298.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2330627441406,0.0,0.0,8.673025149619207e-05,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2303771972656,0.0,0.0,0.0001174256030935,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22637939453125,0.0,0.0,0.0005570132052525,286.1737060546875,294.1499938964844,299.8159484863281,297.259765625,300.3864440917969,299.8116149902344,287.11865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881354730576,2.7865198148901985e-08,0.0011881076497957,-0.0718868896365165,0.0,0.0,0.0,-0.0186267103999853,60.0,23.2758731842041,0.0,-9.624788077644553e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709780,298.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2328491210937,0.0,0.0,0.0001113532925955,298.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.232421875,0.0,0.0,0.0001172604461316,298.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2352294921875,0.0,0.0,8.660823368700221e-05,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2325744628906,0.0,0.0,0.0001172604024759,298.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2286376953125,0.0,0.0,0.0005562296137213,286.177978515625,294.1499938964844,299.8236083984375,297.247802734375,300.3749084472656,299.8185119628906,287.1360168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864637490361,2.7669681657016564e-08,0.0011864360421895,-0.0713784024119377,0.0,0.0,0.0,-0.0185297857969999,60.0,23.181943893432617,0.0,-9.59772350483945e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709840,298.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2328491210937,0.0,0.0,0.0001113532925955,298.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.232421875,0.0,0.0,0.0001172604461316,298.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2352294921875,0.0,0.0,8.660823368700221e-05,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2325744628906,0.0,0.0,0.0001172604024759,298.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2286376953125,0.0,0.0,0.0005562296137213,286.177978515625,294.1499938964844,299.8236083984375,297.247802734375,300.3749084472656,299.8185119628906,287.1360168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864637490361,2.7669681657016564e-08,0.0011864360421895,-0.0713784024119377,0.0,0.0,0.0,-0.0185297857969999,60.0,23.181943893432617,0.0,-9.59772350483945e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709900,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2340393066406,0.0,0.0,0.0001112711979658,298.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2336120605469,0.0,0.0,0.0001171739859273,298.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2364196777344,0.0,0.0,8.654437260702252e-05,298.57916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2337646484375,0.0,0.0,0.0001171739495475,298.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298583984375,0.0,0.0,0.0005558195407502,286.18023681640625,294.1499938964844,299.8277282714844,297.2418518066406,300.3693542480469,299.8223876953125,287.1446838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855881894007,2.7567359950353424e-08,0.0011855605989694,-0.0711122751235961,0.0,0.0,0.0,-0.0184790585190057,60.0,23.134321212768555,0.0,-9.583575177884997e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709960,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2352600097656,0.0,0.0,0.0001111876626964,298.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,0.0001170860268757,298.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23760986328125,0.0,0.0,8.647940558148548e-05,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2349853515625,0.0,0.0,0.00011708598322,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2310791015625,0.0,0.0,0.0005554023082368,286.1824951171875,294.1499938964844,299.8320007324219,297.23590087890625,300.3639221191406,299.82635498046875,287.1533508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00118469807785,2.7463254781423533e-08,0.0011846707202494,-0.070841483771801,0.0,0.0,0.0,-0.018427450209856,60.0,23.08636283874512,0.0,-9.569189529656796e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710020,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2377624511719,0.0,0.0,0.0001110184093704,298.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2373352050781,0.0,0.0,0.000116907787742,298.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.24005126953125,0.0,0.0,8.634776168037206e-05,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.23748779296875,0.0,0.0,0.0001169077513623,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.233642578125,0.0,0.0,0.0005545569001697,286.1871337890625,294.1499938964844,299.84088134765625,297.2239990234375,300.3531799316406,299.83453369140625,287.170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011828962014988,2.7252315959458432e-08,0.0011828689603134,-0.0702927634119987,0.0,0.0,0.0,-0.0183228887617588,60.0,22.99000740051269,0.0,-9.540075751601765e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710080,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2377624511719,0.0,0.0,0.0001110184093704,298.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2373352050781,0.0,0.0,0.000116907787742,298.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.24005126953125,0.0,0.0,8.634776168037206e-05,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.23748779296875,0.0,0.0,0.0001169077513623,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.233642578125,0.0,0.0,0.0005545569001697,286.1871337890625,294.1499938964844,299.84088134765625,297.2239990234375,300.3531799316406,299.83453369140625,287.170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011828962014988,2.7252315959458432e-08,0.0011828689603134,-0.0702927634119987,0.0,0.0,0.0,-0.0183228887617588,60.0,22.99000740051269,0.0,-9.540075751601765e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710140,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2404479980469,0.0,0.0,0.0001108695068978,298.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.24005126953125,0.0,0.0,0.0001167509908555,298.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.24273681640625,0.0,0.0,8.62319502630271e-05,298.578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2402038574219,0.0,0.0,0.0001167509471997,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2364196777344,0.0,0.0,0.0005538131226785,286.1919860839844,294.1499938964844,299.8500061035156,297.2120056152344,300.3429870605469,299.8432312011719,287.1878967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011813087621703,2.7066739960446284e-08,0.0011812817538157,-0.069809965789318,0.0,0.0,0.0,-0.0182308871299028,60.0,22.8955078125,0.0,-9.514499055285341e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710200,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2404479980469,0.0,0.0,0.0001108695068978,298.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.24005126953125,0.0,0.0,0.0001167509908555,298.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.24273681640625,0.0,0.0,8.62319502630271e-05,298.578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2402038574219,0.0,0.0,0.0001167509471997,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2364196777344,0.0,0.0,0.0005538131226785,286.1919860839844,294.1499938964844,299.8500061035156,297.2120056152344,300.3429870605469,299.8432312011719,287.1878967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011813087621703,2.7066739960446284e-08,0.0011812817538157,-0.069809965789318,0.0,0.0,0.0,-0.0182308871299028,60.0,22.8955078125,0.0,-9.514499055285341e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710260,298.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2420959472656,0.0,0.0,0.0001107860880438,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24169921875,0.0,0.0,0.0001166631482192,298.9340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2443542480469,0.0,0.0,8.616706327302381e-05,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2418212890625,0.0,0.0,0.0001166631045634,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.23809814453125,0.0,0.0,0.0005533964722417,286.1949157714844,294.1499938964844,299.8554992675781,297.20477294921875,300.3369445800781,299.8484191894531,287.1982116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011804205132648,2.6962776900063545e-08,0.0011803935049101,-0.0695394799113273,0.0,0.0,0.0,-0.018179353326559,60.0,22.839637756347656,0.0,-9.50018588241619e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710320,298.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2432861328125,0.0,0.0,0.0001107363859773,298.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2428894042969,0.0,0.0,0.0001166108049801,298.93359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2455139160156,0.0,0.0,8.612840611021966e-05,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2430114746094,0.0,0.0,0.0001166107686003,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2392883300781,0.0,0.0,0.0005531482165679,286.19696044921875,294.1499938964844,299.859130859375,297.1999206542969,300.3331298828125,299.8518981933594,287.205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798897758126,2.69008282316463e-08,0.0011798628838732,-0.0693782940506935,0.0,0.0,0.0,-0.0181486383080482,60.0,22.803207397460938,0.0,-9.491662211758013e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710380,298.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2462158203125,0.0,0.0,0.0001106196141336,298.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2458190917969,0.0,0.0,0.0001164878412964,298.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2484436035156,0.0,0.0,8.603758760727942e-05,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459716796875,0.0,0.0,0.0001164878049166,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2423095703125,0.0,0.0,0.0005525649758055,286.2021179199219,294.1499938964844,299.8680114746094,297.1876220703125,300.3235778808594,299.8606872558594,287.2222595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786455288529,2.67552984212216e-08,0.0011786187533289,-0.0689996182918548,0.0,0.0,0.0,-0.0180764943361282,60.0,22.712940216064453,0.0,-9.471652617776273e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710440,298.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2462158203125,0.0,0.0,0.0001106196141336,298.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2458190917969,0.0,0.0,0.0001164878412964,298.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2484436035156,0.0,0.0,8.603758760727942e-05,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2459716796875,0.0,0.0,0.0001164878049166,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2423095703125,0.0,0.0,0.0005525649758055,286.2021179199219,294.1499938964844,299.8680114746094,297.1876220703125,300.3235778808594,299.8606872558594,287.2222595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786455288529,2.67552984212216e-08,0.0011786187533289,-0.0689996182918548,0.0,0.0,0.0,-0.0180764943361282,60.0,22.712940216064453,0.0,-9.471652617776273e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
