time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17710500,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.247802734375,0.0,0.0,0.0001105609189835,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2474060058594,0.0,0.0,0.0001164260247605,298.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.25,0.0,0.0,8.599193097325042e-05,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.24755859375,0.0,0.0,0.0001164259883807,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.243896484375,0.0,0.0,0.0005522717838175,286.2048034667969,294.1499938964844,299.8722839355469,297.181396484375,300.3190612792969,299.86492919921875,287.2308044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780206114053,2.6682140941147736e-08,0.0011779939522966,-0.0688092485070228,0.0,0.0,0.0,-0.0180402304977178,60.0,22.66799545288086,0.0,-9.461601990778945e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710560,298.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24951171875,0.0,0.0,0.0001104963012039,298.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2491149902344,0.0,0.0,0.0001163579800049,298.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2516784667969,0.0,0.0,8.594166865805164e-05,298.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.249267578125,0.0,0.0,0.0001163579436251,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2456359863281,0.0,0.0,0.0005519490223377,286.2076110839844,294.1499938964844,299.8764038085937,297.17510986328125,300.3148498535156,299.8686828613281,287.23931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011773313162848,2.6601608027476693e-08,0.0011773047735914,-0.0685996785759925,0.0,0.0,0.0,-0.018000304698944,60.0,22.62213134765625,0.0,-9.450544524725046e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710620,298.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2527770996094,0.0,0.0,0.0001103758331737,298.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2524108886719,0.0,0.0,0.0001162311236839,298.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549133300781,0.0,0.0,8.58479761518538e-05,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525329589844,0.0,0.0,0.0001162310873041,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2489624023437,0.0,0.0,0.0005513473297469,286.2131042480469,294.1499938964844,299.8840637207031,297.1622619628906,300.3060302734375,299.8768310546875,287.25640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001176050514914,2.6451473900124256e-08,0.001176024088636,-0.0682089552283287,0.0,0.0,0.0,-0.0179258920252323,60.0,22.531646728515625,0.0,-9.429946601358097e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710680,298.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2527770996094,0.0,0.0,0.0001103758331737,298.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2524108886719,0.0,0.0,0.0001162311236839,298.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549133300781,0.0,0.0,8.58479761518538e-05,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2525329589844,0.0,0.0,0.0001162310873041,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2489624023437,0.0,0.0,0.0005513473297469,286.2131042480469,294.1499938964844,299.8840637207031,297.1622619628906,300.3060302734375,299.8768310546875,287.25640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001176050514914,2.6451473900124256e-08,0.001176024088636,-0.0682089552283287,0.0,0.0,0.0,-0.0179258920252323,60.0,22.531646728515625,0.0,-9.429946601358097e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710740,298.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2561950683594,0.0,0.0,0.0001102402165997,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2557983398437,0.0,0.0,0.0001160883111879,298.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25830078125,0.0,0.0,8.574248931836337e-05,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2559509277344,0.0,0.0,0.0001160882748081,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2524108886719,0.0,0.0,0.0005506699089892,286.21875,294.1499938964844,299.8907470703125,297.1490783691406,300.29754638671875,299.8841552734375,287.2734069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746035888791,2.6282451770498483e-08,0.0011745772790163,-0.0677690431475639,0.0,0.0,0.0,-0.0178420934826135,60.0,22.438783645629883,0.0,-9.406785039800525e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710800,298.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2561950683594,0.0,0.0,0.0001102402165997,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2557983398437,0.0,0.0,0.0001160883111879,298.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25830078125,0.0,0.0,8.574248931836337e-05,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2559509277344,0.0,0.0,0.0001160882748081,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2524108886719,0.0,0.0,0.0005506699089892,286.21875,294.1499938964844,299.8907470703125,297.1490783691406,300.29754638671875,299.8841552734375,287.2734069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746035888791,2.6282451770498483e-08,0.0011745772790163,-0.0677690431475639,0.0,0.0,0.0,-0.0178420934826135,60.0,22.438783645629883,0.0,-9.406785039800525e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710860,298.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.259765625,0.0,0.0,0.0001100919471355,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593688964844,0.0,0.0,0.0001159321764134,298.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2618408203125,0.0,0.0,8.562717266613618e-05,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.259521484375,0.0,0.0,0.0001159321400336,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.25604248046875,0.0,0.0,0.0005499293329194,286.2245788574219,294.1499938964844,299.8962097167969,297.13543701171875,300.2893981933594,299.890380859375,287.2904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730236001312,2.60976715793504e-08,0.0011729975230991,-0.0672880783677101,0.0,0.0,0.0,-0.0177504904568195,60.0,22.343324661254883,0.0,-9.381496823834824e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710920,298.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.259765625,0.0,0.0,0.0001100919471355,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593688964844,0.0,0.0,0.0001159321764134,298.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2618408203125,0.0,0.0,8.562717266613618e-05,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.259521484375,0.0,0.0,0.0001159321400336,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.25604248046875,0.0,0.0,0.0005499293329194,286.2245788574219,294.1499938964844,299.8962097167969,297.13543701171875,300.2893981933594,299.890380859375,287.2904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730236001312,2.60976715793504e-08,0.0011729975230991,-0.0672880783677101,0.0,0.0,0.0,-0.0177504904568195,60.0,22.343324661254883,0.0,-9.381496823834824e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710980,298.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2634582519531,0.0,0.0,0.0001099355285987,298.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2630920410156,0.0,0.0,0.000115767456009,298.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2655029296875,0.0,0.0,8.55055041029118e-05,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632141113281,0.0,0.0,0.0001157674196292,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2597961425781,0.0,0.0,0.0005491480114869,286.23052978515625,294.1499938964844,299.90020751953125,297.1213684082031,300.2814636230469,299.8953552246094,287.30731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713568819686,2.5902730627080928e-08,0.0011713310377672,-0.066780611872673,0.0,0.0,0.0,-0.0176538508385419,60.0,22.24562263488769,0.0,-9.354854313414762e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711040,298.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2634582519531,0.0,0.0,0.0001099355285987,298.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2630920410156,0.0,0.0,0.000115767456009,298.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2655029296875,0.0,0.0,8.55055041029118e-05,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632141113281,0.0,0.0,0.0001157674196292,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2597961425781,0.0,0.0,0.0005491480114869,286.23052978515625,294.1499938964844,299.90020751953125,297.1213684082031,300.2814636230469,299.8953552246094,287.30731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713568819686,2.5902730627080928e-08,0.0011713310377672,-0.066780611872673,0.0,0.0,0.0,-0.0176538508385419,60.0,22.24562263488769,0.0,-9.354854313414762e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711100,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.265380859375,0.0,0.0,0.0001098560533137,298.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2650146484375,0.0,0.0,0.0001156837679445,298.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2674255371094,0.0,0.0,8.544369484297931e-05,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.26513671875,0.0,0.0,0.0001156837315647,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2617492675781,0.0,0.0,0.0005487510352395,286.2336120605469,294.1499938964844,299.90155029296875,297.1141357421875,300.2776184082031,299.8970031738281,287.31573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011705083306878,2.580368274607281e-08,0.0011704824864864,-0.0665227547287941,0.0,0.0,0.0,-0.0176047421991825,60.0,22.19585227966309,0.0,-9.341331974610513e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711160,298.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2673645019531,0.0,0.0,0.0001097776184906,298.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2669982910156,0.0,0.0,0.0001156011712737,298.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2693786621094,0.0,0.0,8.538268593838438e-05,298.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2671203613281,0.0,0.0,0.0001156011348939,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2637634277344,0.0,0.0,0.0005483592976815,286.2367248535156,294.1499938964844,299.9024658203125,297.10675048828125,300.2738342285156,299.8981628417969,287.3241577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696725850924,2.570593515827113e-08,0.0011696468573063,-0.0662682726979255,0.0,0.0,0.0,-0.0175562854856252,60.0,22.14573097229004,0.0,-9.327997219088505e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711220,298.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2716369628906,0.0,0.0,0.0001096407722798,298.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2712707519531,0.0,0.0,0.0001154570709331,298.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27362060546875,0.0,0.0,8.527625323040411e-05,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2713928222656,0.0,0.0,0.0001154570345534,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26806640625,0.0,0.0,0.0005476757651194,286.2432861328125,294.1499938964844,299.9028015136719,297.091552734375,300.2664489746094,299.8972473144531,287.3408508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682148324325,2.553539424354767e-08,0.001168189337477,-0.0658242404460907,0.0,0.0,0.0,-0.0174717437475919,60.0,22.04648971557617,0.0,-9.304753945116316e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711280,298.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2716369628906,0.0,0.0,0.0001096407722798,298.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2712707519531,0.0,0.0,0.0001154570709331,298.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27362060546875,0.0,0.0,8.527625323040411e-05,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2713928222656,0.0,0.0,0.0001154570345534,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26806640625,0.0,0.0,0.0005476757651194,286.2432861328125,294.1499938964844,299.9028015136719,297.091552734375,300.2664489746094,299.8972473144531,287.3408508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682148324325,2.553539424354767e-08,0.001168189337477,-0.0658242404460907,0.0,0.0,0.0,-0.0174717437475919,60.0,22.04648971557617,0.0,-9.304753945116316e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711340,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2758178710937,0.0,0.0,0.0001094912659027,298.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.27545166015625,0.0,0.0,0.0001152996264863,298.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2777709960937,0.0,0.0,8.515996887581423e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27557373046875,0.0,0.0,0.0001152995901065,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2723083496094,0.0,0.0,0.0005469289608299,286.2497863769531,294.1499938964844,299.90093994140625,297.0757141113281,300.2590026855469,299.8977966308594,287.35760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011666226200759,2.53490686219493e-08,0.0011665973579511,-0.0653390660881996,0.0,0.0,0.0,-0.017379380762577,60.0,21.948102951049805,0.0,-9.279392543248832e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711400,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2758178710937,0.0,0.0,0.0001094912659027,298.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.27545166015625,0.0,0.0,0.0001152996264863,298.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2777709960937,0.0,0.0,8.515996887581423e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27557373046875,0.0,0.0,0.0001152995901065,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2723083496094,0.0,0.0,0.0005469289608299,286.2497863769531,294.1499938964844,299.90093994140625,297.0757141113281,300.2590026855469,299.8977966308594,287.35760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011666226200759,2.53490686219493e-08,0.0011665973579511,-0.0653390660881996,0.0,0.0,0.0,-0.017379380762577,60.0,21.948102951049805,0.0,-9.279392543248832e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711460,298.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2786865234375,0.0,0.0,0.0001093977261916,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2783203125,0.0,0.0,0.0001152011245721,298.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2806396484375,0.0,0.0,8.508721657563001e-05,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2784423828125,0.0,0.0,0.0001152010954683,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.27520751953125,0.0,0.0,0.0005464617861434,286.25421142578125,294.1499938964844,299.8982849121094,297.0645446777344,300.2539367675781,299.89764404296875,287.36895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656255228444,2.5232498757077337e-08,0.0011656002607196,-0.0650354996323585,0.0,0.0,0.0,-0.017321590334177,60.0,21.879920959472656,0.0,-9.263543176984969e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711520,298.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2801208496094,0.0,0.0,0.0001093703031074,298.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27978515625,0.0,0.0,0.0001151722462964,298.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2820739746094,0.0,0.0,8.506588346790522e-05,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2799072265625,0.0,0.0,0.0001151722171925,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.27667236328125,0.0,0.0,0.0005463248235173,286.25640869140625,294.1499938964844,299.8966064453125,297.0592041015625,300.2515563964844,299.89581298828125,287.374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011653332039713,2.5198319875130444e-08,0.0011653079418465,-0.0649464875459671,0.0,0.0,0.0,-0.0173046458512544,60.0,21.849130630493164,0.0,-9.258898359121305e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711580,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2845764160156,0.0,0.0,0.0001092770980903,298.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28424072265625,0.0,0.0,0.0001150740936282,298.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2864990234375,0.0,0.0,8.49933858262375e-05,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.28436279296875,0.0,0.0,0.0001150740645243,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2811584472656,0.0,0.0,0.0005458592204377,286.26318359375,294.1499938964844,299.8895874023437,297.0419311523437,300.2441101074219,299.8908996582031,287.3908996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011643399484455,2.5082155019617858e-08,0.001164314802736,-0.0646439641714096,0.0,0.0,0.0,-0.0172470603138208,60.0,21.75246238708496,0.0,-9.243122178759222e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711640,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2845764160156,0.0,0.0,0.0001092770980903,298.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28424072265625,0.0,0.0,0.0001150740936282,298.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2864990234375,0.0,0.0,8.49933858262375e-05,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.28436279296875,0.0,0.0,0.0001150740645243,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2811584472656,0.0,0.0,0.0005458592204377,286.26318359375,294.1499938964844,299.8895874023437,297.0419311523437,300.2441101074219,299.8908996582031,287.3908996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011643399484455,2.5082155019617858e-08,0.001164314802736,-0.0646439641714096,0.0,0.0,0.0,-0.0172470603138208,60.0,21.75246238708496,0.0,-9.243122178759222e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711700,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28680419921875,0.0,0.0,0.0001092251332011,298.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2864685058594,0.0,0.0,0.0001150193711509,298.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2886962890625,0.0,0.0,8.495296788169071e-05,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2865905761719,0.0,0.0,0.0001150193420471,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2834167480469,0.0,0.0,0.0005455996724776,286.2665405273437,294.1499938964844,299.885009765625,297.0329895019531,300.2403869628906,299.8887023925781,287.3992004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011637865100055,2.5017390825610164e-08,0.0011637614807114,-0.0644752904772758,0.0,0.0,0.0,-0.0172149557620286,60.0,21.70371437072754,0.0,-9.234332054575137e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711760,298.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2890930175781,0.0,0.0,0.0001092025850084,298.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.28875732421875,0.0,0.0,0.0001149956297012,298.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2909851074219,0.0,0.0,8.493543282384053e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28887939453125,0.0,0.0,0.0001149955933215,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2857360839844,0.0,0.0,0.0005454870406538,286.27001953125,294.1499938964844,299.8796691894531,297.0238647460937,300.2366638183594,299.88458251953125,287.4075012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011635463451966,2.4989287084054013e-08,0.0011635214323177,-0.0644020959734916,0.0,0.0,0.0,-0.0172010231763124,60.0,21.656938552856445,0.0,-9.23051857171231e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711820,298.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2937927246094,0.0,0.0,0.0001091849044314,298.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29345703125,0.0,0.0,0.0001149770105257,298.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.295654296875,0.0,0.0,8.492168126394972e-05,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2935791015625,0.0,0.0,0.0001149769741459,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2904663085937,0.0,0.0,0.0005453987978398,286.27703857421875,294.1499938964844,299.8665466308594,297.00494384765625,300.2289733886719,299.8739318847656,287.42401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163356588222,2.4967238942963377e-08,0.0011633316753432,-0.0643446668982505,0.0,0.0,0.0,-0.0171900875866413,60.0,21.566530227661133,0.0,-9.227527897337497e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711880,298.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2937927246094,0.0,0.0,0.0001091849044314,298.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29345703125,0.0,0.0,0.0001149770105257,298.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.295654296875,0.0,0.0,8.492168126394972e-05,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2935791015625,0.0,0.0,0.0001149769741459,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2904663085937,0.0,0.0,0.0005453987978398,286.27703857421875,294.1499938964844,299.8665466308594,297.00494384765625,300.2289733886719,299.8739318847656,287.42401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001163356588222,2.4967238942963377e-08,0.0011633316753432,-0.0643446668982505,0.0,0.0,0.0,-0.0171900875866413,60.0,21.566530227661133,0.0,-9.227527897337497e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711940,298.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29864501953125,0.0,0.0,0.0001092106394935,298.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29833984375,0.0,0.0,0.0001150041061919,298.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.30047607421875,0.0,0.0,8.494169014738873e-05,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2984313964844,0.0,0.0,0.000115004077088,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2953796386719,0.0,0.0,0.0005455273785628,286.2842712402344,294.1499938964844,299.8500061035156,296.9851379394531,300.22100830078125,299.8593444824219,287.4404602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636312119662,2.499929330213036e-08,0.001163606182672,-0.0644281581044197,0.0,0.0,0.0,-0.0172059815376997,60.0,21.48109436035156,0.0,-9.231876418880348e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712000,298.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29864501953125,0.0,0.0,0.0001092106394935,298.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29833984375,0.0,0.0,0.0001150041061919,298.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.30047607421875,0.0,0.0,8.494169014738873e-05,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2984313964844,0.0,0.0,0.000115004077088,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2953796386719,0.0,0.0,0.0005455273785628,286.2842712402344,294.1499938964844,299.8500061035156,296.9851379394531,300.22100830078125,299.8593444824219,287.4404602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636312119662,2.499929330213036e-08,0.001163606182672,-0.0644281581044197,0.0,0.0,0.0,-0.0172059815376997,60.0,21.48109436035156,0.0,-9.231876418880348e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712060,298.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3036499023437,0.0,0.0,0.0001092717357096,298.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3033447265625,0.0,0.0,0.0001150684402091,298.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.30548095703125,0.0,0.0,8.498920942656696e-05,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.303466796875,0.0,0.0,0.0001150684111053,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3004455566406,0.0,0.0,0.000545832561329,286.2916259765625,294.1499938964844,299.830078125,296.96337890625,300.2127685546875,299.8419494628906,287.45684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642829049378,2.507541019269865e-08,0.0011642577592283,-0.064626395702362,0.0,0.0,0.0,-0.0172437187284231,60.0,21.399078369140625,0.0,-9.242206289172829e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712120,298.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3036499023437,0.0,0.0,0.0001092717357096,298.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3033447265625,0.0,0.0,0.0001150684402091,298.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.30548095703125,0.0,0.0,8.498920942656696e-05,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.303466796875,0.0,0.0,0.0001150684111053,298.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3004455566406,0.0,0.0,0.000545832561329,286.2916259765625,294.1499938964844,299.830078125,296.96337890625,300.2127685546875,299.8419494628906,287.45684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642829049378,2.507541019269865e-08,0.0011642577592283,-0.064626395702362,0.0,0.0,0.0,-0.0172437187284231,60.0,21.399078369140625,0.0,-9.242206289172829e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712180,298.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30877685546875,0.0,0.0,0.0001093800601665,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3084716796875,0.0,0.0,0.0001151825199485,298.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3105773925781,0.0,0.0,8.50734650157392e-05,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.30859375,0.0,0.0,0.0001151824908447,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3056030273437,0.0,0.0,0.0005463737179525,286.2991027832031,294.1499938964844,299.80712890625,296.9388427734375,300.2042541503906,299.82196044921875,287.4731750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011654365807771,2.5210388443497322e-08,0.0011654114350676,-0.0649779215455055,0.0,0.0,0.0,-0.0173106305301189,60.0,21.319320678710938,0.0,-9.26053829175544e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712240,298.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30877685546875,0.0,0.0,0.0001093800601665,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3084716796875,0.0,0.0,0.0001151825199485,298.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3105773925781,0.0,0.0,8.50734650157392e-05,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.30859375,0.0,0.0,0.0001151824908447,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3056030273437,0.0,0.0,0.0005463737179525,286.2991027832031,294.1499938964844,299.80712890625,296.9388427734375,300.2042541503906,299.82196044921875,287.4731750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011654365807771,2.5210388443497322e-08,0.0011654114350676,-0.0649779215455055,0.0,0.0,0.0,-0.0173106305301189,60.0,21.319320678710938,0.0,-9.26053829175544e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712300,298.6546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.31134033203125,0.0,0.0,0.0001094370672944,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31103515625,0.0,0.0,0.0001152425465988,298.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3131103515625,0.0,0.0,8.511780470144004e-05,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3111572265625,0.0,0.0,0.000115242517495,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3081970214844,0.0,0.0,0.0005466585280373,286.3028564453125,294.1499938964844,299.7945861816406,296.92559814453125,300.20001220703125,299.8119812011719,287.4813537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660431046038,2.528141784807758e-08,0.001166017842479,-0.0651628971099853,0.0,0.0,0.0,-0.0173458382487297,60.0,21.27949905395508,0.0,-9.27019243590621e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712360,298.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31402587890625,0.0,0.0,0.0001095374245778,298.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.313720703125,0.0,0.0,0.0001153482298832,298.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3157958984375,0.0,0.0,8.5195861174725e-05,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3138427734375,0.0,0.0,0.0001153482007794,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,0.0005471598124131,286.3067321777344,294.1499938964844,299.7813415527344,296.9117431640625,300.1954040527344,299.79913330078125,287.4894714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011671116808429,2.5406468040500844e-08,0.0011670863023027,-0.0654885321855545,0.0,0.0,0.0,-0.0174078270792961,60.0,21.241527557373047,0.0,-9.287201407914837e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712420,298.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3194274902344,0.0,0.0,0.0001097377826226,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3191223144531,0.0,0.0,0.0001155592108261,298.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3211364746094,0.0,0.0,8.535169035894796e-05,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3192138671875,0.0,0.0,0.0001155591817223,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3163452148437,0.0,0.0,0.0005481606931425,286.31451416015625,294.1499938964844,299.7529296875,296.8822937011719,300.1861267089844,299.7734069824219,287.5057067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692462721839,2.5656122559780683e-08,0.0011692206608131,-0.0661385804414749,0.0,0.0,0.0,-0.0175315886735916,60.0,21.16550064086914,0.0,-9.321205141077372e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712480,298.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3194274902344,0.0,0.0,0.0001097377826226,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3191223144531,0.0,0.0,0.0001155592108261,298.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3211364746094,0.0,0.0,8.535169035894796e-05,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3192138671875,0.0,0.0,0.0001155591817223,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3163452148437,0.0,0.0,0.0005481606931425,286.31451416015625,294.1499938964844,299.7529296875,296.8822937011719,300.1861267089844,299.7734069824219,287.5057067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692462721839,2.5656122559780683e-08,0.0011692206608131,-0.0661385804414749,0.0,0.0,0.0,-0.0175315886735916,60.0,21.16550064086914,0.0,-9.321205141077372e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712540,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.32489013671875,0.0,0.0,0.0001099696746678,298.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245849609375,0.0,0.0,0.0001158034065156,298.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3265991210937,0.0,0.0,8.553205407224596e-05,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32470703125,0.0,0.0,0.0001158033774117,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3218688964844,0.0,0.0,0.0005493190838024,286.3223876953125,294.1499938964844,299.7220764160156,296.85064697265625,300.1765441894531,299.7454833984375,287.5218811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717167217284,2.5945086079559587e-08,0.0011716907611116,-0.0668908730149269,0.0,0.0,0.0,-0.0176748372614383,60.0,21.090484619140625,0.0,-9.360640262912057e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712600,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.32489013671875,0.0,0.0,0.0001099696746678,298.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245849609375,0.0,0.0,0.0001158034065156,298.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3265991210937,0.0,0.0,8.553205407224596e-05,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32470703125,0.0,0.0,0.0001158033774117,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3218688964844,0.0,0.0,0.0005493190838024,286.3223876953125,294.1499938964844,299.7220764160156,296.85064697265625,300.1765441894531,299.7454833984375,287.5218811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717167217284,2.5945086079559587e-08,0.0011716907611116,-0.0668908730149269,0.0,0.0,0.0,-0.0176748372614383,60.0,21.090484619140625,0.0,-9.360640262912057e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712660,298.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3291320800781,0.0,0.0,0.0001101685702451,298.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3288269042969,0.0,0.0,0.0001160128522315,298.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.330810546875,0.0,0.0,8.568674820708111e-05,298.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32891845703125,0.0,0.0,0.0001160128231276,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261108398437,0.0,0.0,0.0005503126303665,286.32843017578125,294.1499938964844,299.6971435546875,296.8252868652344,300.1690368652344,299.7225952148437,287.5341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738358298316,2.6192925162149563e-08,0.0011738096363842,-0.0675360262393951,0.0,0.0,0.0,-0.0177976991981267,60.0,21.03377914428711,0.0,-9.3945288881514e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712720,298.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3304748535156,0.0,0.0,0.0001102352616726,298.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3301696777344,0.0,0.0,0.0001160830797743,298.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3321533203125,0.0,0.0,8.573861850891262e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3302917480469,0.0,0.0,0.0001160830579465,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3274841308594,0.0,0.0,0.0005506457528099,286.3303527832031,294.1499938964844,299.68902587890625,296.8170471191406,300.1665954589844,299.7149963378906,287.5380554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745461961254,2.627602846416721e-08,0.0011745198862627,-0.067752331495285,0.0,0.0,0.0,-0.0178388971835374,60.0,21.01580810546875,0.0,-9.40590609843639e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712780,298.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3362121582031,0.0,0.0,0.0001105242554331,298.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3359069824219,0.0,0.0,0.0001163874039775,298.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3378601074219,0.0,0.0,8.596338739152998e-05,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.33599853515625,0.0,0.0,0.0001163873748737,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.333251953125,0.0,0.0,0.0005520893610082,286.3385009765625,294.1499938964844,299.6539001464844,296.7817077636719,300.1560974121094,299.6816711425781,287.5541381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776253813877,2.6636142180791483e-08,0.0011775988386943,-0.0686895474791526,0.0,0.0,0.0,-0.0180174186825752,60.0,20.94087028503418,0.0,-9.455285976400776e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
