time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17712840,298.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3362121582031,0.0,0.0,0.0001105242554331,298.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3359069824219,0.0,0.0,0.0001163874039775,298.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3378601074219,0.0,0.0,8.596338739152998e-05,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.33599853515625,0.0,0.0,0.0001163873748737,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.333251953125,0.0,0.0,0.0005520893610082,286.3385009765625,294.1499938964844,299.6539001464844,296.7817077636719,300.1560974121094,299.6816711425781,287.5541381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776253813877,2.6636142180791483e-08,0.0011775988386943,-0.0686895474791526,0.0,0.0,0.0,-0.0180174186825752,60.0,20.94087028503418,0.0,-9.455285976400776e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712900,298.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.339111328125,0.0,0.0,0.0001106733543565,298.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3388061523437,0.0,0.0,0.0001165444118669,298.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3407592773437,0.0,0.0,8.607935160398483e-05,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.33892822265625,0.0,0.0,0.000116544382763,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.336181640625,0.0,0.0,0.0005528341280296,286.3426208496094,294.1499938964844,299.6356506347656,296.7634582519531,300.1506652832031,299.6642761230469,287.5621643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792139848694,2.682193311898117e-08,0.0011791872093454,-0.0691730082035064,0.0,0.0,0.0,-0.0181095208972692,60.0,20.903392791748047,0.0,-9.480812224182956e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712960,298.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3420715332031,0.0,0.0,0.0001108254000428,298.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3417663574219,0.0,0.0,0.0001167045265901,298.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3436889648437,0.0,0.0,8.619761501904577e-05,298.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.34185791015625,0.0,0.0,0.0001167044974863,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3391418457031,0.0,0.0,0.0005535936797969,286.3468017578125,294.1499938964844,299.6169738769531,296.74481201171875,300.14508056640625,299.6463317871094,287.5701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808340204879,2.7011402892185288e-08,0.0011808070121333,-0.0696659982204437,0.0,0.0,0.0,-0.0182034466415643,60.0,20.865385055541992,0.0,-9.506879905529789e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713020,298.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3480834960937,0.0,0.0,0.0001111327437683,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3477783203125,0.0,0.0,0.0001170281684608,298.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.34967041015625,0.0,0.0,8.643665205454454e-05,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3478698730469,0.0,0.0,0.0001170281466329,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34521484375,0.0,0.0,0.0005551289068534,286.355224609375,294.1499938964844,299.57843017578125,296.7065734863281,300.1334533691406,299.6088562011719,287.5861511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841085506603,2.7394385426759985e-08,0.0011840811930596,-0.0706623420119285,0.0,0.0,0.0,-0.0183933041989803,60.0,20.78759002685547,0.0,-9.559679625681385e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713080,298.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3480834960937,0.0,0.0,0.0001111327437683,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3477783203125,0.0,0.0,0.0001170281684608,298.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.34967041015625,0.0,0.0,8.643665205454454e-05,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3478698730469,0.0,0.0,0.0001170281466329,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.34521484375,0.0,0.0,0.0005551289068534,286.355224609375,294.1499938964844,299.57843017578125,296.7065734863281,300.1334533691406,299.6088562011719,287.5861511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841085506603,2.7394385426759985e-08,0.0011840811930596,-0.0706623420119285,0.0,0.0,0.0,-0.0183933041989803,60.0,20.78759002685547,0.0,-9.559679625681385e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713140,298.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3542175292969,0.0,0.0,0.0001114401529775,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3539428710937,0.0,0.0,0.0001173518903669,298.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3558044433594,0.0,0.0,8.667575457366183e-05,298.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3540344238281,0.0,0.0,0.0001173518612631,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3514099121094,0.0,0.0,0.0005566645413637,286.36383056640625,294.1499938964844,299.5384521484375,296.6672058105469,300.1212463378906,299.5697326660156,287.6020812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873840121552,2.7777458555533485e-08,0.0011873561888933,-0.0716587156057357,0.0,0.0,0.0,-0.018583208322525,60.0,20.70743751525879,0.0,-9.612638507405793e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713200,298.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3542175292969,0.0,0.0,0.0001114401529775,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3539428710937,0.0,0.0,0.0001173518903669,298.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3558044433594,0.0,0.0,8.667575457366183e-05,298.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3540344238281,0.0,0.0,0.0001173518612631,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3514099121094,0.0,0.0,0.0005566645413637,286.36383056640625,294.1499938964844,299.5384521484375,296.6672058105469,300.1212463378906,299.5697326660156,287.6020812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873840121552,2.7777458555533485e-08,0.0011873561888933,-0.0716587156057357,0.0,0.0,0.0,-0.018583208322525,60.0,20.70743751525879,0.0,-9.612638507405793e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713260,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3605041503906,0.0,0.0,0.0001117426654673,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3602294921875,0.0,0.0,0.0001176704536192,298.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.362060546875,0.0,0.0,8.691103721503168e-05,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3603210449219,0.0,0.0,0.0001176704245153,298.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35772705078125,0.0,0.0,0.0005581756704486,286.37255859375,294.1499938964844,299.49725341796875,296.6268615722656,300.1083679199219,299.5292053222656,287.6179504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906070867553,2.8154428122206813e-08,0.0011905789142474,-0.0726390033960342,0.0,0.0,0.0,-0.0187700856477022,60.0,20.624155044555664,0.0,-9.664896083450004e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713320,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3605041503906,0.0,0.0,0.0001117426654673,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3602294921875,0.0,0.0,0.0001176704536192,298.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.362060546875,0.0,0.0,8.691103721503168e-05,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3603210449219,0.0,0.0,0.0001176704245153,298.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35772705078125,0.0,0.0,0.0005581756704486,286.37255859375,294.1499938964844,299.49725341796875,296.6268615722656,300.1083679199219,299.5292053222656,287.6179504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906070867553,2.8154428122206813e-08,0.0011905789142474,-0.0726390033960342,0.0,0.0,0.0,-0.0187700856477022,60.0,20.624155044555664,0.0,-9.664896083450004e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713380,298.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.366943359375,0.0,0.0,0.0001120378365158,298.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3666687011719,0.0,0.0,0.0001179812752525,298.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.36846923828125,0.0,0.0,8.71406082296744e-05,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.36676025390625,0.0,0.0,0.0001179812461487,298.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3641967773437,0.0,0.0,0.0005596501287072,286.3814697265625,294.1499938964844,299.4550476074219,296.5858154296875,300.0948791503906,299.4874572753906,287.6337585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937519302591,2.8522240569373025e-08,0.0011937234085053,-0.07359529286623,0.0,0.0,0.0,-0.0189524218440055,60.0,20.537670135498047,0.0,-9.71602034383068e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713440,298.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.366943359375,0.0,0.0,0.0001120378365158,298.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3666687011719,0.0,0.0,0.0001179812752525,298.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.36846923828125,0.0,0.0,8.71406082296744e-05,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.36676025390625,0.0,0.0,0.0001179812461487,298.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3641967773437,0.0,0.0,0.0005596501287072,286.3814697265625,294.1499938964844,299.4550476074219,296.5858154296875,300.0948791503906,299.4874572753906,287.6337585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937519302591,2.8522240569373025e-08,0.0011937234085053,-0.07359529286623,0.0,0.0,0.0,-0.0189524218440055,60.0,20.537670135498047,0.0,-9.71602034383068e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713500,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3702087402344,0.0,0.0,0.0001121825989685,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36993408203125,0.0,0.0,0.0001181337138405,298.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3717346191406,0.0,0.0,8.725320367375389e-05,298.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3700256347656,0.0,0.0,0.0001181336920126,298.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.36749267578125,0.0,0.0,0.0005603732424788,286.3859558105469,294.1499938964844,299.43359375,296.5650939941406,300.087890625,299.4662170410156,287.6416320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195294316858,2.870263671184148e-08,0.0011952655622735,-0.0740642324090004,0.0,0.0,0.0,-0.0190418493002653,60.0,20.493316650390625,0.0,-9.741143713881685e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713560,298.6480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3735046386719,0.0,0.0,0.000112325324153,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37322998046875,0.0,0.0,0.0001182840132969,298.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3750305175781,0.0,0.0,8.736421295907348e-05,298.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.37335205078125,0.0,0.0,0.000118283991469,298.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3708190917969,0.0,0.0,0.0005610862281173,286.3905029296875,294.1499938964844,299.4119873046875,296.54425048828125,300.0807189941406,299.4447631835937,287.6495056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968149337917,2.8880494440386428e-08,0.0011967860627919,-0.0745265260338783,0.0,0.0,0.0,-0.0191300213336944,60.0,20.44817924499512,0.0,-9.76594520807339e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713620,298.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3802490234375,0.0,0.0,0.0001126085408031,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3799743652344,0.0,0.0,0.0001185822547995,298.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3817138671875,0.0,0.0,8.758449257584289e-05,298.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.38006591796875,0.0,0.0,0.0001185822256957,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3775634765625,0.0,0.0,0.0005625009653158,286.3996887207031,294.1499938964844,299.36834716796875,296.5023193359375,300.0658874511719,299.4012145996094,287.6651916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011998325353488,2.923341746452479e-08,0.001199803315103,-0.0754437297582626,0.0,0.0,0.0,-0.0193049758672714,60.0,20.35614585876465,0.0,-9.815252610678726e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713680,298.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3802490234375,0.0,0.0,0.0001126085408031,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3799743652344,0.0,0.0,0.0001185822547995,298.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3817138671875,0.0,0.0,8.758449257584289e-05,298.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.38006591796875,0.0,0.0,0.0001185822256957,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3775634765625,0.0,0.0,0.0005625009653158,286.3996887207031,294.1499938964844,299.36834716796875,296.5023193359375,300.0658874511719,299.4012145996094,287.6651916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011998325353488,2.923341746452479e-08,0.001199803315103,-0.0754437297582626,0.0,0.0,0.0,-0.0193049758672714,60.0,20.35614585876465,0.0,-9.815252610678726e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713740,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3871154785156,0.0,0.0,0.0001128951407736,298.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3868408203125,0.0,0.0,0.0001188840542454,298.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3885803222656,0.0,0.0,8.780739881331101e-05,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3869323730469,0.0,0.0,0.0001188840324175,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3844909667969,0.0,0.0,0.0005639326409436,286.4090270996094,294.1499938964844,299.32427978515625,296.4602966308594,300.05035400390625,299.3571472167969,287.6808166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028858764097,2.9590561112513573e-08,0.0012028561905026,-0.0763717070221901,0.0,0.0,0.0,-0.0194820240139961,60.0,20.263134002685547,0.0,-9.865275529818973e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713800,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3871154785156,0.0,0.0,0.0001128951407736,298.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3868408203125,0.0,0.0,0.0001188840542454,298.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3885803222656,0.0,0.0,8.780739881331101e-05,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3869323730469,0.0,0.0,0.0001188840324175,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3844909667969,0.0,0.0,0.0005639326409436,286.4090270996094,294.1499938964844,299.32427978515625,296.4602966308594,300.05035400390625,299.3571472167969,287.6808166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028858764097,2.9590561112513573e-08,0.0012028561905026,-0.0763717070221901,0.0,0.0,0.0,-0.0194820240139961,60.0,20.263134002685547,0.0,-9.865275529818973e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713860,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3929748535156,0.0,0.0,0.0001131433018599,298.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3927001953125,0.0,0.0,0.000119145384815,298.90087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3944091796875,0.0,0.0,8.800041541690007e-05,298.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3927917480469,0.0,0.0,0.0001191453629871,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.390380859375,0.0,0.0,0.0005651722894981,286.4169921875,294.1499938964844,299.2870788574219,296.425048828125,300.036865234375,299.31982421875,287.69390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055296683683,2.989981595646896e-08,0.0012054997496306,-0.0771750956773758,0.0,0.0,0.0,-0.0196353290230035,60.0,20.184959411621094,0.0,-9.908693243687597e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713920,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.39410400390625,0.0,0.0,0.0001131929820985,298.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3938293457031,0.0,0.0,0.0001191976989503,298.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3955383300781,0.0,0.0,8.8039058027789e-05,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3939208984375,0.0,0.0,0.0001191976771224,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3915100097656,0.0,0.0,0.0005654204287566,286.41851806640625,294.1499938964844,299.27996826171875,296.4183349609375,300.03424072265625,299.3127136230469,287.6964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012060588924214,2.9961725545035733e-08,0.0012060288572683,-0.0773359090089798,0.0,0.0,0.0,-0.0196660198271274,60.0,20.170225143432617,0.0,-9.91739668165792e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713980,298.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4012451171875,0.0,0.0,0.0001135165730374,298.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4009704589844,0.0,0.0,0.0001195384538732,298.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.40264892578125,0.0,0.0,8.82907334016636e-05,298.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.40106201171875,0.0,0.0,0.0001195384320453,298.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.398681640625,0.0,0.0,0.0005670368555001,286.4281311035156,294.1499938964844,299.23565673828125,296.3766784667969,300.0174560546875,299.26806640625,287.7119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095066485926,3.0364965653006954e-08,0.0012094762641936,-0.0783832073211669,0.0,0.0,0.0,-0.0198659189045429,60.0,20.079776763916016,0.0,-9.974177572757981e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714040,298.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4012451171875,0.0,0.0,0.0001135165730374,298.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4009704589844,0.0,0.0,0.0001195384538732,298.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.40264892578125,0.0,0.0,8.82907334016636e-05,298.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.40106201171875,0.0,0.0,0.0001195384320453,298.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.398681640625,0.0,0.0,0.0005670368555001,286.4281311035156,294.1499938964844,299.23565673828125,296.3766784667969,300.0174560546875,299.26806640625,287.7119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095066485926,3.0364965653006954e-08,0.0012094762641936,-0.0783832073211669,0.0,0.0,0.0,-0.0198659189045429,60.0,20.079776763916016,0.0,-9.974177572757981e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714100,298.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40484619140625,0.0,0.0,0.0001136893770308,298.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.40460205078125,0.0,0.0,0.0001197204328491,298.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4062805175781,0.0,0.0,8.842514216667041e-05,298.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4046936035156,0.0,0.0,0.0001197204037453,298.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.40234375,0.0,0.0,0.0005679000751115,286.4330139160156,294.1499938964844,299.21356201171875,296.35601806640625,300.00885009765625,299.2457275390625,287.7196655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113481061533,3.058031339264744e-08,0.0012113176053389,-0.0789424031972885,0.0,0.0,0.0,-0.019972676411271,60.0,20.03589057922364,0.0,-1.000456748556644e-07,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714160,298.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.40850830078125,0.0,0.0,0.0001138581719715,298.6805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40826416015625,0.0,0.0,0.0001198981772176,298.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.409912109375,0.0,0.0,8.855642226990312e-05,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4083557128906,0.0,0.0,0.0001198981481138,298.3418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.406005859375,0.0,0.0,0.0005687432130798,286.4378967285156,294.1499938964844,299.1915588378906,296.3354797363281,300.0000915527344,299.22344970703125,287.7273864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012131464900448,3.07906553587145e-08,0.0012131157563999,-0.0794885382056236,0.0,0.0,0.0,-0.0200769510120153,60.0,19.992435455322266,0.0,-1.0034295172545173e-07,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714220,298.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4159240722656,0.0,0.0,0.0001141895336331,298.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4156799316406,0.0,0.0,0.0001202471175929,298.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.41729736328125,0.0,0.0,8.881415124051273e-05,298.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.415771484375,0.0,0.0,0.000120247095765,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4134521484375,0.0,0.0,0.0005703985225409,286.44781494140625,294.1499938964844,299.1478271484375,296.2950134277344,299.9820556640625,299.1791076660156,287.7427673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166771339252,3.120359437502884e-08,0.001216645934619,-0.0805604755878448,0.0,0.0,0.0,-0.0202816575765609,60.0,19.90634155273437,0.0,-1.0092784918924737e-07,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714280,298.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4159240722656,0.0,0.0,0.0001141895336331,298.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4156799316406,0.0,0.0,0.0001202471175929,298.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.41729736328125,0.0,0.0,8.881415124051273e-05,298.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.415771484375,0.0,0.0,0.000120247095765,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4134521484375,0.0,0.0,0.0005703985225409,286.44781494140625,294.1499938964844,299.1478271484375,296.2950134277344,299.9820556640625,299.1791076660156,287.7427673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166771339252,3.120359437502884e-08,0.001216645934619,-0.0805604755878448,0.0,0.0,0.0,-0.0202816575765609,60.0,19.90634155273437,0.0,-1.0092784918924737e-07,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714340,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4234924316406,0.0,0.0,0.0001145128844655,298.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232482910156,0.0,0.0,0.0001205876178573,298.8948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.42486572265625,0.0,0.0,8.906564471544698e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42333984375,0.0,0.0,0.0001205875960295,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4210510253906,0.0,0.0,0.0005720137269236,286.4578857421875,294.1499938964844,299.10467529296875,296.2554016113281,299.9634094238281,299.13525390625,287.75811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00122012256179,3.160655026590575e-08,0.0012200908968225,-0.0816062465310096,0.0,0.0,0.0,-0.0204814169555902,60.0,19.82099151611328,0.0,-1.0150023399546629e-07,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714400,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4234924316406,0.0,0.0,0.0001145128844655,298.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232482910156,0.0,0.0,0.0001205876178573,298.8948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.42486572265625,0.0,0.0,8.906564471544698e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42333984375,0.0,0.0,0.0001205875960295,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4210510253906,0.0,0.0,0.0005720137269236,286.4578857421875,294.1499938964844,299.10467529296875,296.2554016113281,299.9634094238281,299.13525390625,287.75811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00122012256179,3.160655026590575e-08,0.0012200908968225,-0.0816062465310096,0.0,0.0,0.0,-0.0204814169555902,60.0,19.82099151611328,0.0,-1.0150023399546629e-07,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714460,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4311828613281,0.0,0.0,0.0001148249939433,298.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4309387207031,0.0,0.0,0.0001209162801387,298.8934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4325256347656,0.0,0.0,8.930839248932898e-05,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4310302734375,0.0,0.0,0.0001209162583108,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4288024902344,0.0,0.0,0.0005735727609135,286.46807861328125,294.1499938964844,299.0623474121094,296.2168884277344,299.9442138671875,299.0920715332031,287.7733764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234478490427,3.1995490701319795e-08,0.0012234158348292,-0.0826153978705406,0.0,0.0,0.0,-0.0206742286682128,60.0,19.736129760742188,0.0,-1.0205424416653841e-07,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714520,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4311828613281,0.0,0.0,0.0001148249939433,298.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4309387207031,0.0,0.0,0.0001209162801387,298.8934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4325256347656,0.0,0.0,8.930839248932898e-05,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4310302734375,0.0,0.0,0.0001209162583108,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4288024902344,0.0,0.0,0.0005735727609135,286.46807861328125,294.1499938964844,299.0623474121094,296.2168884277344,299.9442138671875,299.0920715332031,287.7733764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234478490427,3.1995490701319795e-08,0.0012234158348292,-0.0826153978705406,0.0,0.0,0.0,-0.0206742286682128,60.0,19.736129760742188,0.0,-1.0205424416653841e-07,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714580,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.43902587890625,0.0,0.0,0.0001151240940089,298.6729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.43878173828125,0.0,0.0,0.0001212312490679,298.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4403381347656,0.0,0.0,8.954102668212727e-05,298.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4388732910156,0.0,0.0,0.00012123122724,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4366760253906,0.0,0.0,0.0005750668933615,286.4784240722656,294.1499938964844,299.0209655761719,296.1796875,299.92449951171875,299.0497436523437,287.7886047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266347184777,3.2368230762358514e-08,0.0012266023550182,-0.0835822746157646,0.0,0.0,0.0,-0.0208590067923069,60.0,19.65195274353028,0.0,-1.0258658988959725e-07,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714640,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.43902587890625,0.0,0.0,0.0001151240940089,298.6729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.43878173828125,0.0,0.0,0.0001212312490679,298.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4403381347656,0.0,0.0,8.954102668212727e-05,298.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4388732910156,0.0,0.0,0.00012123122724,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4366760253906,0.0,0.0,0.0005750668933615,286.4784240722656,294.1499938964844,299.0209655761719,296.1796875,299.92449951171875,299.0497436523437,287.7886047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266347184777,3.2368230762358514e-08,0.0012266023550182,-0.0835822746157646,0.0,0.0,0.0,-0.0208590067923069,60.0,19.65195274353028,0.0,-1.0258658988959725e-07,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714700,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4429931640625,0.0,0.0,0.0001152691474999,298.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4427490234375,0.0,0.0,0.0001213839932461,298.8912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4443054199219,0.0,0.0,8.96538476808928e-05,298.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4428405761719,0.0,0.0,0.0001213839714182,298.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,0.0005757914623245,286.483642578125,294.1499938964844,299.000732421875,296.16162109375,299.9144592285156,299.0289001464844,287.79620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281798990443,3.25489892816222e-08,0.0012281473027542,-0.0840510800480842,0.0,0.0,0.0,-0.0209486130625009,60.0,19.61013603210449,0.0,-1.0284524876169598e-07,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714760,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.44696044921875,0.0,0.0,0.0001154091005446,298.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4467468261719,0.0,0.0,0.0001215313750435,298.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4482727050781,0.0,0.0,8.976269600680098e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.44683837890625,0.0,0.0,0.0001215313532156,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4446716308594,0.0,0.0,0.0005764905363321,286.4888610839844,294.1499938964844,298.9808044433594,296.1439819335937,299.9043273925781,299.0083923339844,287.80377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012296710629016,3.272339910154187e-08,0.0012296383501961,-0.0845033675432205,0.0,0.0,0.0,-0.0210350733250379,60.0,19.568546295166016,0.0,-1.0309512532558077e-07,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714820,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.455078125,0.0,0.0,0.0001156745565822,298.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.454833984375,0.0,0.0,0.0001218109100591,298.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.45635986328125,0.0,0.0,8.996916585601866e-05,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4549255371094,0.0,0.0,0.0001218108882312,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4527893066406,0.0,0.0,0.0005778165650554,286.4994812011719,294.1499938964844,298.9420471191406,296.1099548339844,299.8836669921875,298.9685363769531,287.8188781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012324993731454,3.305421003574338e-08,0.001232466311194,-0.0853611007332801,0.0,0.0,0.0,-0.0211990680545568,60.0,19.48646354675293,0.0,-1.03569917087043e-07,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714880,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.455078125,0.0,0.0,0.0001156745565822,298.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.454833984375,0.0,0.0,0.0001218109100591,298.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.45635986328125,0.0,0.0,8.996916585601866e-05,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4549255371094,0.0,0.0,0.0001218108882312,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4527893066406,0.0,0.0,0.0005778165650554,286.4994812011719,294.1499938964844,298.9420471191406,296.1099548339844,299.8836669921875,298.9685363769531,287.8188781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012324993731454,3.305421003574338e-08,0.001232466311194,-0.0853611007332801,0.0,0.0,0.0,-0.0211990680545568,60.0,19.48646354675293,0.0,-1.03569917087043e-07,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714940,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4632873535156,0.0,0.0,0.0001159228559117,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46307373046875,0.0,0.0,0.0001220723788719,298.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4645690917969,0.0,0.0,9.016228432301432e-05,298.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.463134765625,0.0,0.0,0.00012207236432,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4610595703125,0.0,0.0,0.0005790569121018,286.5101928710937,294.1499938964844,298.9048767089844,296.077880859375,299.86260986328125,298.9301147460937,287.8338928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351452605798,3.33636371863122e-08,0.0012351118493825,-0.086163230240345,0.0,0.0,0.0,-0.0213524624705314,60.0,19.405895233154297,0.0,-1.0401500105672317e-07,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715000,298.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4632873535156,0.0,0.0,0.0001159228559117,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46307373046875,0.0,0.0,0.0001220723788719,298.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4645690917969,0.0,0.0,9.016228432301432e-05,298.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.463134765625,0.0,0.0,0.00012207236432,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4610595703125,0.0,0.0,0.0005790569121018,286.5101928710937,294.1499938964844,298.9048767089844,296.077880859375,299.86260986328125,298.9301147460937,287.8338928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351452605798,3.33636371863122e-08,0.0012351118493825,-0.086163230240345,0.0,0.0,0.0,-0.0213524624705314,60.0,19.405895233154297,0.0,-1.0401500105672317e-07,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715060,298.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709777832031,0.0,0.0,0.0001161327600129,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.47076416015625,0.0,0.0,0.0001222934224642,298.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47222900390625,0.0,0.0,9.032554225996137e-05,298.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,0.0001222934079123,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46875,0.0,0.0,0.0005801054649055,286.5201721191406,294.1499938964844,298.87225341796875,296.0502014160156,299.8428955078125,298.89630126953125,287.8476867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012373815989121,3.362522349448227e-08,0.0012373480712994,-0.0868412107229232,0.0,0.0,0.0,-0.0214821398258209,60.0,19.333290100097656,0.0,-1.0439201503231744e-07,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715120,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4716491699219,0.0,0.0,0.0001161500040325,298.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.471435546875,0.0,0.0,0.0001223115832544,298.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.472900390625,0.0,0.0,9.03389518498443e-05,298.556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47149658203125,0.0,0.0,0.0001223115541506,298.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.46942138671875,0.0,0.0,0.0005801916122436,286.5210266113281,294.1499938964844,298.8695068359375,296.0478820800781,299.8411560058594,298.8934326171875,287.848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375654187053,3.3646710306811656e-08,0.0012375317746773,-0.086896888911724,0.0,0.0,0.0,-0.0214927904307842,60.0,19.327062606811523,0.0,-1.0442301601187864e-07,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
