time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17715180,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4801025390625,0.0,0.0,0.0001163557608379,298.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4798889160156,0.0,0.0,0.0001225282467203,298.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4813537597656,0.0,0.0,9.049898653756828e-05,298.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.47998046875,0.0,0.0,0.0001225282321684,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4779357910156,0.0,0.0,0.00058121944312,286.5320129394531,294.1499938964844,298.83612060546875,296.02020263671875,299.8194274902344,298.8586120605469,287.8638000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397576356306,3.3903120311151724e-08,0.001239723758772,-0.0875613391399383,0.0,0.0,0.0,-0.0216199029237031,60.0,19.25026130676269,0.0,-1.0479327983148325e-07,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715240,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4801025390625,0.0,0.0,0.0001163557608379,298.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4798889160156,0.0,0.0,0.0001225282467203,298.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4813537597656,0.0,0.0,9.049898653756828e-05,298.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.47998046875,0.0,0.0,0.0001225282321684,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4779357910156,0.0,0.0,0.00058121944312,286.5320129394531,294.1499938964844,298.83612060546875,296.02020263671875,299.8194274902344,298.8586120605469,287.8638000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397576356306,3.3903120311151724e-08,0.001239723758772,-0.0875613391399383,0.0,0.0,0.0,-0.0216199029237031,60.0,19.25026130676269,0.0,-1.0479327983148325e-07,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715300,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4844055175781,0.0,0.0,0.0001164507775683,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.48419189453125,0.0,0.0,0.0001226283056894,298.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4856262207031,0.0,0.0,9.057288843905552e-05,298.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4842529296875,0.0,0.0,0.0001226282911375,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48223876953125,0.0,0.0,0.0005816940683871,286.5375366210937,294.1499938964844,298.8202514648437,296.0072937011719,299.8084716796875,298.8418884277344,287.8712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012407697504386,3.4021535810779824e-08,0.0012407356407493,-0.087868146598339,0.0,0.0,0.0,-0.021678602322936,60.0,19.212665557861328,0.0,-1.0496449931451934e-07,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715360,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4887084960937,0.0,0.0,0.000116538722068,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4884948730469,0.0,0.0,0.0001227209140779,298.8834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4898986816406,0.0,0.0,9.064128971658648e-05,298.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4885559082031,0.0,0.0,0.000122720899526,298.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.486572265625,0.0,0.0,0.000582133361604,286.5430908203125,294.1499938964844,298.8049621582031,295.9950256347656,299.7974548339844,298.8257751464844,287.878662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001241706777364,3.413112636962978e-08,0.0012416725512593,-0.0881520733237266,0.0,0.0,0.0,-0.0217329300940036,60.0,19.17572784423828,0.0,-1.0512308534771365e-07,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715420,298.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4974060058594,0.0,0.0,0.0001166943111456,298.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4971923828125,0.0,0.0,0.0001228847686434,298.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49859619140625,0.0,0.0,9.076230344362556e-05,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4972839355469,0.0,0.0,0.0001228847395395,298.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.49530029296875,0.0,0.0,0.0005829106085002,286.55426025390625,294.1499938964844,298.77618408203125,295.9725952148437,299.7752990722656,298.7954406738281,287.8934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433645315468,3.4325022824077684e-08,0.0012433301890268,-0.0886543691158294,0.0,0.0,0.0,-0.0218290500342845,60.0,19.10419654846192,0.0,-1.0540394868030489e-07,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715480,298.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4974060058594,0.0,0.0,0.0001166943111456,298.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4971923828125,0.0,0.0,0.0001228847686434,298.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49859619140625,0.0,0.0,9.076230344362556e-05,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4972839355469,0.0,0.0,0.0001228847395395,298.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.49530029296875,0.0,0.0,0.0005829106085002,286.55426025390625,294.1499938964844,298.77618408203125,295.9725952148437,299.7752990722656,298.7954406738281,287.8934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433645315468,3.4325022824077684e-08,0.0012433301890268,-0.0886543691158294,0.0,0.0,0.0,-0.0218290500342845,60.0,19.10419654846192,0.0,-1.0540394868030489e-07,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715540,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5062255859375,0.0,0.0,0.0001168296730611,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.50604248046875,0.0,0.0,0.000123027304653,298.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5074157714844,0.0,0.0,9.08675792743452e-05,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.506103515625,0.0,0.0,0.0001230272755492,298.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.504150390625,0.0,0.0,0.0005835867486894,286.5655517578125,294.1499938964844,298.75,295.9530639648437,299.7530212402344,298.7677307128906,287.9081726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012448070337995,3.4493702116833453e-08,0.001244772458449,-0.0890912860631942,0.0,0.0,0.0,-0.0219126716256141,60.0,19.03651428222656,0.0,-1.0564859564965445e-07,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715600,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5062255859375,0.0,0.0,0.0001168296730611,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.50604248046875,0.0,0.0,0.000123027304653,298.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5074157714844,0.0,0.0,9.08675792743452e-05,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.506103515625,0.0,0.0,0.0001230272755492,298.3370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.504150390625,0.0,0.0,0.0005835867486894,286.5655517578125,294.1499938964844,298.75,295.9530639648437,299.7530212402344,298.7677307128906,287.9081726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012448070337995,3.4493702116833453e-08,0.001244772458449,-0.0890912860631942,0.0,0.0,0.0,-0.0219126716256141,60.0,19.03651428222656,0.0,-1.0564859564965445e-07,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715660,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5151672363281,0.0,0.0,0.0001169539827969,298.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.51495361328125,0.0,0.0,0.0001231582136824,298.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5163269042969,0.0,0.0,9.096426947508009e-05,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5150451660156,0.0,0.0,0.0001231581845786,298.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5131225585937,0.0,0.0,0.0005842077662236,286.57696533203125,294.1499938964844,298.7276306152344,295.9375915527344,299.7306823730469,298.7429504394531,287.9228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461305595934,3.4648614644083864e-08,0.0012460958678275,-0.0894925072789192,0.0,0.0,0.0,-0.0219894628971815,60.0,18.97414779663086,0.0,-1.0587352505808668e-07,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715720,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5151672363281,0.0,0.0,0.0001169539827969,298.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.51495361328125,0.0,0.0,0.0001231582136824,298.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5163269042969,0.0,0.0,9.096426947508009e-05,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5150451660156,0.0,0.0,0.0001231581845786,298.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5131225585937,0.0,0.0,0.0005842077662236,286.57696533203125,294.1499938964844,298.7276306152344,295.9375915527344,299.7306823730469,298.7429504394531,287.9228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461305595934,3.4648614644083864e-08,0.0012460958678275,-0.0894925072789192,0.0,0.0,0.0,-0.0219894628971815,60.0,18.97414779663086,0.0,-1.0587352505808668e-07,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715780,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.52423095703125,0.0,0.0,0.000117102114018,298.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5240173339844,0.0,0.0,0.0001233141956618,298.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5253601074219,0.0,0.0,9.107947698794304e-05,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5240783691406,0.0,0.0,0.0001233141665579,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5221862792969,0.0,0.0,0.0005849477020092,286.5884704589844,294.1499938964844,298.7098693847656,295.9269714355469,299.7084045410156,298.72247314453125,287.9374694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477091513574,3.4833210094120666e-08,0.0012476743431761,-0.0899705365300178,0.0,0.0,0.0,-0.0220809746533632,60.0,18.923416137695312,0.0,-1.0614186152224649e-07,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715840,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.52423095703125,0.0,0.0,0.000117102114018,298.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5240173339844,0.0,0.0,0.0001233141956618,298.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5253601074219,0.0,0.0,9.107947698794304e-05,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5240783691406,0.0,0.0,0.0001233141665579,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5221862792969,0.0,0.0,0.0005849477020092,286.5884704589844,294.1499938964844,298.7098693847656,295.9269714355469,299.7084045410156,298.72247314453125,287.9374694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477091513574,3.4833210094120666e-08,0.0012476743431761,-0.0899705365300178,0.0,0.0,0.0,-0.0220809746533632,60.0,18.923416137695312,0.0,-1.0614186152224649e-07,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715900,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5287780761719,0.0,0.0,0.0001171819603769,298.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5285949707031,0.0,0.0,0.0001233982766279,298.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5299072265625,0.0,0.0,9.114158456213772e-05,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5286560058594,0.0,0.0,0.000123398262076,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5267944335937,0.0,0.0,0.0005853465991094,286.59423828125,294.1499938964844,298.70263671875,295.9233703613281,299.6972961425781,298.7138061523437,287.9447631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012485599145293,3.4932714498836503e-08,0.0012485249899327,-0.0902281999588012,0.0,0.0,0.0,-0.0221303030848503,60.0,18.90264320373535,0.0,-1.0628664881551233e-07,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715960,298.6305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.53338623046875,0.0,0.0,0.0001172664851765,298.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5331726074219,0.0,0.0,0.0001234872906934,298.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.53448486328125,0.0,0.0,9.120732283918188e-05,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5332336425781,0.0,0.0,0.0001234872761415,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5314025878906,0.0,0.0,0.0005857688374817,286.6000671386719,294.1499938964844,298.6964111328125,295.9208984375,299.6862487792969,298.7061767578125,287.9520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012494605034589,3.5038056012126624e-08,0.0012494254624471,-0.0905009508132934,0.0,0.0,0.0,-0.022182522341609,60.0,18.885160446166992,0.0,-1.0644003367588085e-07,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716020,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.54266357421875,0.0,0.0,0.0001174482385977,298.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5424499511719,0.0,0.0,0.0001236786774825,298.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54376220703125,0.0,0.0,9.134868014371024e-05,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.54254150390625,0.0,0.0,0.0001236786629306,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.54071044921875,0.0,0.0,0.000586676702369,286.6117858886719,294.1499938964844,298.6869506835937,295.9190673828125,299.6643981933594,298.69451904296875,287.9665222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513967230916,3.5264548614577507e-08,0.001251361449249,-0.0910873264074325,0.0,0.0,0.0,-0.0222948025912046,60.0,18.86124038696289,0.0,-1.0677020156890649e-07,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716080,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.54266357421875,0.0,0.0,0.0001174482385977,298.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5424499511719,0.0,0.0,0.0001236786774825,298.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54376220703125,0.0,0.0,9.134868014371024e-05,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.54254150390625,0.0,0.0,0.0001236786629306,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.54071044921875,0.0,0.0,0.000586676702369,286.6117858886719,294.1499938964844,298.6869506835937,295.9190673828125,299.6643981933594,298.69451904296875,287.9665222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513967230916,3.5264548614577507e-08,0.001251361449249,-0.0910873264074325,0.0,0.0,0.0,-0.0222948025912046,60.0,18.86124038696289,0.0,-1.0677020156890649e-07,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716140,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5520324707031,0.0,0.0,0.0001176407386083,298.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5518493652344,0.0,0.0,0.0001238813856616,298.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5531311035156,0.0,0.0,9.149840479949488e-05,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5519104003906,0.0,0.0,0.0001238813711097,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.55010986328125,0.0,0.0,0.0005876383511349,286.62359619140625,294.1499938964844,298.6810913085937,295.9211730957031,299.642822265625,298.6860656738281,287.98095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534473789855,3.55044491584522e-08,0.0012534118723124,-0.0917083024978637,0.0,0.0,0.0,-0.0224137250334024,60.0,18.847719192504883,0.0,-1.0712047071592681e-07,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716200,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5520324707031,0.0,0.0,0.0001176407386083,298.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5518493652344,0.0,0.0,0.0001238813856616,298.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5531311035156,0.0,0.0,9.149840479949488e-05,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5519104003906,0.0,0.0,0.0001238813711097,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.55010986328125,0.0,0.0,0.0005876383511349,286.62359619140625,294.1499938964844,298.6810913085937,295.9211730957031,299.642822265625,298.6860656738281,287.98095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534473789855,3.55044491584522e-08,0.0012534118723124,-0.0917083024978637,0.0,0.0,0.0,-0.0224137250334024,60.0,18.847719192504883,0.0,-1.0712047071592681e-07,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716260,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5615539550781,0.0,0.0,0.0001178458551294,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5613708496094,0.0,0.0,0.0001240973942913,298.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5626220703125,0.0,0.0,9.165793744614348e-05,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5614318847656,0.0,0.0,0.0001240973651874,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5596618652344,0.0,0.0,0.00058866298059,286.6355285644531,294.1499938964844,298.6785583496094,295.9269104003906,299.6216735839844,298.6815490722656,287.9953308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556329602375,3.5760070460355564e-08,0.0012555972207337,-0.0923698768019676,0.0,0.0,0.0,-0.02254044637084,60.0,18.84670829772949,0.0,-1.0749432277634705e-07,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716320,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5615539550781,0.0,0.0,0.0001178458551294,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5613708496094,0.0,0.0,0.0001240973942913,298.873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5626220703125,0.0,0.0,9.165793744614348e-05,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5614318847656,0.0,0.0,0.0001240973651874,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5596618652344,0.0,0.0,0.00058866298059,286.6355285644531,294.1499938964844,298.6785583496094,295.9269104003906,299.6216735839844,298.6815490722656,287.9953308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556329602375,3.5760070460355564e-08,0.0012555972207337,-0.0923698768019676,0.0,0.0,0.0,-0.02254044637084,60.0,18.84670829772949,0.0,-1.0749432277634705e-07,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716380,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711364746094,0.0,0.0,0.0001180578110506,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5709533691406,0.0,0.0,0.000124320591567,298.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721740722656,0.0,0.0,9.182279609376565e-05,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5710144042969,0.0,0.0,0.0001243205624632,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5692749023437,0.0,0.0,0.0005897217197343,286.64752197265625,294.1499938964844,298.67901611328125,295.9360046386719,299.6007385253906,298.6792907714844,288.0096740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001257891068235,3.602421827508806e-08,0.0012578550959005,-0.0930533781647682,0.0,0.0,0.0,-0.0226713921874761,60.0,18.85283470153809,0.0,-1.0788132698280608e-07,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716440,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5711364746094,0.0,0.0,0.0001180578110506,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5709533691406,0.0,0.0,0.000124320591567,298.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721740722656,0.0,0.0,9.182279609376565e-05,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5710144042969,0.0,0.0,0.0001243205624632,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5692749023437,0.0,0.0,0.0005897217197343,286.64752197265625,294.1499938964844,298.67901611328125,295.9360046386719,299.6007385253906,298.6792907714844,288.0096740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001257891068235,3.602421827508806e-08,0.0012578550959005,-0.0930533781647682,0.0,0.0,0.0,-0.0226713921874761,60.0,18.85283470153809,0.0,-1.0788132698280608e-07,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716500,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5759582519531,0.0,0.0,0.0001181668339995,298.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5757751464844,0.0,0.0,0.0001244353916263,298.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5769958496094,0.0,0.0,9.190759010380134e-05,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5758361816406,0.0,0.0,0.0001244353770744,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5741271972656,0.0,0.0,0.0005902663688175,286.653564453125,294.1499938964844,298.68023681640625,295.94171142578125,299.5905456542969,298.6798095703125,288.016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590527767315,3.6160088257020107e-08,0.0012590166879817,-0.0934049114584922,0.0,0.0,0.0,-0.0227387472987175,60.0,18.861358642578125,0.0,-1.080806626418962e-07,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716560,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5808410644531,0.0,0.0,0.0001182767373393,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5806579589844,0.0,0.0,0.0001245511230081,298.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5818786621094,0.0,0.0,9.199306805385277e-05,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5807189941406,0.0,0.0,0.0001245511084562,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5790100097656,0.0,0.0,0.0005908153252676,286.6596069335937,294.1499938964844,298.6820983886719,295.9481506347656,299.5804443359375,298.6809387207031,288.0239562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602236820384,3.6297048922051545e-08,0.0012601874768733,-0.0937592238187789,0.0,0.0,0.0,-0.0228066444396972,60.0,18.872045516967773,0.0,-1.0828178886868045e-07,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716620,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5906677246094,0.0,0.0,0.0001184982902486,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5904846191406,0.0,0.0,0.0001247844338649,298.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5916748046875,0.0,0.0,9.216539183398707e-05,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5905456542969,0.0,0.0,0.000124784419313,298.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5888671875,0.0,0.0,0.0005919220857322,286.6718444824219,294.1499938964844,298.6875,295.9630126953125,299.5606689453125,298.6849670410156,288.0382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625842355191,3.657316227645424e-08,0.0012625476811081,-0.0944734215736389,0.0,0.0,0.0,-0.0229435209184885,60.0,18.899429321289062,0.0,-1.0868781430417584e-07,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716680,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5906677246094,0.0,0.0,0.0001184982902486,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5904846191406,0.0,0.0,0.0001247844338649,298.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5916748046875,0.0,0.0,9.216539183398707e-05,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5905456542969,0.0,0.0,0.000124784419313,298.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5888671875,0.0,0.0,0.0005919220857322,286.6718444824219,294.1499938964844,298.6875,295.9630126953125,299.5606689453125,298.6849670410156,288.0382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625842355191,3.657316227645424e-08,0.0012625476811081,-0.0944734215736389,0.0,0.0,0.0,-0.0229435209184885,60.0,18.899429321289062,0.0,-1.0868781430417584e-07,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716740,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6005859375,0.0,0.0,0.0001187204907182,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.60040283203125,0.0,0.0,0.0001250184286618,298.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6015930175781,0.0,0.0,9.233821037923916e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6004943847656,0.0,0.0,0.000125018399558,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.59881591796875,0.0,0.0,0.0005930320476181,286.68414306640625,294.1499938964844,298.69488525390625,295.9803466796875,299.5414428710937,298.69110107421875,288.0523986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012649516575038,3.6850078544148346e-08,0.0012649148702621,-0.095189556479454,0.0,0.0,0.0,-0.0230807960033416,60.0,18.934165954589844,0.0,-1.0909577952133986e-07,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716800,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6005859375,0.0,0.0,0.0001187204907182,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.60040283203125,0.0,0.0,0.0001250184286618,298.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6015930175781,0.0,0.0,9.233821037923916e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6004943847656,0.0,0.0,0.000125018399558,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.59881591796875,0.0,0.0,0.0005930320476181,286.68414306640625,294.1499938964844,298.69488525390625,295.9803466796875,299.5414428710937,298.69110107421875,288.0523986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012649516575038,3.6850078544148346e-08,0.0012649148702621,-0.095189556479454,0.0,0.0,0.0,-0.0230807960033416,60.0,18.934165954589844,0.0,-1.0909577952133986e-07,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716860,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61065673828125,0.0,0.0,0.0001189397662528,298.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6104736328125,0.0,0.0,0.0001252493239007,298.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61163330078125,0.0,0.0,9.250875882571564e-05,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.61053466796875,0.0,0.0,0.0001252493093488,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.60888671875,0.0,0.0,0.0005941273993812,286.696533203125,294.1499938964844,298.70391845703125,295.9997863769531,299.5228881835937,298.6991882324219,288.0665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012672879965975,3.712335328032168e-08,0.0012672508601099,-0.0958961248397827,0.0,0.0,0.0,-0.0232162661850452,60.0,18.975849151611328,0.0,-1.094991333161488e-07,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716920,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61065673828125,0.0,0.0,0.0001189397662528,298.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6104736328125,0.0,0.0,0.0001252493239007,298.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61163330078125,0.0,0.0,9.250875882571564e-05,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.61053466796875,0.0,0.0,0.0001252493093488,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.60888671875,0.0,0.0,0.0005941273993812,286.696533203125,294.1499938964844,298.70391845703125,295.9997863769531,299.5228881835937,298.6991882324219,288.0665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012672879965975,3.712335328032168e-08,0.0012672508601099,-0.0958961248397827,0.0,0.0,0.0,-0.0232162661850452,60.0,18.975849151611328,0.0,-1.094991333161488e-07,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716980,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.62078857421875,0.0,0.0,0.0001191555929835,298.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62060546875,0.0,0.0,0.0001254765957128,298.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.62176513671875,0.0,0.0,9.267662244383246e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62066650390625,0.0,0.0,0.0001254765811609,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6190490722656,0.0,0.0,0.000595205463469,286.70904541015625,294.1499938964844,298.7142944335937,296.0210876464844,299.5048828125,298.7086486816406,288.0806579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695875484496,3.739232568023e-08,0.0012695501791313,-0.09659144282341,0.0,0.0,0.0,-0.023349605500698,60.0,19.02245712280273,0.0,-1.0989685961249053e-07,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717040,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.62078857421875,0.0,0.0,0.0001191555929835,298.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62060546875,0.0,0.0,0.0001254765957128,298.8676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.62176513671875,0.0,0.0,9.267662244383246e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62066650390625,0.0,0.0,0.0001254765811609,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6190490722656,0.0,0.0,0.000595205463469,286.70904541015625,294.1499938964844,298.7142944335937,296.0210876464844,299.5048828125,298.7086486816406,288.0806579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695875484496,3.739232568023e-08,0.0012695501791313,-0.09659144282341,0.0,0.0,0.0,-0.023349605500698,60.0,19.02245712280273,0.0,-1.0989685961249053e-07,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717100,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6258850097656,0.0,0.0,0.0001192606941913,298.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,0.00012558727758,298.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6268615722656,0.0,0.0,9.27583678276278e-05,298.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.62579345703125,0.0,0.0,0.0001255872630281,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6241760253906,0.0,0.0,0.0005957304965704,286.71533203125,294.1499938964844,298.7198486328125,296.0323181152344,299.49609375,298.7138671875,288.08770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012707071145996,3.752331068085368e-08,0.0012706695124506,-0.0969299972057342,0.0,0.0,0.0,-0.0234145354479551,60.0,19.047521591186523,0.0,-1.1009080225221625e-07,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717160,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63104248046875,0.0,0.0,0.0001193633652292,298.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.630859375,0.0,0.0,0.0001256953983101,298.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6319885253906,0.0,0.0,9.283822146244348e-05,298.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63092041015625,0.0,0.0,0.0001256953837582,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6293334960937,0.0,0.0,0.0005962433642707,286.7216186523437,294.1499938964844,298.72564697265625,296.0438842773437,299.48748779296875,298.7193603515625,288.0947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012718009529635,3.765126166399568e-08,0.0012717633508145,-0.0972606912255287,0.0,0.0,0.0,-0.023477965965867,60.0,19.07356834411621,0.0,-1.1028042479210853e-07,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717220,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6413879394531,0.0,0.0,0.0001195592049043,298.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6412048339844,0.0,0.0,0.0001259016280528,298.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.642333984375,0.0,0.0,9.29905436350964e-05,298.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6412658691406,0.0,0.0,0.0001259016135009,298.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63970947265625,0.0,0.0,0.0005972216604277,286.7342834472656,294.1499938964844,298.7376403808594,296.06793212890625,299.47076416015625,298.7308959960937,288.1087646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012738876976072,3.789533309372928e-08,0.0012738498626276,-0.0978913903236389,0.0,0.0,0.0,-0.0235989596694707,60.0,19.127954483032227,0.0,-1.106425813190981e-07,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717280,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6413879394531,0.0,0.0,0.0001195592049043,298.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6412048339844,0.0,0.0,0.0001259016280528,298.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.642333984375,0.0,0.0,9.29905436350964e-05,298.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6412658691406,0.0,0.0,0.0001259016135009,298.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63970947265625,0.0,0.0,0.0005972216604277,286.7342834472656,294.1499938964844,298.7376403808594,296.06793212890625,299.47076416015625,298.7308959960937,288.1087646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012738876976072,3.789533309372928e-08,0.0012738498626276,-0.0978913903236389,0.0,0.0,0.0,-0.0235989596694707,60.0,19.127954483032227,0.0,-1.106425813190981e-07,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717340,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6518249511719,0.0,0.0,0.0001197446981677,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6516418457031,0.0,0.0,0.0001260969584109,298.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6527404785156,0.0,0.0,9.313481132267044e-05,298.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,0.000126096943859,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6501770019531,0.0,0.0,0.0005981482099741,286.7470397949219,294.1499938964844,298.75,296.0929260253906,299.45458984375,298.74298095703125,288.122802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012758641969412,3.8126504620095154e-08,0.001275826129131,-0.0984886512160301,0.0,0.0,0.0,-0.0237135589122772,60.0,19.18458366394043,0.0,-1.1098614294269285e-07,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717400,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6518249511719,0.0,0.0,0.0001197446981677,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6516418457031,0.0,0.0,0.0001260969584109,298.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6527404785156,0.0,0.0,9.313481132267044e-05,298.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6517028808594,0.0,0.0,0.000126096943859,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6501770019531,0.0,0.0,0.0005981482099741,286.7470397949219,294.1499938964844,298.75,296.0929260253906,299.45458984375,298.74298095703125,288.122802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012758641969412,3.8126504620095154e-08,0.001275826129131,-0.0984886512160301,0.0,0.0,0.0,-0.0237135589122772,60.0,19.18458366394043,0.0,-1.1098614294269285e-07,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717460,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.662353515625,0.0,0.0,0.0001199118123622,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6622009277344,0.0,0.0,0.0001262729347217,298.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.66326904296875,0.0,0.0,9.32647890294902e-05,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6622619628906,0.0,0.0,0.0001262729201698,298.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6607360839844,0.0,0.0,0.0005989830242469,286.7598876953125,294.1499938964844,298.7623596191406,296.1185302734375,299.4390869140625,298.7552490234375,288.13677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776446528732,3.833477535408748e-08,0.001277606235817,-0.0990266725420951,0.0,0.0,0.0,-0.023816805332899,60.0,19.242151260375977,0.0,-1.112961314220229e-07,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
