time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17717520,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.662353515625,0.0,0.0,0.0001199118123622,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6622009277344,0.0,0.0,0.0001262729347217,298.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.66326904296875,0.0,0.0,9.32647890294902e-05,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6622619628906,0.0,0.0,0.0001262729201698,298.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6607360839844,0.0,0.0,0.0005989830242469,286.7598876953125,294.1499938964844,298.7623596191406,296.1185302734375,299.4390869140625,298.7552490234375,288.13677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776446528732,3.833477535408748e-08,0.001277606235817,-0.0990266725420951,0.0,0.0,0.0,-0.023816805332899,60.0,19.242151260375977,0.0,-1.112961314220229e-07,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717580,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6729736328125,0.0,0.0,0.0001200629994855,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6728210449219,0.0,0.0,0.0001264321472262,298.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.67388916015625,0.0,0.0,9.338237578049302e-05,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6728820800781,0.0,0.0,0.0001264321326743,298.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67138671875,0.0,0.0,0.0005997382686473,286.7727966308594,294.1499938964844,298.7743530273437,296.1444396972656,299.42413330078125,298.7674255371094,288.1507568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792554916813,3.8523186418615296e-08,0.0012792169582098,-0.0995133146643638,0.0,0.0,0.0,-0.0239102076739072,60.0,19.299840927124023,0.0,-1.1157692370034057e-07,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717640,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6729736328125,0.0,0.0,0.0001200629994855,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6728210449219,0.0,0.0,0.0001264321472262,298.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.67388916015625,0.0,0.0,9.338237578049302e-05,298.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6728820800781,0.0,0.0,0.0001264321326743,298.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.67138671875,0.0,0.0,0.0005997382686473,286.7727966308594,294.1499938964844,298.7743530273437,296.1444396972656,299.42413330078125,298.7674255371094,288.1507568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792554916813,3.8523186418615296e-08,0.0012792169582098,-0.0995133146643638,0.0,0.0,0.0,-0.0239102076739072,60.0,19.299840927124023,0.0,-1.1157692370034057e-07,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717700,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6783447265625,0.0,0.0,0.0001201296472572,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6781616210937,0.0,0.0,0.0001265023311134,298.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6792297363281,0.0,0.0,9.343421697849408e-05,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.67822265625,0.0,0.0,0.0001265023165615,298.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6767578125,0.0,0.0,0.0006000712164677,286.7792663574219,294.1499938964844,298.7801513671875,296.1574401855469,299.4169006347656,298.7733154296875,288.15771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799652758985,3.860625241713933e-08,0.001279926742427,-0.0997278317809104,0.0,0.0,0.0,-0.0239513833075761,60.0,19.328229904174805,0.0,-1.1170083524802977e-07,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717760,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6837158203125,0.0,0.0,0.0001201909326482,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6835327148437,0.0,0.0,0.0001265668688574,298.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6845703125,0.0,0.0,9.34818817768246e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.68359375,0.0,0.0,0.0001265668397536,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.68212890625,0.0,0.0,0.0006003773305565,286.7857666015625,294.1499938964844,298.78570556640625,296.1703796386719,299.4098205566406,298.7790832519531,288.1647033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806181330233,3.8682621550378826e-08,0.0012805794831365,-0.0999250560998916,0.0,0.0,0.0,-0.0239892415702343,60.0,19.35614967346192,0.0,-1.1181481340827305e-07,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717820,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6944885253906,0.0,0.0,0.0001202953499159,298.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6943359375,0.0,0.0,0.0001266768231289,298.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69537353515625,0.0,0.0,9.356309601571412e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.69439697265625,0.0,0.0,0.000126676808577,298.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6929626464844,0.0,0.0,0.0006008989294059,286.7987976074219,294.1499938964844,298.79608154296875,296.196044921875,299.3960266113281,298.7899169921875,288.1786499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817310635,3.8812753899719616e-08,0.0012816922971978,-0.1002610847353935,0.0,0.0,0.0,-0.0240537542849779,60.0,19.40986061096192,0.0,-1.120091681627855e-07,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717880,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6944885253906,0.0,0.0,0.0001202953499159,298.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6943359375,0.0,0.0,0.0001266768231289,298.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69537353515625,0.0,0.0,9.356309601571412e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.69439697265625,0.0,0.0,0.000126676808577,298.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6929626464844,0.0,0.0,0.0006008989294059,286.7987976074219,294.1499938964844,298.79608154296875,296.196044921875,299.3960266113281,298.7899169921875,288.1786499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817310635,3.8812753899719616e-08,0.0012816922971978,-0.1002610847353935,0.0,0.0,0.0,-0.0240537542849779,60.0,19.40986061096192,0.0,-1.120091681627855e-07,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717940,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.70538330078125,0.0,0.0,0.0001203732317662,298.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7052307128906,0.0,0.0,0.0001267588377231,298.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.70623779296875,0.0,0.0,9.36236683628522e-05,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7052917480469,0.0,0.0,0.0001267588231712,298.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.703857421875,0.0,0.0,0.0006012879894115,286.8119201660156,294.1499938964844,298.8051147460937,296.2210998535156,299.3827209472656,298.79962158203125,288.19256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001282560871914,3.890981048471076e-08,0.0012825219891965,-0.100511685013771,0.0,0.0,0.0,-0.0241018682718276,60.0,19.459884643554688,0.0,-1.121542325677183e-07,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718000,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.70538330078125,0.0,0.0,0.0001203732317662,298.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7052307128906,0.0,0.0,0.0001267588377231,298.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.70623779296875,0.0,0.0,9.36236683628522e-05,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7052917480469,0.0,0.0,0.0001267588231712,298.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.703857421875,0.0,0.0,0.0006012879894115,286.8119201660156,294.1499938964844,298.8051147460937,296.2210998535156,299.3827209472656,298.79962158203125,288.19256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001282560871914,3.890981048471076e-08,0.0012825219891965,-0.100511685013771,0.0,0.0,0.0,-0.0241018682718276,60.0,19.459884643554688,0.0,-1.121542325677183e-07,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718060,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7163391113281,0.0,0.0,0.0001204214640893,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7161865234375,0.0,0.0,0.0001268096239073,298.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,9.366118320031092e-05,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162475585937,0.0,0.0,0.0001268096093554,298.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.71484375,0.0,0.0,0.0006015289691276,286.8250732421875,294.1499938964844,298.8125,296.2452697753906,299.369873046875,298.807861328125,288.2064819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830747291445,3.896991174201504e-08,0.001283035846427,-0.1006668582558631,0.0,0.0,0.0,-0.0241316631436347,60.0,19.504928588867188,0.0,-1.122441091183646e-07,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718120,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7163391113281,0.0,0.0,0.0001204214640893,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7161865234375,0.0,0.0,0.0001268096239073,298.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7171936035156,0.0,0.0,9.366118320031092e-05,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162475585937,0.0,0.0,0.0001268096093554,298.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.71484375,0.0,0.0,0.0006015289691276,286.8250732421875,294.1499938964844,298.8125,296.2452697753906,299.369873046875,298.807861328125,288.2064819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830747291445,3.896991174201504e-08,0.001283035846427,-0.1006668582558631,0.0,0.0,0.0,-0.0241316631436347,60.0,19.504928588867188,0.0,-1.122441091183646e-07,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718180,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7273864746094,0.0,0.0,0.0001204376821988,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.72723388671875,0.0,0.0,0.0001268267078557,298.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.72821044921875,0.0,0.0,9.36737924348563e-05,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7272644042969,0.0,0.0,0.0001268266933038,298.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.72589111328125,0.0,0.0,0.0006016099941916,286.8383178710937,294.1499938964844,298.8179016113281,296.2682189941406,299.3574523925781,298.8143005371094,288.2204284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832474894821,3.8990108919279016e-08,0.0012832086067646,-0.100719004869461,0.0,0.0,0.0,-0.0241416748613119,60.0,19.543790817260746,0.0,-1.122743213954891e-07,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718240,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7273864746094,0.0,0.0,0.0001204376821988,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.72723388671875,0.0,0.0,0.0001268267078557,298.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.72821044921875,0.0,0.0,9.36737924348563e-05,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7272644042969,0.0,0.0,0.0001268266933038,298.3396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.72589111328125,0.0,0.0,0.0006016099941916,286.8383178710937,294.1499938964844,298.8179016113281,296.2682189941406,299.3574523925781,298.8143005371094,288.2204284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832474894821,3.8990108919279016e-08,0.0012832086067646,-0.100719004869461,0.0,0.0,0.0,-0.0241416748613119,60.0,19.543790817260746,0.0,-1.122743213954891e-07,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718300,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73291015625,0.0,0.0,0.0001204319923999,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7327575683594,0.0,0.0,0.0001268207124667,298.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7337341308594,0.0,0.0,9.366936865262689e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7328186035156,0.0,0.0,0.0001268206979148,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7314453125,0.0,0.0,0.0006015815306454,286.8449401855469,294.1499938964844,298.8197631835937,296.2791442871094,299.35137939453125,298.816650390625,288.2273864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012831863714382,3.898300704463509e-08,0.0012831473723053,-0.100700668990612,0.0,0.0,0.0,-0.0241381525993347,60.0,19.560283660888672,0.0,-1.122636987815895e-07,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718360,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73846435546875,0.0,0.0,0.0001204178624902,298.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.73834228515625,0.0,0.0,0.0001268058258574,298.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7392883300781,0.0,0.0,9.365837468067184e-05,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7383728027344,0.0,0.0,0.0001268058113055,298.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7370300292969,0.0,0.0,0.0006015109829604,286.8515625,294.1499938964844,298.82098388671875,296.2896728515625,299.34539794921875,298.8184814453125,288.2343139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830356135964,3.896538913750192e-08,0.0012829966144636,-0.1006551831960678,0.0,0.0,0.0,-0.0241294186562299,60.0,19.574840545654297,0.0,-1.1223734475152017e-07,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718420,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7496337890625,0.0,0.0,0.0001203627107315,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7494812011719,0.0,0.0,0.0001267477491637,298.8603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7504272460937,0.0,0.0,9.361548291053624e-05,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7495422363281,0.0,0.0,0.0001267477346118,298.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7481994628906,0.0,0.0,0.0006012354861013,286.8648681640625,294.1499938964844,298.8214416503906,296.3092956542969,299.3336181640625,298.8204345703125,288.24822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824487639591,3.8896640575103454e-08,0.0012824098812416,-0.1004776805639267,0.0,0.0,0.0,-0.0240953415632247,60.0,19.5979118347168,0.0,-1.1213454342851037e-07,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718480,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7496337890625,0.0,0.0,0.0001203627107315,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7494812011719,0.0,0.0,0.0001267477491637,298.8603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7504272460937,0.0,0.0,9.361548291053624e-05,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7495422363281,0.0,0.0,0.0001267477346118,298.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7481994628906,0.0,0.0,0.0006012354861013,286.8648681640625,294.1499938964844,298.8214416503906,296.3092956542969,299.3336181640625,298.8204345703125,288.24822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824487639591,3.8896640575103454e-08,0.0012824098812416,-0.1004776805639267,0.0,0.0,0.0,-0.0240953415632247,60.0,19.5979118347168,0.0,-1.1213454342851037e-07,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718540,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7608642578125,0.0,0.0,0.000120266151498,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7607116699219,0.0,0.0,0.000126646074932,298.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7616271972656,0.0,0.0,9.354038047604264e-05,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7607727050781,0.0,0.0,0.0001266460603801,298.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.75946044921875,0.0,0.0,0.0006007532356306,286.87823486328125,294.1499938964844,298.81890869140625,296.3267822265625,299.32208251953125,298.8194580078125,288.2621459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814200017601,3.87762888465204e-08,0.0012813811190426,-0.1001669242978096,0.0,0.0,0.0,-0.0240356810390949,60.0,19.610515594482425,0.0,-1.1195469085123477e-07,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718600,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7608642578125,0.0,0.0,0.000120266151498,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7607116699219,0.0,0.0,0.000126646074932,298.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7616271972656,0.0,0.0,9.354038047604264e-05,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7607727050781,0.0,0.0,0.0001266460603801,298.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.75946044921875,0.0,0.0,0.0006007532356306,286.87823486328125,294.1499938964844,298.81890869140625,296.3267822265625,299.32208251953125,298.8194580078125,288.2621459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814200017601,3.87762888465204e-08,0.0012813811190426,-0.1001669242978096,0.0,0.0,0.0,-0.0240356810390949,60.0,19.610515594482425,0.0,-1.1195469085123477e-07,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718660,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7721252441406,0.0,0.0,0.0001201269769808,298.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.77197265625,0.0,0.0,0.0001264995080418,298.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7728881835937,0.0,0.0,9.34321287786588e-05,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.77203369140625,0.0,0.0,0.0001264994934899,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.770751953125,0.0,0.0,0.0006000580033287,286.8916015625,294.1499938964844,298.81304931640625,296.3418273925781,299.3106689453125,298.8153991699219,288.27606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799371033906,3.860281339029825e-08,0.0012798984535038,-0.0997189432382583,0.0,0.0,0.0,-0.0239496827125549,60.0,19.61195945739746,0.0,-1.116956980240503e-07,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718720,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7721252441406,0.0,0.0,0.0001201269769808,298.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.77197265625,0.0,0.0,0.0001264995080418,298.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7728881835937,0.0,0.0,9.34321287786588e-05,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.77203369140625,0.0,0.0,0.0001264994934899,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.770751953125,0.0,0.0,0.0006000580033287,286.8916015625,294.1499938964844,298.81304931640625,296.3418273925781,299.3106689453125,298.8153991699219,288.27606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799371033906,3.860281339029825e-08,0.0012798984535038,-0.0997189432382583,0.0,0.0,0.0,-0.0239496827125549,60.0,19.61195945739746,0.0,-1.116956980240503e-07,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718780,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.783447265625,0.0,0.0,0.0001199415055452,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7832946777344,0.0,0.0,0.0001263042067876,298.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7842102050781,0.0,0.0,9.3287875643e-05,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7833557128906,0.0,0.0,0.0001263041922356,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820739746094,0.0,0.0,0.0005991315701976,286.90496826171875,294.1499938964844,298.8035888671875,296.3541259765625,299.2993469238281,298.80792236328125,288.2900085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779609533026,3.837164541664606e-08,0.0012779225362464,-0.0991218984127044,0.0,0.0,0.0,-0.0238350871950387,60.0,19.60093307495117,0.0,-1.113510492700698e-07,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718840,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.783447265625,0.0,0.0,0.0001199415055452,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7832946777344,0.0,0.0,0.0001263042067876,298.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7842102050781,0.0,0.0,9.3287875643e-05,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7833557128906,0.0,0.0,0.0001263041922356,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7820739746094,0.0,0.0,0.0005991315701976,286.90496826171875,294.1499938964844,298.8035888671875,296.3541259765625,299.2993469238281,298.80792236328125,288.2900085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779609533026,3.837164541664606e-08,0.0012779225362464,-0.0991218984127044,0.0,0.0,0.0,-0.0238350871950387,60.0,19.60093307495117,0.0,-1.113510492700698e-07,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718900,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.78912353515625,0.0,0.0,0.0001198296959046,298.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7889709472656,0.0,0.0,0.0001261864672414,298.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.78985595703125,0.0,0.0,9.320091339759529e-05,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7890319824219,0.0,0.0,0.0001261864526895,298.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7877502441406,0.0,0.0,0.0005985730676911,286.91168212890625,294.1499938964844,298.79736328125,296.359130859375,299.2936706542969,298.8026123046875,288.2969665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012767688604071,3.823228311716776e-08,0.0012767306761816,-0.0987619161605835,0.0,0.0,0.0,-0.0237659998238086,60.0,19.58968162536621,0.0,-1.1114352815866368e-07,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718960,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7947998046875,0.0,0.0,0.000119707059639,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7946472167969,0.0,0.0,0.0001260573189938,298.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7955322265625,0.0,0.0,9.310553286923096e-05,298.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7947082519531,0.0,0.0,0.0001260573044419,298.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.79345703125,0.0,0.0,0.0005979604902677,286.9183959960937,294.1499938964844,298.7901306152344,296.36334228515625,299.2879943847656,298.7964172363281,288.3039245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001275461865589,3.8079434716564726e-08,0.0012754237977787,-0.0983670502901077,0.0,0.0,0.0,-0.0236902255564928,60.0,19.57524299621582,0.0,-1.109161473777931e-07,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719020,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8061828613281,0.0,0.0,0.0001194243959616,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8060607910156,0.0,0.0,0.0001257596595678,298.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8069152832031,0.0,0.0,9.288567525800318e-05,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8060913085937,0.0,0.0,0.0001257596450159,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.80487060546875,0.0,0.0,0.0005965485470369,286.9317932128906,294.1499938964844,298.7723693847656,296.36920166015625,299.2765197753906,298.7811584472656,288.3178405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012724511325359,3.772712986460648e-08,0.0012724134139716,-0.0974567383527755,0.0,0.0,0.0,-0.0235155839473009,60.0,19.535734176635746,0.0,-1.1039293212888881e-07,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719080,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8061828613281,0.0,0.0,0.0001194243959616,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8060607910156,0.0,0.0,0.0001257596595678,298.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8069152832031,0.0,0.0,9.288567525800318e-05,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8060913085937,0.0,0.0,0.0001257596450159,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.80487060546875,0.0,0.0,0.0005965485470369,286.9317932128906,294.1499938964844,298.7723693847656,296.36920166015625,299.2765197753906,298.7811584472656,288.3178405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012724511325359,3.772712986460648e-08,0.0012724134139716,-0.0974567383527755,0.0,0.0,0.0,-0.0235155839473009,60.0,19.535734176635746,0.0,-1.1039293212888881e-07,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719140,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8175964355469,0.0,0.0,0.0001190898474305,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8174743652344,0.0,0.0,0.000125407372252,298.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8183288574219,0.0,0.0,9.262547246180476e-05,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8175048828125,0.0,0.0,0.0001254073577001,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8162841796875,0.0,0.0,0.0005948774050921,286.9452209472656,294.1499938964844,298.75,296.3713684082031,299.2648620605469,298.76153564453125,288.331787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012688869610428,3.731016562369405e-08,0.0012688497081398,-0.0963790640234947,0.0,0.0,0.0,-0.0233088843524456,60.0,19.480581283569336,0.0,-1.0977529285582933e-07,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719200,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8175964355469,0.0,0.0,0.0001190898474305,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8174743652344,0.0,0.0,0.000125407372252,298.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8183288574219,0.0,0.0,9.262547246180476e-05,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8175048828125,0.0,0.0,0.0001254073577001,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8162841796875,0.0,0.0,0.0005948774050921,286.9452209472656,294.1499938964844,298.75,296.3713684082031,299.2648620605469,298.76153564453125,288.331787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012688869610428,3.731016562369405e-08,0.0012688497081398,-0.0963790640234947,0.0,0.0,0.0,-0.0233088843524456,60.0,19.480581283569336,0.0,-1.0977529285582933e-07,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719260,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8290100097656,0.0,0.0,0.0001186955996672,298.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8288879394531,0.0,0.0,0.0001249922061106,298.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8297424316406,0.0,0.0,9.23188345041126e-05,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8289489746094,0.0,0.0,0.0001249921915587,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8277587890625,0.0,0.0,0.0005929080653004,286.9586181640625,294.1499938964844,298.7201232910156,296.3678283691406,299.2528381347656,298.73553466796875,288.345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00126468623057,3.681879334749284e-08,0.001264649326913,-0.095108650624752,0.0,0.0,0.0,-0.0230652969330549,60.0,19.40491104125977,0.0,-1.0904965108693433e-07,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719320,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8290100097656,0.0,0.0,0.0001186955996672,298.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8288879394531,0.0,0.0,0.0001249922061106,298.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8297424316406,0.0,0.0,9.23188345041126e-05,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8289489746094,0.0,0.0,0.0001249921915587,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8277587890625,0.0,0.0,0.0005929080653004,286.9586181640625,294.1499938964844,298.7201232910156,296.3678283691406,299.2528381347656,298.73553466796875,288.345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00126468623057,3.681879334749284e-08,0.001264649326913,-0.095108650624752,0.0,0.0,0.0,-0.0230652969330549,60.0,19.40491104125977,0.0,-1.0904965108693433e-07,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719380,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404541015625,0.0,0.0,0.0001182456398964,298.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.84033203125,0.0,0.0,0.0001245183811988,298.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8411865234375,0.0,0.0,9.1968868218828e-05,298.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.84039306640625,0.0,0.0,0.0001245183666469,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8392028808594,0.0,0.0,0.0005906604928895,286.9720153808594,294.1499938964844,298.6805725097656,296.35711669921875,299.2402648925781,298.70147705078125,288.3596496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598921312019,3.6258001046007855e-08,0.0012598558096215,-0.0936582088470459,0.0,0.0,0.0,-0.0227872971445322,60.0,19.30653953552246,0.0,-1.082244196481952e-07,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719440,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8404541015625,0.0,0.0,0.0001182456398964,298.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.84033203125,0.0,0.0,0.0001245183811988,298.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8411865234375,0.0,0.0,9.1968868218828e-05,298.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.84039306640625,0.0,0.0,0.0001245183666469,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8392028808594,0.0,0.0,0.0005906604928895,286.9720153808594,294.1499938964844,298.6805725097656,296.35711669921875,299.2402648925781,298.70147705078125,288.3596496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598921312019,3.6258001046007855e-08,0.0012598558096215,-0.0936582088470459,0.0,0.0,0.0,-0.0227872971445322,60.0,19.30653953552246,0.0,-1.082244196481952e-07,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719500,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.84619140625,0.0,0.0,0.0001179957907879,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8460693359375,0.0,0.0,0.0001242552680196,298.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8468933105469,0.0,0.0,9.177454194286838e-05,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8460998535156,0.0,0.0,0.0001242552534677,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8449401855469,0.0,0.0,0.0005894124042242,286.97869873046875,294.1499938964844,298.6573791503906,296.3492431640625,299.2336730957031,298.6804504394531,288.3666076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012572293635457,3.5946605692060984e-08,0.0012571935076266,-0.0928525626659393,0.0,0.0,0.0,-0.0226329267024993,60.0,19.24638938903809,0.0,-1.077675477745288e-07,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719560,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8519287109375,0.0,0.0,0.0001177359445136,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.851806640625,0.0,0.0,0.0001239816338056,298.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.85260009765625,0.0,0.0,9.15724376682192e-05,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8518371582031,0.0,0.0,0.0001239816338056,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8506774902344,0.0,0.0,0.0005881144315935,286.9853820800781,294.1499938964844,298.63201904296875,296.3397521972656,299.2268981933594,298.65789794921875,288.3735656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012544599594548,3.5622758076669925e-08,0.0012544243363663,-0.0920145139098167,0.0,0.0,0.0,-0.0224723815917968,60.0,19.18181800842285,0.0,-1.072934168178108e-07,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719620,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8633728027344,0.0,0.0,0.0001171730255009,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8632507324219,0.0,0.0,0.0001233888615388,298.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8640441894531,0.0,0.0,9.113460691878572e-05,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.86328125,0.0,0.0,0.0001233888469869,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8621520996094,0.0,0.0,0.0005853025359101,286.99871826171875,294.1499938964844,298.5751647949219,296.31622314453125,299.21270751953125,298.6070251464844,288.38751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012484636390581,3.4921189495662475e-08,0.0012484287144616,-0.0901983529329299,0.0,0.0,0.0,-0.0221245996654033,60.0,19.03606414794922,0.0,-1.0626987290152101e-07,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719680,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8633728027344,0.0,0.0,0.0001171730255009,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8632507324219,0.0,0.0,0.0001233888615388,298.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8640441894531,0.0,0.0,9.113460691878572e-05,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.86328125,0.0,0.0,0.0001233888469869,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8621520996094,0.0,0.0,0.0005853025359101,286.99871826171875,294.1499938964844,298.5751647949219,296.31622314453125,299.21270751953125,298.6070251464844,288.38751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012484636390581,3.4921189495662475e-08,0.0012484287144616,-0.0901983529329299,0.0,0.0,0.0,-0.0221245996654033,60.0,19.03606414794922,0.0,-1.0626987290152101e-07,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719740,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8747863769531,0.0,0.0,0.0001165476278401,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8746643066406,0.0,0.0,0.0001227302855113,298.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754577636719,0.0,0.0,9.064818732440472e-05,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8747253417969,0.0,0.0,0.0001227302709594,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.87359619140625,0.0,0.0,0.0005821785889565,287.0119934082031,294.1499938964844,298.5107421875,296.2870178222656,299.197509765625,298.54833984375,288.4013977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012418002588674,3.414176319438411e-08,0.0012417660327628,-0.0881796330213546,0.0,0.0,0.0,-0.0217382162809371,60.0,18.867002487182617,0.0,-1.051384757033702e-07,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719800,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8747863769531,0.0,0.0,0.0001165476278401,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8746643066406,0.0,0.0,0.0001227302855113,298.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8754577636719,0.0,0.0,9.064818732440472e-05,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8747253417969,0.0,0.0,0.0001227302709594,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.87359619140625,0.0,0.0,0.0005821785889565,287.0119934082031,294.1499938964844,298.5107421875,296.2870178222656,299.197509765625,298.54833984375,288.4013977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012418002588674,3.414176319438411e-08,0.0012417660327628,-0.0881796330213546,0.0,0.0,0.0,-0.0217382162809371,60.0,18.867002487182617,0.0,-1.051384757033702e-07,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
