time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17719860,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8861999511719,0.0,0.0,0.0001158538871095,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8860778808594,0.0,0.0,0.0001219997357111,298.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8868713378906,0.0,0.0,9.010860958369447e-05,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8861389160156,0.0,0.0,0.0001219997284351,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8850402832031,0.0,0.0,0.0005787132540717,287.0252380371094,294.1499938964844,298.4393615722656,296.25262451171875,299.1811828613281,298.48260498046875,288.4153137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012344087008386,3.32771783462249e-08,0.0012343754060566,-0.0859391093254089,0.0,0.0,0.0,-0.0213096141815185,60.0,18.67567443847656,0.0,-1.0389053528570005e-07,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719920,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8861999511719,0.0,0.0,0.0001158538871095,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8860778808594,0.0,0.0,0.0001219997357111,298.8521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8868713378906,0.0,0.0,9.010860958369447e-05,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8861389160156,0.0,0.0,0.0001219997284351,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8850402832031,0.0,0.0,0.0005787132540717,287.0252380371094,294.1499938964844,298.4393615722656,296.25262451171875,299.1811828613281,298.48260498046875,288.4153137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012344087008386,3.32771783462249e-08,0.0012343754060566,-0.0859391093254089,0.0,0.0,0.0,-0.0213096141815185,60.0,18.67567443847656,0.0,-1.0389053528570005e-07,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719980,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8976135253906,0.0,0.0,0.0001150852258433,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8974914550781,0.0,0.0,0.0001211902999784,298.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.89825439453125,0.0,0.0,8.951076597440988e-05,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.89752197265625,0.0,0.0,0.0001211902927025,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8964233398437,0.0,0.0,0.0005748736439272,287.0384216308594,294.1499938964844,298.3617858886719,296.21356201171875,299.1637878417969,298.4111328125,288.42919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012262189993634,3.231923528801417e-08,0.001226186635904,-0.0834551900625228,0.0,0.0,0.0,-0.0208347328007221,60.0,18.464540481567383,0.0,-1.0251653037585129e-07,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720040,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8976135253906,0.0,0.0,0.0001150852258433,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8974914550781,0.0,0.0,0.0001211902999784,298.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.89825439453125,0.0,0.0,8.951076597440988e-05,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.89752197265625,0.0,0.0,0.0001211902927025,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8964233398437,0.0,0.0,0.0005748736439272,287.0384216308594,294.1499938964844,298.3617858886719,296.21356201171875,299.1637878417969,298.4111328125,288.42919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012262189993634,3.231923528801417e-08,0.001226186635904,-0.0834551900625228,0.0,0.0,0.0,-0.0208347328007221,60.0,18.464540481567383,0.0,-1.0251653037585129e-07,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720100,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9032897949219,0.0,0.0,0.0001146451177191,298.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9031677246094,0.0,0.0,0.0001207268433063,298.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9039306640625,0.0,0.0,8.916845399653539e-05,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9031982421875,0.0,0.0,0.0001207268360303,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9021301269531,0.0,0.0,0.0005726751987822,287.04498291015625,294.1499938964844,298.32086181640625,296.1924133300781,299.1547241210937,298.3734741210937,288.4361267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012215302558615,3.177075313942623e-08,0.0012214984744787,-0.0820323154330253,0.0,0.0,0.0,-0.0205628369003534,60.0,18.350570678710938,0.0,-1.0173393860668513e-07,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720160,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9089660644531,0.0,0.0,0.0001141389366239,298.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9088439941406,0.0,0.0,0.0001201938139274,298.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9096069335937,0.0,0.0,8.877475920598954e-05,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.90887451171875,0.0,0.0,0.0001201938066515,298.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9078063964844,0.0,0.0,0.0005701467744074,287.0515441894531,294.1499938964844,298.2786560058594,296.1703186035156,299.1453857421875,298.3343200683594,288.44305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012161371996626,3.1139940404045774e-08,0.0012161060003563,-0.0803952515125274,0.0,0.0,0.0,-0.0202501248568296,60.0,18.22799301147461,0.0,-1.0083756762924169e-07,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720220,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9202575683594,0.0,0.0,0.0001128114163293,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9201354980469,0.0,0.0,0.0001187958696391,298.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9208679199219,0.0,0.0,8.7742242612876e-05,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.920166015625,0.0,0.0,0.0001187958623631,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.91912841796875,0.0,0.0,0.0005635155248455,287.0645751953125,294.1499938964844,298.1907043457031,296.1233825683594,299.1258239746094,298.2528686523437,288.4568786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019940186291,2.9485574870591336e-08,0.0012019645655527,-0.0760989338159561,0.0,0.0,0.0,-0.0194300077855587,60.0,17.948179244995117,0.0,-9.850556637047705e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720280,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9202575683594,0.0,0.0,0.0001128114163293,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9201354980469,0.0,0.0,0.0001187958696391,298.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9208679199219,0.0,0.0,8.7742242612876e-05,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.920166015625,0.0,0.0,0.0001187958623631,298.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.91912841796875,0.0,0.0,0.0005635155248455,287.0645751953125,294.1499938964844,298.1907043457031,296.1233825683594,299.1258239746094,298.2528686523437,288.4568786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019940186291,2.9485574870591336e-08,0.0012019645655527,-0.0760989338159561,0.0,0.0,0.0,-0.0194300077855587,60.0,17.948179244995117,0.0,-9.850556637047705e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720340,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9314270019531,0.0,0.0,0.0001110649318434,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9313049316406,0.0,0.0,0.0001169567331089,298.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9320373535156,0.0,0.0,8.638386498205364e-05,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93133544921875,0.0,0.0,0.000116956725833,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9302978515625,0.0,0.0,0.0005547914770431,287.07745361328125,294.1499938964844,298.0985717773437,296.0732421875,299.1050109863281,298.1679992675781,288.4706726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011833866592496,2.730914694382136e-08,0.001183359301649,-0.0704405978322029,0.0,0.0,0.0,-0.0183510836213827,60.0,17.610260009765625,0.0,-9.547914459062669e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720400,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9314270019531,0.0,0.0,0.0001110649318434,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9313049316406,0.0,0.0,0.0001169567331089,298.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9320373535156,0.0,0.0,8.638386498205364e-05,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93133544921875,0.0,0.0,0.000116956725833,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9302978515625,0.0,0.0,0.0005547914770431,287.07745361328125,294.1499938964844,298.0985717773437,296.0732421875,299.1050109863281,298.1679992675781,288.4706726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011833866592496,2.730914694382136e-08,0.001183359301649,-0.0704405978322029,0.0,0.0,0.0,-0.0183510836213827,60.0,17.610260009765625,0.0,-9.547914459062669e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720460,298.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.94244384765625,0.0,0.0,0.0001090120058506,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9423217773437,0.0,0.0,0.0001147949078585,298.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.94305419921875,0.0,0.0,8.478714153170586e-05,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9423522949219,0.0,0.0,0.0001147948933066,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9413452148437,0.0,0.0,0.0005445367423817,287.090087890625,294.1499938964844,298.0030212402344,296.0204772949219,299.0830383300781,298.08111572265625,288.48443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011615137336775,2.4750917759774893e-08,0.001161488937214,-0.0637812167406082,0.0,0.0,0.0,-0.0170828830450773,60.0,17.220346450805664,0.0,-9.198208772431826e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720520,298.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.94244384765625,0.0,0.0,0.0001090120058506,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9423217773437,0.0,0.0,0.0001147949078585,298.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.94305419921875,0.0,0.0,8.478714153170586e-05,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9423522949219,0.0,0.0,0.0001147948933066,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9413452148437,0.0,0.0,0.0005445367423817,287.090087890625,294.1499938964844,298.0030212402344,296.0204772949219,299.0830383300781,298.08111572265625,288.48443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011615137336775,2.4750917759774893e-08,0.001161488937214,-0.0637812167406082,0.0,0.0,0.0,-0.0170828830450773,60.0,17.220346450805664,0.0,-9.198208772431826e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720580,298.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9532470703125,0.0,0.0,0.0001068316414603,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9531555175781,0.0,0.0,0.00011249887757,298.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.953857421875,0.0,0.0,8.309130498673767e-05,298.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.95318603515625,0.0,0.0,0.000112498870294,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9521789550781,0.0,0.0,0.0005336453905329,287.1025390625,294.1499938964844,297.9046936035156,295.9655456542969,299.0599060058594,297.9933166503906,288.4981384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011382824741303,2.2033971092128013e-08,0.0011382603552192,-0.0566995851695537,0.0,0.0,0.0,-0.0157359950244426,60.0,16.797260284423828,0.0,-8.83393909134611e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720640,298.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9532470703125,0.0,0.0,0.0001068316414603,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9531555175781,0.0,0.0,0.00011249887757,298.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.953857421875,0.0,0.0,8.309130498673767e-05,298.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.95318603515625,0.0,0.0,0.000112498870294,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9521789550781,0.0,0.0,0.0005336453905329,287.1025390625,294.1499938964844,297.9046936035156,295.9655456542969,299.0599060058594,297.9933166503906,288.4981384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011382824741303,2.2033971092128013e-08,0.0011382603552192,-0.0566995851695537,0.0,0.0,0.0,-0.0157359950244426,60.0,16.797260284423828,0.0,-8.83393909134611e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720700,298.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9586181640625,0.0,0.0,0.0001057489425875,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.95849609375,0.0,0.0,0.0001113587422878,298.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9591979980469,0.0,0.0,8.224920020438731e-05,298.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9585266113281,0.0,0.0,0.0001113587277359,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.95751953125,0.0,0.0,0.0005282370839267,287.108642578125,294.1499938964844,297.8547058105469,295.9374084472656,299.04791259765625,297.9493103027344,288.50494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011267461813986,2.0684847612528763e-08,0.0011267254594713,-0.0531799681484699,0.0,0.0,0.0,-0.0150671834126114,60.0,16.58037757873535,0.0,-8.655788263922659e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720760,298.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9638977050781,0.0,0.0,0.0001046970792231,298.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9638061523437,0.0,0.0,0.0001102510868804,298.8426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9645080566406,0.0,0.0,8.143109153024852e-05,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9638366699219,0.0,0.0,0.0001102510723285,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9628295898437,0.0,0.0,0.0005229828529991,287.1147155761719,294.1499938964844,297.80426025390625,295.9089660644531,299.03564453125,297.9053649902344,288.5117492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155386455357,1.9374180482145675e-08,0.0011155193205922,-0.0497588105499744,0.0,0.0,0.0,-0.0144174350425601,60.0,16.363889694213867,0.0,-8.484450830792414e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720820,298.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.974365234375,0.0,0.0,0.0001027610123855,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9742736816406,0.0,0.0,0.0001082123053492,298.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9749450683594,0.0,0.0,7.992525934241712e-05,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.97430419921875,0.0,0.0,0.0001082122980733,298.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.97332763671875,0.0,0.0,0.0005133118247613,287.1266784667969,294.1499938964844,297.7024841308594,295.8512878417969,299.01031494140625,297.81793212890625,288.5252990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094909152016,1.696178486554345e-08,0.0010948922717943,-0.0434574820101261,0.0,0.0,0.0,-0.0132215125486254,60.0,15.94252586364746,0.0,-8.173560672730673e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720880,298.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.974365234375,0.0,0.0,0.0001027610123855,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9742736816406,0.0,0.0,0.0001082123053492,298.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9749450683594,0.0,0.0,7.992525934241712e-05,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.97430419921875,0.0,0.0,0.0001082122980733,298.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.97332763671875,0.0,0.0,0.0005133118247613,287.1266784667969,294.1499938964844,297.7024841308594,295.8512878417969,299.01031494140625,297.81793212890625,288.5252990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094909152016,1.696178486554345e-08,0.0010948922717943,-0.0434574820101261,0.0,0.0,0.0,-0.0132215125486254,60.0,15.94252586364746,0.0,-8.173560672730673e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720940,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.98468017578125,0.0,0.0,0.0001010869818856,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9845886230469,0.0,0.0,0.0001064494717866,298.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9852600097656,0.0,0.0,7.862323400331661e-05,298.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.984619140625,0.0,0.0,0.0001064494645106,298.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.983642578125,0.0,0.0,0.0005049497121945,287.1384582519531,294.1499938964844,297.6000061035156,295.7929992675781,298.9839172363281,297.7313842773437,288.5387268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077072112821,1.4875955578474986e-08,0.0010770572116598,-0.038005031645298,0.0,0.0,0.0,-0.0121874809265136,60.0,15.546116828918455,0.0,-7.909427068852892e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721000,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.98468017578125,0.0,0.0,0.0001010869818856,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9845886230469,0.0,0.0,0.0001064494717866,298.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9852600097656,0.0,0.0,7.862323400331661e-05,298.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.984619140625,0.0,0.0,0.0001064494645106,298.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.983642578125,0.0,0.0,0.0005049497121945,287.1384582519531,294.1499938964844,297.6000061035156,295.7929992675781,298.9839172363281,297.7313842773437,288.5387268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077072112821,1.4875955578474986e-08,0.0010770572116598,-0.038005031645298,0.0,0.0,0.0,-0.0121874809265136,60.0,15.546116828918455,0.0,-7.909427068852892e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721060,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9949035644531,0.0,0.0,9.97458555502817e-05,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9947814941406,0.0,0.0,0.0001050372011377,298.8314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9954528808594,0.0,0.0,7.758013816783205e-05,298.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.99481201171875,0.0,0.0,0.0001050371938617,298.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9938659667969,0.0,0.0,0.0004982505342923,287.15008544921875,294.1499938964844,297.4975280761719,295.73468017578125,298.9563903808594,297.6453552246094,288.5520935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627814335748,1.3204948245970629e-08,0.0010627681622281,-0.0336345173418521,0.0,0.0,0.0,-0.0113590890541672,60.0,15.18740177154541,0.0,-7.700949566924464e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721120,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9949035644531,0.0,0.0,9.97458555502817e-05,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9947814941406,0.0,0.0,0.0001050372011377,298.8314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9954528808594,0.0,0.0,7.758013816783205e-05,298.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.99481201171875,0.0,0.0,0.0001050371938617,298.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9938659667969,0.0,0.0,0.0004982505342923,287.15008544921875,294.1499938964844,297.4975280761719,295.73468017578125,298.9563903808594,297.6453552246094,288.5520935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627814335748,1.3204948245970629e-08,0.0010627681622281,-0.0336345173418521,0.0,0.0,0.0,-0.0113590890541672,60.0,15.18740177154541,0.0,-7.700949566924464e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721180,298.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0050048828125,0.0,0.0,9.873570525087416e-05,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0049133300781,0.0,0.0,0.0001039734706864,298.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.00555419921875,0.0,0.0,7.679446571273729e-05,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.00494384765625,0.0,0.0,0.0001039734561345,298.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0039978027344,0.0,0.0,0.000493204628583,287.1615905761719,294.1499938964844,297.3957214355469,295.6768493652344,298.9276123046875,297.56005859375,288.5653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520182549953,1.1946352351799304e-08,0.0010520062642171,-0.0303413923829793,0.0,0.0,0.0,-0.0107351504266262,60.0,14.871705055236816,0.0,-7.545761349092572e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721240,298.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0050048828125,0.0,0.0,9.873570525087416e-05,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0049133300781,0.0,0.0,0.0001039734706864,298.8270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.00555419921875,0.0,0.0,7.679446571273729e-05,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.00494384765625,0.0,0.0,0.0001039734561345,298.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0039978027344,0.0,0.0,0.000493204628583,287.1615905761719,294.1499938964844,297.3957214355469,295.6768493652344,298.9276123046875,297.56005859375,288.5653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520182549953,1.1946352351799304e-08,0.0010520062642171,-0.0303413923829793,0.0,0.0,0.0,-0.0107351504266262,60.0,14.871705055236816,0.0,-7.545761349092572e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721300,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0100402832031,0.0,0.0,9.830976341618224e-05,298.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00994873046875,0.0,0.0,0.0001035249297274,298.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0105895996094,0.0,0.0,7.646317681064829e-05,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0099792480469,0.0,0.0,0.0001035249224514,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.009033203125,0.0,0.0,0.0004910769639536,287.16729736328125,294.1499938964844,297.3453063964844,295.64825439453125,298.912841796875,297.5174865722656,288.5718688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474808514118,1.1415655976065864e-08,0.0010474694427102,-0.0289525240659713,0.0,0.0,0.0,-0.0104720667004585,60.0,14.725574493408203,0.0,-7.480797847847499e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721360,298.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0150756835937,0.0,0.0,9.79440737864934e-05,298.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.01495361328125,0.0,0.0,0.0001031398423947,298.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.015625,0.0,0.0,7.617874507559463e-05,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0150146484375,0.0,0.0,0.0001031398278428,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0140686035156,0.0,0.0,0.0004892502911388,287.1730041503906,294.1499938964844,297.2953186035156,295.6199951171875,298.8978881835937,297.4749450683594,288.57843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435828007757,1.0960025775830218e-08,0.0010435718577355,-0.0277599822729825,0.0,0.0,0.0,-0.0102461837232112,60.0,14.586048126220703,0.0,-7.425247616765773e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721420,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0251159667969,0.0,0.0,9.740918903844432e-05,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0249938964844,0.0,0.0,0.0001025765814119,298.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0256652832031,0.0,0.0,7.576272764708847e-05,298.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0250244140625,0.0,0.0,0.000102576574136,298.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.02410888671875,0.0,0.0,0.0004865784430876,287.18438720703125,294.1499938964844,297.1969909667969,295.56475830078125,298.8669128417969,297.38873291015625,288.5914001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378833394497,1.0293599750355042e-08,0.0010378730949014,-0.0260155014693737,0.0,0.0,0.0,-0.0099158063530921,60.0,14.338425636291504,0.0,-7.344368668782408e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721480,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0251159667969,0.0,0.0,9.740918903844432e-05,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0249938964844,0.0,0.0,0.0001025765814119,298.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0256652832031,0.0,0.0,7.576272764708847e-05,298.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0250244140625,0.0,0.0,0.000102576574136,298.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.02410888671875,0.0,0.0,0.0004865784430876,287.18438720703125,294.1499938964844,297.1969909667969,295.56475830078125,298.8669128417969,297.38873291015625,288.5914001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378833394497,1.0293599750355042e-08,0.0010378730949014,-0.0260155014693737,0.0,0.0,0.0,-0.0099158063530921,60.0,14.338425636291504,0.0,-7.344368668782408e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721540,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0351257324219,0.0,0.0,9.701948147267105e-05,298.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0350341796875,0.0,0.0,0.0001021662028506,298.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0356750488281,0.0,0.0,7.54596185288392e-05,298.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0350646972656,0.0,0.0,0.0001021661955746,298.33416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,0.0004846317751798,287.1957397460937,294.1499938964844,297.1014099121094,295.5115966796875,298.8347473144531,297.3037414550781,288.6042175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337298735976,9.808058365479157e-09,0.0010337200947105,-0.0247443672269582,0.0,0.0,0.0,-0.009675096720457,60.0,14.120476722717283,0.0,-7.285721181915505e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721600,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0351257324219,0.0,0.0,9.701948147267105e-05,298.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0350341796875,0.0,0.0,0.0001021662028506,298.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0356750488281,0.0,0.0,7.54596185288392e-05,298.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0350646972656,0.0,0.0,0.0001021661955746,298.33416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,0.0004846317751798,287.1957397460937,294.1499938964844,297.1014099121094,295.5115966796875,298.8347473144531,297.3037414550781,288.6042175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337298735976,9.808058365479157e-09,0.0010337200947105,-0.0247443672269582,0.0,0.0,0.0,-0.009675096720457,60.0,14.120476722717283,0.0,-7.285721181915505e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721660,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0451354980469,0.0,0.0,9.672389569459484e-05,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0450439453125,0.0,0.0,0.0001018549301079,298.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0456848144531,0.0,0.0,7.522972009610385e-05,298.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0450744628906,0.0,0.0,0.0001018549228319,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.044189453125,0.0,0.0,0.0004831552796531,287.2070617675781,294.1499938964844,297.0093078613281,295.46112060546875,298.801513671875,297.2193298339844,288.61688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305802570655,9.439780512821017e-09,0.0010305707110092,-0.0237801484763622,0.0,0.0,0.0,-0.0094925248995423,60.0,13.9243745803833,0.0,-7.241394683887847e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721720,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0451354980469,0.0,0.0,9.672389569459484e-05,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0450439453125,0.0,0.0,0.0001018549301079,298.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0456848144531,0.0,0.0,7.522972009610385e-05,298.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0450744628906,0.0,0.0,0.0001018549228319,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.044189453125,0.0,0.0,0.0004831552796531,287.2070617675781,294.1499938964844,297.0093078613281,295.46112060546875,298.801513671875,297.2193298339844,288.61688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305802570655,9.439780512821017e-09,0.0010305707110092,-0.0237801484763622,0.0,0.0,0.0,-0.0094925248995423,60.0,13.9243745803833,0.0,-7.241394683887847e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721780,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.05517578125,0.0,0.0,9.649265120970084e-05,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0550842285156,0.0,0.0,0.0001016114183585,298.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0556945800781,0.0,0.0,7.504985842388123e-05,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0551147460937,0.0,0.0,0.0001016114110825,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0542297363281,0.0,0.0,0.0004820001486223,287.2183837890625,294.1499938964844,296.9213562011719,295.4138488769531,298.7673034667969,297.1361694335937,288.62939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281163267791,9.151668756146591e-09,0.0010281071299687,-0.0230257716029882,0.0,0.0,0.0,-0.0093496954068541,60.0,13.746116638183594,0.0,-7.206811147852933e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721840,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.05517578125,0.0,0.0,9.649265120970084e-05,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0550842285156,0.0,0.0,0.0001016114183585,298.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0556945800781,0.0,0.0,7.504985842388123e-05,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0551147460937,0.0,0.0,0.0001016114110825,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0542297363281,0.0,0.0,0.0004820001486223,287.2183837890625,294.1499938964844,296.9213562011719,295.4138488769531,298.7673034667969,297.1361694335937,288.62939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281163267791,9.151668756146591e-09,0.0010281071299687,-0.0230257716029882,0.0,0.0,0.0,-0.0093496954068541,60.0,13.746116638183594,0.0,-7.206811147852933e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721900,298.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0601806640625,0.0,0.0,9.6384588687215e-05,298.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0600891113281,0.0,0.0,0.0001014976296573,298.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.06072998046875,0.0,0.0,7.49658138374798e-05,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.06011962890625,0.0,0.0,0.0001014976223814,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0592346191406,0.0,0.0,0.0004814603889826,287.2240600585937,294.1499938964844,296.879150390625,295.3916015625,298.7500915527344,297.0946960449219,288.6356506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269652120769,9.017041335823706e-09,0.0010269561316817,-0.0226732566952705,0.0,0.0,0.0,-0.0092829558998346,60.0,13.6590576171875,0.0,-7.190678985580234e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721960,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0652160644531,0.0,0.0,9.630775457480922e-05,298.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.06512451171875,0.0,0.0,0.0001014167137327,298.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.06573486328125,0.0,0.0,7.49060491216369e-05,298.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0651550292969,0.0,0.0,0.0001014167064568,298.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.06427001953125,0.0,0.0,0.0004810765676666,287.2297058105469,294.1499938964844,296.8382263183594,295.370361328125,298.7325744628906,297.0539245605469,288.6418151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261469287797,8.921309024856328e-09,0.0010261380812153,-0.022422581911087,0.0,0.0,0.0,-0.0092355003580451,60.0,13.579193115234377,0.0,-7.17921864179516e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722020,298.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.07525634765625,0.0,0.0,9.618853800930084e-05,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0751647949219,0.0,0.0,0.00010129117436,298.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0757751464844,0.0,0.0,7.481333159375936e-05,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0751953125,0.0,0.0,0.0001012911670841,298.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0743408203125,0.0,0.0,0.0004804811032954,287.24102783203125,294.1499938964844,296.7606201171875,295.33123779296875,298.69696044921875,296.9747619628906,288.6540832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248752078041,8.772784276800394e-09,0.001024866476655,-0.0220336634665727,0.0,0.0,0.0,-0.0091618616133928,60.0,13.433181762695312,0.0,-7.161457205029367e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722080,298.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.07525634765625,0.0,0.0,9.618853800930084e-05,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0751647949219,0.0,0.0,0.00010129117436,298.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0757751464844,0.0,0.0,7.481333159375936e-05,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0751953125,0.0,0.0,0.0001012911670841,298.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0743408203125,0.0,0.0,0.0004804811032954,287.24102783203125,294.1499938964844,296.7606201171875,295.33123779296875,298.69696044921875,296.9747619628906,288.6540832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248752078041,8.772784276800394e-09,0.001024866476655,-0.0220336634665727,0.0,0.0,0.0,-0.0091618616133928,60.0,13.433181762695312,0.0,-7.161457205029367e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722140,298.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853271484375,0.0,0.0,9.61089608608745e-05,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0852355957031,0.0,0.0,0.0001012073771562,298.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0858459472656,0.0,0.0,7.47514350223355e-05,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.08526611328125,0.0,0.0,0.0001012073698802,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0844116210937,0.0,0.0,0.0004800835740752,287.2523498535156,294.1499938964844,296.68927001953125,295.2969970703125,298.6607360839844,296.89898681640625,288.6661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240273550152,8.673636919809269e-09,0.0010240186238661,-0.021774036809802,0.0,0.0,0.0,-0.0091127110645174,60.0,13.303790092468262,0.0,-7.149612457624245e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
