time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17722200,298.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853271484375,0.0,0.0,9.61089608608745e-05,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0852355957031,0.0,0.0,0.0001012073771562,298.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0858459472656,0.0,0.0,7.47514350223355e-05,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.08526611328125,0.0,0.0,0.0001012073698802,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0844116210937,0.0,0.0,0.0004800835740752,287.2523498535156,294.1499938964844,296.68927001953125,295.2969970703125,298.6607360839844,296.89898681640625,288.6661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240273550152,8.673636919809269e-09,0.0010240186238661,-0.021774036809802,0.0,0.0,0.0,-0.0091127110645174,60.0,13.303790092468262,0.0,-7.149612457624245e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722260,298.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0954284667969,0.0,0.0,9.606085222912952e-05,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0953369140625,0.0,0.0,0.0001011567146633,298.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0959167480469,0.0,0.0,7.471401477232575e-05,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0953674316406,0.0,0.0,0.0001011567073874,298.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0945129394531,0.0,0.0,0.0004798432637471,287.263671875,294.1499938964844,296.62481689453125,295.2682800292969,298.62408447265625,296.8267822265625,288.6781005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235146619379,8.613698199155806e-09,0.0010235060472041,-0.0216170754283666,0.0,0.0,0.0,-0.0090829962864518,60.0,13.189281463623049,0.0,-7.142456581732405e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722320,298.59814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0954284667969,0.0,0.0,9.606085222912952e-05,298.5789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0953369140625,0.0,0.0,0.0001011567146633,298.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0959167480469,0.0,0.0,7.471401477232575e-05,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0953674316406,0.0,0.0,0.0001011567073874,298.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0945129394531,0.0,0.0,0.0004798432637471,287.263671875,294.1499938964844,296.62481689453125,295.2682800292969,298.62408447265625,296.8267822265625,288.6781005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235146619379,8.613698199155806e-09,0.0010235060472041,-0.0216170754283666,0.0,0.0,0.0,-0.0090829962864518,60.0,13.189281463623049,0.0,-7.142456581732405e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722380,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.10552978515625,0.0,0.0,9.603922808310016e-05,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1054382324219,0.0,0.0,0.000101133940916,298.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1060485839844,0.0,0.0,7.469720003427938e-05,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.10546875,0.0,0.0,0.00010113393364,298.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1046447753906,0.0,0.0,0.0004797352594323,287.2750244140625,294.1499938964844,296.5679626464844,295.2455749511719,298.5871276855469,296.7588806152344,288.6898803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232840431854,8.58676063586472e-09,0.0010232754284515,-0.0215465370565652,0.0,0.0,0.0,-0.0090696401894092,60.0,13.089670181274414,0.0,-7.139242086395825e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722440,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.10552978515625,0.0,0.0,9.603922808310016e-05,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1054382324219,0.0,0.0,0.000101133940916,298.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1060485839844,0.0,0.0,7.469720003427938e-05,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.10546875,0.0,0.0,0.00010113393364,298.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1046447753906,0.0,0.0,0.0004797352594323,287.2750244140625,294.1499938964844,296.5679626464844,295.2455749511719,298.5871276855469,296.7588806152344,288.6898803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232840431854,8.58676063586472e-09,0.0010232754284515,-0.0215465370565652,0.0,0.0,0.0,-0.0090696401894092,60.0,13.089670181274414,0.0,-7.139242086395825e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722500,298.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.110595703125,0.0,0.0,9.603496437193826e-05,298.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1105041503906,0.0,0.0,0.0001011294516501,298.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1111145019531,0.0,0.0,7.469388219760731e-05,298.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11053466796875,0.0,0.0,0.0001011294443742,298.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1097106933594,0.0,0.0,0.0004797139845322,287.2807006835937,294.1499938964844,296.5426330566406,295.2366943359375,298.5685729980469,296.7255554199219,288.6957702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023240154609,8.581454657985432e-09,0.0010232316562905,-0.021532641723752,0.0,0.0,0.0,-0.0090670175850391,60.0,13.043124198913574,0.0,-7.138608992818264e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722560,298.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1156616210937,0.0,0.0,9.603723447071388e-05,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1156005859375,0.0,0.0,0.0001011318454402,298.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1161804199219,0.0,0.0,7.469564297934994e-05,298.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1156311035156,0.0,0.0,0.0001011318381642,298.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.11480712890625,0.0,0.0,0.0004797253059223,287.286376953125,294.1499938964844,296.5194396972656,295.22955322265625,298.54998779296875,296.69439697265625,288.7015991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232642525807,8.584281729895338e-09,0.0010232556378468,-0.021540043875575,0.0,0.0,0.0,-0.0090684182941913,60.0,13.002928733825684,0.0,-7.138945790075013e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722620,298.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1258239746094,0.0,0.0,9.604877413948998e-05,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1257629394531,0.0,0.0,0.0001011439962894,298.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1263122558594,0.0,0.0,7.470462151104584e-05,298.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.12579345703125,0.0,0.0,0.0001011439890135,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1249694824219,0.0,0.0,0.0004797829606104,287.2977600097656,294.1499938964844,296.4798889160156,295.220703125,298.5128173828125,296.6363220214844,288.7131652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023385557346,8.598660450331863e-09,0.0010233769426122,-0.0215776991099119,0.0,0.0,0.0,-0.0090755382552742,60.0,12.933175086975098,0.0,-7.14066246132461e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722680,298.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1258239746094,0.0,0.0,9.604877413948998e-05,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1257629394531,0.0,0.0,0.0001011439962894,298.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1263122558594,0.0,0.0,7.470462151104584e-05,298.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.12579345703125,0.0,0.0,0.0001011439890135,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1249694824219,0.0,0.0,0.0004797829606104,287.2977600097656,294.1499938964844,296.4798889160156,295.220703125,298.5128173828125,296.6363220214844,288.7131652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023385557346,8.598660450331863e-09,0.0010233769426122,-0.0215776991099119,0.0,0.0,0.0,-0.0090755382552742,60.0,12.933175086975098,0.0,-7.14066246132461e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722740,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1360168457031,0.0,0.0,9.606815001461656e-05,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1359558105469,0.0,0.0,0.0001011643980746,298.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1365051269531,0.0,0.0,7.471969001926482e-05,298.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.135986328125,0.0,0.0,0.0001011643907986,298.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1351623535156,0.0,0.0,0.0004798797599505,287.30914306640625,294.1499938964844,296.45001220703125,295.2196350097656,298.4757995605469,296.5868225097656,288.7245788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235924273729,8.622805580671411e-09,0.0010235838126391,-0.0216409265995025,0.0,0.0,0.0,-0.0090875104069709,60.0,12.88343906402588,0.0,-7.143543712118118e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722800,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1360168457031,0.0,0.0,9.606815001461656e-05,298.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1359558105469,0.0,0.0,0.0001011643980746,298.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1365051269531,0.0,0.0,7.471969001926482e-05,298.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.135986328125,0.0,0.0,0.0001011643907986,298.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1351623535156,0.0,0.0,0.0004798797599505,287.30914306640625,294.1499938964844,296.45001220703125,295.2196350097656,298.4757995605469,296.5868225097656,288.7245788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235924273729,8.622805580671411e-09,0.0010235838126391,-0.0216409265995025,0.0,0.0,0.0,-0.0090875104069709,60.0,12.88343906402588,0.0,-7.143543712118118e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722860,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.146240234375,0.0,0.0,9.609389235265552e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1461486816406,0.0,0.0,0.0001011915010167,298.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.146728515625,0.0,0.0,7.473971345461905e-05,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.14617919921875,0.0,0.0,0.0001011914937407,298.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1454162597656,0.0,0.0,0.0004800083406735,287.320556640625,294.1499938964844,296.4277648925781,295.2248229980469,298.4390869140625,296.5443420410156,288.7358703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.654877703406783e-09,0.001023857970722,-0.0217249114066362,0.0,0.0,0.0,-0.0091034090146422,60.0,12.847692489624023,0.0,-7.147372826921129e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722920,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.146240234375,0.0,0.0,9.609389235265552e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1461486816406,0.0,0.0,0.0001011915010167,298.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.146728515625,0.0,0.0,7.473971345461905e-05,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.14617919921875,0.0,0.0,0.0001011914937407,298.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1454162597656,0.0,0.0,0.0004800083406735,287.320556640625,294.1499938964844,296.4277648925781,295.2248229980469,298.4390869140625,296.5443420410156,288.7358703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.654877703406783e-09,0.001023857970722,-0.0217249114066362,0.0,0.0,0.0,-0.0091034090146422,60.0,12.847692489624023,0.0,-7.147372826921129e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722980,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.156494140625,0.0,0.0,9.613483416615054e-05,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1564025878906,0.0,0.0,0.0001012346256175,298.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1569519042969,0.0,0.0,7.477156032109633e-05,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.15643310546875,0.0,0.0,0.0001012346183415,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1556701660156,0.0,0.0,0.0004802128823939,287.3319702148437,294.1499938964844,296.410400390625,295.2341613769531,298.4026184082031,296.5075378417969,288.7470397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243026772513,8.705897336369617e-09,0.0010242939461022,-0.0218585133552551,0.0,0.0,0.0,-0.009128700941801,60.0,12.823525428771973,0.0,-7.153465730880272e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723040,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.156494140625,0.0,0.0,9.613483416615054e-05,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1564025878906,0.0,0.0,0.0001012346256175,298.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1569519042969,0.0,0.0,7.477156032109633e-05,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.15643310546875,0.0,0.0,0.0001012346183415,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1556701660156,0.0,0.0,0.0004802128823939,287.3319702148437,294.1499938964844,296.410400390625,295.2341613769531,298.4026184082031,296.5075378417969,288.7470397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243026772513,8.705897336369617e-09,0.0010242939461022,-0.0218585133552551,0.0,0.0,0.0,-0.009128700941801,60.0,12.823525428771973,0.0,-7.153465730880272e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723100,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16162109375,0.0,0.0,9.61666155490093e-05,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615295410156,0.0,0.0,0.0001012680877465,298.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1620788574219,0.0,0.0,7.479627674911171e-05,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1615600585937,0.0,0.0,0.0001012680804706,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1607971191406,0.0,0.0,0.0004803716146852,287.3376770019531,294.1499938964844,296.4034423828125,295.2402648925781,298.38458251953125,296.4917297363281,288.7525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246427264064,8.745489665784591e-09,0.0010246339952573,-0.0219621881842613,0.0,0.0,0.0,-0.0091483350843191,60.0,12.81686019897461,0.0,-7.15819510332949e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723160,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.166748046875,0.0,0.0,9.62028934736736e-05,298.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.16668701171875,0.0,0.0,0.000101306286524,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.167236328125,0.0,0.0,7.482449291273952e-05,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1667175292969,0.0,0.0,0.000101306286524,298.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1659240722656,0.0,0.0,0.0004805528442375,287.3434143066406,294.1499938964844,296.3975830078125,295.24725341796875,298.3665771484375,296.47686767578125,288.7580871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250293416902,8.790693506455227e-09,0.0010250206105411,-0.0220805611461401,0.0,0.0,0.0,-0.009170745499432,60.0,12.812089920043944,0.0,-7.16359807029221e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723220,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1770935058594,0.0,0.0,9.63088750722818e-05,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.177001953125,0.0,0.0,0.0001014178924378,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.17755126953125,0.0,0.0,7.49069222365506e-05,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1770324707031,0.0,0.0,0.0001014178851619,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.17626953125,0.0,0.0,0.0004810822720173,287.3548583984375,294.1499938964844,296.388916015625,295.2637939453125,298.33123779296875,296.4537658691406,288.7689819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261568240821,8.922740768468884e-09,0.0010261478601023,-0.0224263332784175,0.0,0.0,0.0,-0.0092361979186534,60.0,12.81605052947998,0.0,-7.179390593137215e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723280,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1770935058594,0.0,0.0,9.63088750722818e-05,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.177001953125,0.0,0.0,0.0001014178924378,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.17755126953125,0.0,0.0,7.49069222365506e-05,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1770324707031,0.0,0.0,0.0001014178851619,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.17626953125,0.0,0.0,0.0004810822720173,287.3548583984375,294.1499938964844,296.388916015625,295.2637939453125,298.33123779296875,296.4537658691406,288.7689819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261568240821,8.922740768468884e-09,0.0010261478601023,-0.0224263332784175,0.0,0.0,0.0,-0.0092361979186534,60.0,12.81605052947998,0.0,-7.179390593137215e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723340,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1874694824219,0.0,0.0,9.644438978284596e-05,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1873779296875,0.0,0.0,0.0001015605957945,298.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1878967285156,0.0,0.0,7.501232175854966e-05,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1874084472656,0.0,0.0,0.0001015605885186,298.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1866455078125,0.0,0.0,0.0004817591689061,287.36639404296875,294.1499938964844,296.3840637207031,295.28338623046875,298.29656982421875,296.43670654296875,288.7797546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276009561493,9.09158082151862e-09,0.0010275918757542,-0.022868437692523,0.0,0.0,0.0,-0.0093198996037244,60.0,12.832365036010742,0.0,-7.199609086683267e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723400,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1874694824219,0.0,0.0,9.644438978284596e-05,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1873779296875,0.0,0.0,0.0001015605957945,298.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1878967285156,0.0,0.0,7.501232175854966e-05,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1874084472656,0.0,0.0,0.0001015605885186,298.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1866455078125,0.0,0.0,0.0004817591689061,287.36639404296875,294.1499938964844,296.3840637207031,295.28338623046875,298.29656982421875,296.43670654296875,288.7797546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276009561493,9.09158082151862e-09,0.0010275918757542,-0.022868437692523,0.0,0.0,0.0,-0.0093198996037244,60.0,12.832365036010742,0.0,-7.199609086683267e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723460,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1978759765625,0.0,0.0,9.660475188866258e-05,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1977844238281,0.0,0.0,0.0001017294634948,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.19830322265625,0.0,0.0,7.513704622397199e-05,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.19781494140625,0.0,0.0,0.0001017294562188,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.19708251953125,0.0,0.0,0.0004825602227356,287.3779296875,294.1499938964844,296.3826599121094,295.3056945800781,298.262451171875,296.4237365722656,288.7904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293099330738,9.29138099792226e-09,0.001029300619848,-0.023391593247652,0.0,0.0,0.0,-0.0094189513474702,60.0,12.857617378234863,0.0,-7.223571429904041e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723520,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1978759765625,0.0,0.0,9.660475188866258e-05,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1977844238281,0.0,0.0,0.0001017294634948,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.19830322265625,0.0,0.0,7.513704622397199e-05,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.19781494140625,0.0,0.0,0.0001017294562188,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.19708251953125,0.0,0.0,0.0004825602227356,287.3779296875,294.1499938964844,296.3826599121094,295.3056945800781,298.262451171875,296.4237365722656,288.7904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293099330738,9.29138099792226e-09,0.001029300619848,-0.023391593247652,0.0,0.0,0.0,-0.0094189513474702,60.0,12.857617378234863,0.0,-7.223571429904041e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723580,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20831298828125,0.0,0.0,9.679311187937856e-05,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.208251953125,0.0,0.0,0.0001019278133753,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2087707519531,0.0,0.0,7.528354763053358e-05,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2082824707031,0.0,0.0,0.0001019278133753,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2075500488281,0.0,0.0,0.0004835011204704,287.3894958496094,294.1499938964844,296.3843688964844,295.3303527832031,298.2289733886719,296.4147033691406,288.8009948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313167003914,9.526063493581205e-09,0.0010313072707504,-0.0240060612559318,0.0,0.0,0.0,-0.0095352921634912,60.0,12.89177417755127,0.0,-7.251767897287209e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723640,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20831298828125,0.0,0.0,9.679311187937856e-05,298.5706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.208251953125,0.0,0.0,0.0001019278133753,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2087707519531,0.0,0.0,7.528354763053358e-05,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2082824707031,0.0,0.0,0.0001019278133753,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2075500488281,0.0,0.0,0.0004835011204704,287.3894958496094,294.1499938964844,296.3843688964844,295.3303527832031,298.2289733886719,296.4147033691406,288.8009948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313167003914,9.526063493581205e-09,0.0010313072707504,-0.0240060612559318,0.0,0.0,0.0,-0.0095352921634912,60.0,12.89177417755127,0.0,-7.251767897287209e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723700,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.21356201171875,0.0,0.0,9.688889986136928e-05,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2134704589844,0.0,0.0,0.0001020286872517,298.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2139892578125,0.0,0.0,7.535805343650281e-05,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2135009765625,0.0,0.0,0.0001020286799757,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2127685546875,0.0,0.0,0.000483979616547,287.3952941894531,294.1499938964844,296.3862609863281,295.3434753417969,298.21221923828125,296.4099426269531,288.8062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323373135179,9.645412468728413e-09,0.0010323276510462,-0.0243185404688119,0.0,0.0,0.0,-0.0095944581553339,60.0,12.908803939819336,0.0,-7.266128676519656e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723760,298.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2187805175781,0.0,0.0,9.699728980194776e-05,298.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2186889648437,0.0,0.0,0.0001021428251988,298.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2192077636719,0.0,0.0,7.544235268142074e-05,298.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2187194824219,0.0,0.0,0.0001021428251988,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.218017578125,0.0,0.0,0.0004845210642088,287.40106201171875,294.1499938964844,296.3887939453125,295.3570251464844,298.195556640625,296.4061584472656,288.8115539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033492735587,9.780459109265394e-09,0.0010334829567,-0.0246721114963293,0.0,0.0,0.0,-0.0096614090725779,60.0,12.928564071655272,0.0,-7.282395131369412e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723820,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.22930908203125,0.0,0.0,9.723270341055468e-05,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.229248046875,0.0,0.0,0.0001023907243506,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.229736328125,0.0,0.0,7.562545215478167e-05,298.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2292785644531,0.0,0.0,0.0001023907243506,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2285461425781,0.0,0.0,0.0004856969753745,287.4127197265625,294.1499938964844,296.39556884765625,295.3853454589844,298.1632995605469,296.4040832519531,288.8219909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359995067119,1.0073764045159804e-08,0.0010359894949942,-0.0254399962723255,0.0,0.0,0.0,-0.0098068052902817,60.0,12.979104042053224,0.0,-7.317786554494887e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723880,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.22930908203125,0.0,0.0,9.723270341055468e-05,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.229248046875,0.0,0.0,0.0001023907243506,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.229736328125,0.0,0.0,7.562545215478167e-05,298.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2292785644531,0.0,0.0,0.0001023907243506,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2285461425781,0.0,0.0,0.0004856969753745,287.4127197265625,294.1499938964844,296.39556884765625,295.3853454589844,298.1632995605469,296.4040832519531,288.8219909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359995067119,1.0073764045159804e-08,0.0010359894949942,-0.0254399962723255,0.0,0.0,0.0,-0.0098068052902817,60.0,12.979104042053224,0.0,-7.317786554494887e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723940,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2398986816406,0.0,0.0,9.747708099894226e-05,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2398376464844,0.0,0.0,0.0001026480676955,298.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2403259277344,0.0,0.0,7.58155292714946e-05,298.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2398681640625,0.0,0.0,0.0001026480676955,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2391662597656,0.0,0.0,0.0004869177064392,287.4244079589844,294.1499938964844,296.4043884277344,295.4149475097656,298.1318359375,296.40557861328125,288.8323059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386034846305,1.0378244930109304e-08,0.0010385931236669,-0.0262370910495519,0.0,0.0,0.0,-0.0099577503278851,60.0,13.036232948303224,0.0,-7.354617537203012e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724000,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2398986816406,0.0,0.0,9.747708099894226e-05,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2398376464844,0.0,0.0,0.0001026480676955,298.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2403259277344,0.0,0.0,7.58155292714946e-05,298.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2398681640625,0.0,0.0,0.0001026480676955,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2391662597656,0.0,0.0,0.0004869177064392,287.4244079589844,294.1499938964844,296.4043884277344,295.4149475097656,298.1318359375,296.40557861328125,288.8323059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386034846305,1.0378244930109304e-08,0.0010385931236669,-0.0262370910495519,0.0,0.0,0.0,-0.0099577503278851,60.0,13.036232948303224,0.0,-7.354617537203012e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724060,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.25054931640625,0.0,0.0,9.772825433174148e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2504577636719,0.0,0.0,0.0001029125633067,298.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2509765625,0.0,0.0,7.601088145747781e-05,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25048828125,0.0,0.0,0.0001029125560307,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.24981689453125,0.0,0.0,0.0004881723725702,287.4361267089844,294.1499938964844,296.41485595703125,295.44549560546875,298.1009826660156,296.4094543457031,288.84259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412795236334,1.0691187490863284e-08,0.0010412688134238,-0.0270562879741191,0.0,0.0,0.0,-0.0101128881797194,60.0,13.097458839416504,0.0,-7.392568335262696e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724120,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.25054931640625,0.0,0.0,9.772825433174148e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2504577636719,0.0,0.0,0.0001029125633067,298.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2509765625,0.0,0.0,7.601088145747781e-05,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25048828125,0.0,0.0,0.0001029125560307,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.24981689453125,0.0,0.0,0.0004881723725702,287.4361267089844,294.1499938964844,296.41485595703125,295.44549560546875,298.1009826660156,296.4094543457031,288.84259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412795236334,1.0691187490863284e-08,0.0010412688134238,-0.0270562879741191,0.0,0.0,0.0,-0.0101128881797194,60.0,13.097458839416504,0.0,-7.392568335262696e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724180,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2611999511719,0.0,0.0,9.79839387582615e-05,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2611389160156,0.0,0.0,0.0001031818173942,298.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2616271972656,0.0,0.0,7.620974793098867e-05,298.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2611694335937,0.0,0.0,0.0001031818101182,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2604675292969,0.0,0.0,0.0004894495941698,287.4478454589844,294.1499938964844,296.4266052246094,295.4765930175781,298.070556640625,296.4151611328125,288.85284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440037585794,1.1009759326441326e-08,0.0010439926991239,-0.0278901644051074,0.0,0.0,0.0,-0.0102708162739872,60.0,13.16176986694336,0.0,-7.431301440874449e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724240,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2611999511719,0.0,0.0,9.79839387582615e-05,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2611389160156,0.0,0.0,0.0001031818173942,298.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2616271972656,0.0,0.0,7.620974793098867e-05,298.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2611694335937,0.0,0.0,0.0001031818101182,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2604675292969,0.0,0.0,0.0004894495941698,287.4478454589844,294.1499938964844,296.4266052246094,295.4765930175781,298.070556640625,296.4151611328125,288.85284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440037585794,1.1009759326441326e-08,0.0010439926991239,-0.0278901644051074,0.0,0.0,0.0,-0.0102708162739872,60.0,13.16176986694336,0.0,-7.431301440874449e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724300,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665405273437,0.0,0.0,9.811201016418636e-05,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2664794921875,0.0,0.0,0.0001033166845445,298.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2669677734375,0.0,0.0,7.630936306668445e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2665100097656,0.0,0.0,0.0001033166772685,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2658386230469,0.0,0.0,0.0004900893545709,287.4537353515625,294.1499938964844,296.432861328125,295.4922180175781,298.0555419921875,296.4189758300781,288.8579406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453700087964,1.1169334790395169e-08,0.0010453588329255,-0.0283078346401453,0.0,0.0,0.0,-0.0103499330580234,60.0,13.19533348083496,0.0,-7.45074117958211e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724360,298.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2719116210937,0.0,0.0,9.823887376114726e-05,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2718505859375,0.0,0.0,0.0001034502711263,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2723083496094,0.0,0.0,7.640802505193278e-05,298.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2718505859375,0.0,0.0,0.0001034502638503,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27117919921875,0.0,0.0,0.0004907230031676,287.4596252441406,294.1499938964844,296.4393005371094,295.50787353515625,298.0407409667969,296.42333984375,288.8630065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467217070981,1.1327392357429744e-08,0.0010467104148119,-0.028721522539854,0.0,0.0,0.0,-0.0104282889515161,60.0,13.229329109191896,0.0,-7.470021046174224e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724420,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2826538085937,0.0,0.0,9.848947229329497e-05,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2825622558594,0.0,0.0,0.000103714162833,298.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2830505371094,0.0,0.0,7.660294068045914e-05,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2825927734375,0.0,0.0,0.000103714155557,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28192138671875,0.0,0.0,0.0004919748171232,287.471435546875,294.1499938964844,296.4525451660156,295.5390319824219,298.0115051269531,296.4330749511719,288.8731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493901791051,1.1639622599091126e-08,0.0010493785375729,-0.0295386891812086,0.0,0.0,0.0,-0.010583066381514,60.0,13.298068046569824,0.0,-7.50818074379822e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724480,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2826538085937,0.0,0.0,9.848947229329497e-05,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2825622558594,0.0,0.0,0.000103714162833,298.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2830505371094,0.0,0.0,7.660294068045914e-05,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2825927734375,0.0,0.0,0.000103714155557,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28192138671875,0.0,0.0,0.0004919748171232,287.471435546875,294.1499938964844,296.4525451660156,295.5390319824219,298.0115051269531,296.4330749511719,288.8731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493901791051,1.1639622599091126e-08,0.0010493785375729,-0.0295386891812086,0.0,0.0,0.0,-0.010583066381514,60.0,13.298068046569824,0.0,-7.50818074379822e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
