time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17724540,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2934265136719,0.0,0.0,9.8727919976227e-05,298.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2933654785156,0.0,0.0,0.0001039652634062,298.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2938232421875,0.0,0.0,7.678839756408706e-05,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2933959960937,0.0,0.0,0.0001039652561303,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.292724609375,0.0,0.0,0.0004931659204885,287.4832458496094,294.1499938964844,296.4660339355469,295.5696716308594,297.983154296875,296.4443054199219,288.8832397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519307106733,1.1936717392302398e-08,0.0010519188363105,-0.0303161833435297,0.0,0.0,0.0,-0.0107303475961089,60.0,13.36682415008545,0.0,-7.544580427065739e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724600,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2934265136719,0.0,0.0,9.8727919976227e-05,298.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2933654785156,0.0,0.0,0.0001039652634062,298.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2938232421875,0.0,0.0,7.678839756408706e-05,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2933959960937,0.0,0.0,0.0001039652561303,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.292724609375,0.0,0.0,0.0004931659204885,287.4832458496094,294.1499938964844,296.4660339355469,295.5696716308594,297.983154296875,296.4443054199219,288.8832397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519307106733,1.1936717392302398e-08,0.0010519188363105,-0.0303161833435297,0.0,0.0,0.0,-0.0107303475961089,60.0,13.36682415008545,0.0,-7.544580427065739e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724660,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3042907714844,0.0,0.0,9.89553809631616e-05,298.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30419921875,0.0,0.0,0.0001042047952068,298.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3046569824219,0.0,0.0,7.696531247347593e-05,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3042297363281,0.0,0.0,0.0001042047879309,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3035888671875,0.0,0.0,0.0004943021922372,287.4951477050781,294.1499938964844,296.4793701171875,295.5993957519531,297.9556884765625,296.45672607421875,288.8932800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543551761657,1.2220132461493453e-08,0.0010543429525569,-0.0310578308999538,0.0,0.0,0.0,-0.0108708525076508,60.0,13.435086250305176,0.0,-7.579385652434213e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724720,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3042907714844,0.0,0.0,9.89553809631616e-05,298.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30419921875,0.0,0.0,0.0001042047952068,298.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3046569824219,0.0,0.0,7.696531247347593e-05,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3042297363281,0.0,0.0,0.0001042047879309,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3035888671875,0.0,0.0,0.0004943021922372,287.4951477050781,294.1499938964844,296.4793701171875,295.5993957519531,297.9556884765625,296.45672607421875,288.8932800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543551761657,1.2220132461493453e-08,0.0010543429525569,-0.0310578308999538,0.0,0.0,0.0,-0.0108708525076508,60.0,13.435086250305176,0.0,-7.579385652434213e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724780,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31036376953125,0.0,0.0,9.907184721669182e-05,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.310302734375,0.0,0.0,0.0001043274387484,298.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3107604980469,0.0,0.0,7.705589814577252e-05,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3103332519531,0.0,0.0,0.0001043274314724,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3096923828125,0.0,0.0,0.0004948839196003,287.5018005371094,294.1499938964844,296.4866638183594,295.61553955078125,297.9407958984375,296.4637451171875,288.8988647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555959306657,1.2365241275347216e-08,0.0010555835906416,-0.0314375348389148,0.0,0.0,0.0,-0.0109427878633141,60.0,13.471538543701172,0.0,-7.597236617584714e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724840,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.315185546875,0.0,0.0,9.916326962411404e-05,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150939941406,0.0,0.0,0.0001044237069436,298.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3155517578125,0.0,0.0,7.712699880357832e-05,298.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.31512451171875,0.0,0.0,0.0001044236996676,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3144836425781,0.0,0.0,0.0004953406169079,287.5070495605469,294.1499938964844,296.4922180175781,295.6278991699219,297.9291381835937,296.46929931640625,288.9032592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565703269094,1.247914482860324e-08,0.0010565578704699,-0.0317355766892433,0.0,0.0,0.0,-0.0109992567449808,60.0,13.500176429748535,0.0,-7.61126415227409e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724900,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.32061767578125,0.0,0.0,9.927096834871918e-05,298.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.320556640625,0.0,0.0,0.0001045371172949,298.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32098388671875,0.0,0.0,7.721076690359041e-05,298.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.320556640625,0.0,0.0,0.0001045371172949,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199157714844,0.0,0.0,0.00049587857211,287.51300048828125,294.1499938964844,296.4983215332031,295.6415710449219,297.9157409667969,296.4755859375,288.90826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577195789664,1.2613339706035733e-08,0.0010577070061117,-0.0320867002010345,0.0,0.0,0.0,-0.0110657913610339,60.0,13.533344268798828,0.0,-7.62780629770532e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724960,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3260803222656,0.0,0.0,9.936683636624366e-05,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.32598876953125,0.0,0.0,0.0001046380784828,298.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3264465332031,0.0,0.0,7.728533819317818e-05,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3260192871094,0.0,0.0,0.0001046380712068,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.32537841796875,0.0,0.0,0.000496357504744,287.5189514160156,294.1499938964844,296.5041809082031,295.65478515625,297.90264892578125,296.48175048828125,288.9132385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587389115244,1.2732789045344362e-08,0.0010587262222543,-0.032399233430624,0.0,0.0,0.0,-0.0111249964684247,60.0,13.564226150512695,0.0,-7.6425472173014e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725020,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370056152344,0.0,0.0,9.954027336789296e-05,298.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3369445800781,0.0,0.0,0.0001048207122948,298.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.33740234375,0.0,0.0,7.742022717138752e-05,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.33697509765625,0.0,0.0,0.0001048207050189,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363342285156,0.0,0.0,0.0004972238093614,287.5309143066406,294.1499938964844,296.51495361328125,295.6797180175781,297.87713623046875,296.4931640625,288.9231872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605893330648,1.2948884631214241e-08,0.0010605762945488,-0.0329646095633506,0.0,0.0,0.0,-0.0112321358174085,60.0,13.620864868164062,0.0,-7.669248702768527e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725080,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370056152344,0.0,0.0,9.954027336789296e-05,298.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3369445800781,0.0,0.0,0.0001048207122948,298.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.33740234375,0.0,0.0,7.742022717138752e-05,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.33697509765625,0.0,0.0,0.0001048207050189,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363342285156,0.0,0.0,0.0004972238093614,287.5309143066406,294.1499938964844,296.51495361328125,295.6797180175781,297.87713623046875,296.4931640625,288.9231872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605893330648,1.2948884631214241e-08,0.0010605762945488,-0.0329646095633506,0.0,0.0,0.0,-0.0112321358174085,60.0,13.620864868164062,0.0,-7.669248702768527e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725140,298.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3479919433594,0.0,0.0,9.969271923182532e-05,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3479309082031,0.0,0.0,0.0001049812417477,298.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3483581542969,0.0,0.0,7.753879617666826e-05,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34796142578125,0.0,0.0,0.0001049812417477,298.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34735107421875,0.0,0.0,0.0004979853401891,287.5428771972656,294.1499938964844,296.5241394042969,295.7022705078125,297.8523864746094,296.5032653808594,288.93310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622146073728,1.313882957987289e-08,0.0010622014524415,-0.033461544662714,0.0,0.0,0.0,-0.0113263046368956,60.0,13.670697212219238,0.0,-7.692758430266623e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725200,298.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3479919433594,0.0,0.0,9.969271923182532e-05,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3479309082031,0.0,0.0,0.0001049812417477,298.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3483581542969,0.0,0.0,7.753879617666826e-05,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34796142578125,0.0,0.0,0.0001049812417477,298.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.34735107421875,0.0,0.0,0.0004979853401891,287.5428771972656,294.1499938964844,296.5241394042969,295.7022705078125,297.8523864746094,296.5032653808594,288.93310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622146073728,1.313882957987289e-08,0.0010622014524415,-0.033461544662714,0.0,0.0,0.0,-0.0113263046368956,60.0,13.670697212219238,0.0,-7.692758430266623e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725260,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3590087890625,0.0,0.0,9.982866322388873e-05,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35894775390625,0.0,0.0,0.0001051244034897,298.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.359375,0.0,0.0,7.764453039271757e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589782714844,0.0,0.0,0.0001051243962137,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583679199219,0.0,0.0,0.000498664448969,287.55487060546875,294.1499938964844,296.5313720703125,295.7221374511719,297.828125,296.51220703125,288.9430236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636636288836,1.3308213198115482e-08,0.0010636502411216,-0.0339046604931354,0.0,0.0,0.0,-0.0114102773368358,60.0,13.715514183044434,0.0,-7.713752836480128e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725320,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3590087890625,0.0,0.0,9.982866322388873e-05,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35894775390625,0.0,0.0,0.0001051244034897,298.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.359375,0.0,0.0,7.764453039271757e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589782714844,0.0,0.0,0.0001051243962137,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3583679199219,0.0,0.0,0.000498664448969,287.55487060546875,294.1499938964844,296.5313720703125,295.7221374511719,297.828125,296.51220703125,288.9430236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636636288836,1.3308213198115482e-08,0.0010636502411216,-0.0339046604931354,0.0,0.0,0.0,-0.0114102773368358,60.0,13.715514183044434,0.0,-7.713752836480128e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725380,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700256347656,0.0,0.0,9.994121501222251e-05,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699645996094,0.0,0.0,0.0001052429215633,298.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3703918457031,0.0,0.0,7.773207471473143e-05,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699951171875,0.0,0.0,0.0001052429142873,298.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.369384765625,0.0,0.0,0.0004992266185581,287.5668640136719,294.1499938964844,296.53631591796875,295.73895263671875,297.8042907714844,296.5196228027344,288.9529113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648627066984,1.3448448576980354e-08,0.0010648493189364,-0.0342715121805667,0.0,0.0,0.0,-0.0114797968417406,60.0,13.753239631652832,0.0,-7.731156159707099e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725440,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700256347656,0.0,0.0,9.994121501222251e-05,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699645996094,0.0,0.0,0.0001052429215633,298.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3703918457031,0.0,0.0,7.773207471473143e-05,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699951171875,0.0,0.0,0.0001052429142873,298.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.369384765625,0.0,0.0,0.0004992266185581,287.5668640136719,294.1499938964844,296.53631591796875,295.73895263671875,297.8042907714844,296.5196228027344,288.9529113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648627066984,1.3448448576980354e-08,0.0010648493189364,-0.0342715121805667,0.0,0.0,0.0,-0.0114797968417406,60.0,13.753239631652832,0.0,-7.731156159707099e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725500,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37554931640625,0.0,0.0,9.999712347052991e-05,298.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37548828125,0.0,0.0,0.0001053017913363,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759155273437,0.0,0.0,7.777555583743379e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3755187988281,0.0,0.0,0.0001053017913363,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749084472656,0.0,0.0,0.0004995058989152,287.5728759765625,294.1499938964844,296.5378112792969,295.7460632324219,297.7923889160156,296.52349853515625,288.9578552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654589859768,1.3518106634080596e-08,0.0010654454817995,-0.0344537310302257,0.0,0.0,0.0,-0.0115143321454525,60.0,13.772619247436523,0.0,-7.739808438600448e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725560,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3810729980469,0.0,0.0,0.0001000378615572,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3810119628906,0.0,0.0,0.0001053446976584,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3814392089844,0.0,0.0,7.780724263284355e-05,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38104248046875,0.0,0.0,0.0001053446903824,298.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38043212890625,0.0,0.0,0.0004997093928977,287.578857421875,294.1499938964844,296.5386047363281,295.7522888183594,297.7806091308594,296.5264892578125,288.9627990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065889140591,1.3568865142588038e-08,0.0010658755199983,-0.0345865115523338,0.0,0.0,0.0,-0.0115394759923219,60.0,13.787361145019531,0.0,-7.746116637008529e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725620,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39215087890625,0.0,0.0,0.0001001003111014,298.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3920593261719,0.0,0.0,0.0001054104577633,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924865722656,0.0,0.0,7.785581692587584e-05,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.39208984375,0.0,0.0,0.0001054104504873,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915100097656,0.0,0.0,0.0005000213859602,287.59088134765625,294.1499938964844,296.5378723144531,295.7618408203125,297.7574768066406,296.5294189453125,288.9726867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665566660463,1.3646676677581128e-08,0.0010665430454537,-0.0347900502383708,0.0,0.0,0.0,-0.0115780616179108,60.0,13.805767059326172,0.0,-7.7557906763559e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725680,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39215087890625,0.0,0.0,0.0001001003111014,298.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3920593261719,0.0,0.0,0.0001054104577633,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3924865722656,0.0,0.0,7.785581692587584e-05,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.39208984375,0.0,0.0,0.0001054104504873,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915100097656,0.0,0.0,0.0005000213859602,287.59088134765625,294.1499938964844,296.5378723144531,295.7618408203125,297.7574768066406,296.5294189453125,288.9726867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665566660463,1.3646676677581128e-08,0.0010665430454537,-0.0347900502383708,0.0,0.0,0.0,-0.0115780616179108,60.0,13.805767059326172,0.0,-7.7557906763559e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725740,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032287597656,0.0,0.0,0.0001001453128992,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0001054578460752,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.403564453125,0.0,0.0,7.789081428200006e-05,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0001054578460752,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.402587890625,0.0,0.0,0.0005002461839467,287.6028747558594,294.1499938964844,296.53375244140625,295.7672119140625,297.7347106933594,296.5290832519531,288.9825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670367628335,1.3702750933930474e-08,0.0010670230258256,-0.0349367298185825,0.0,0.0,0.0,-0.0116058625280857,60.0,13.81322956085205,0.0,-7.762766074392857e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725800,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032287597656,0.0,0.0,0.0001001453128992,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0001054578460752,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.403564453125,0.0,0.0,7.789081428200006e-05,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0001054578460752,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.402587890625,0.0,0.0,0.0005002461839467,287.6028747558594,294.1499938964844,296.53375244140625,295.7672119140625,297.7347106933594,296.5290832519531,288.9825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670367628335,1.3702750933930474e-08,0.0010670230258256,-0.0349367298185825,0.0,0.0,0.0,-0.0116058625280857,60.0,13.81322956085205,0.0,-7.762766074392857e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725860,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.414306640625,0.0,0.0,0.0001001751370495,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41424560546875,0.0,0.0,0.0001054892491083,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4146423339844,0.0,0.0,7.791401003487408e-05,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4142761230469,0.0,0.0,0.0001054892491083,298.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136962890625,0.0,0.0,0.000500395137351,287.6148986816406,294.1499938964844,296.5259094238281,295.7680358886719,297.7121276855469,296.5259094238281,288.9924011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673545766621,1.3739909654475468e-08,0.0010673408396542,-0.0350339263677597,0.0,0.0,0.0,-0.0116242840886116,60.0,13.811321258544922,0.0,-7.767390286517184e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725920,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.414306640625,0.0,0.0,0.0001001751370495,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41424560546875,0.0,0.0,0.0001054892491083,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4146423339844,0.0,0.0,7.791401003487408e-05,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4142761230469,0.0,0.0,0.0001054892491083,298.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4136962890625,0.0,0.0,0.000500395137351,287.6148986816406,294.1499938964844,296.5259094238281,295.7680358886719,297.7121276855469,296.5259094238281,288.9924011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673545766621,1.3739909654475468e-08,0.0010673408396542,-0.0350339263677597,0.0,0.0,0.0,-0.0116242840886116,60.0,13.811321258544922,0.0,-7.767390286517184e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725980,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4214172363281,0.0,0.0,0.0001001890777843,298.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,0.0001055039319908,298.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217529296875,0.0,0.0,7.792485848767683e-05,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,0.0001055039319908,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,0.0005004648119211,287.6225891113281,294.1499938964844,296.5187683105469,295.7660217285156,297.69775390625,296.5232849121094,288.99871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675034718587,1.3757283312543224e-08,0.0010674897348508,-0.0350793674588203,0.0,0.0,0.0,-0.0116328978911042,60.0,13.808019638061523,0.0,-7.769552468062103e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726040,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,0.0001001888958853,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42535400390625,0.0,0.0,0.0001055037428159,298.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257507324219,0.0,0.0,7.792471296852455e-05,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4253845214844,0.0,0.0,0.0001055037355399,298.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,0.0005004638805985,287.6268920898437,294.1499938964844,296.51397705078125,295.76397705078125,297.6897277832031,296.5194702148437,289.0022888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067501027137,1.3757054162510942e-08,0.001067487290129,-0.0350787714123725,0.0,0.0,0.0,-0.0116327824071049,60.0,13.798565864562988,0.0,-7.769524046352674e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726100,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43096923828125,0.0,0.0,0.0001001929558697,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.430908203125,0.0,0.0,0.000105508013803,298.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4313049316406,0.0,0.0,7.79278707341291e-05,298.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.430908203125,0.0,0.0,0.000105508013803,298.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43035888671875,0.0,0.0,0.0005004841950722,287.6329040527344,294.1499938964844,296.50634765625,295.7599792480469,297.67852783203125,296.5159606933594,289.0072021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675430530682,1.3762111450432712e-08,0.0010675293160602,-0.0350919999182224,0.0,0.0,0.0,-0.0116352830082178,60.0,13.791202545166016,0.0,-7.770153587216555e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726160,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4365234375,0.0,0.0,0.0001001908676698,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,0.0001055058164638,298.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4368591308594,0.0,0.0,7.792624091962352e-05,298.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,0.0001055058091878,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359130859375,0.0,0.0,0.0005004737176932,287.638916015625,294.1499938964844,296.4975891113281,295.754638671875,297.6673889160156,296.51080322265625,289.0121459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675195371732,1.3759505534949312e-08,0.0010675058001652,-0.0350851863622665,0.0,0.0,0.0,-0.0116339847445487,60.0,13.77822971343994,0.0,-7.769829579729048e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726220,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476318359375,0.0,0.0,0.0001001802738755,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44757080078125,0.0,0.0,0.0001054946624208,298.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4479675292969,0.0,0.0,7.791800453560427e-05,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476013183594,0.0,0.0,0.0001054946551448,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4470520019531,0.0,0.0,0.0005004208069294,287.6509094238281,294.1499938964844,296.47637939453125,295.7396545410156,297.6450500488281,296.49658203125,289.0220031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674085933715,1.3746312532703088e-08,0.0010673948563635,-0.0350506752729415,0.0,0.0,0.0,-0.0116274543106555,60.0,13.740606307983398,0.0,-7.768186804923971e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726280,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476318359375,0.0,0.0,0.0001001802738755,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44757080078125,0.0,0.0,0.0001054946624208,298.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4479675292969,0.0,0.0,7.791800453560427e-05,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476013183594,0.0,0.0,0.0001054946551448,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4470520019531,0.0,0.0,0.0005004208069294,287.6509094238281,294.1499938964844,296.47637939453125,295.7396545410156,297.6450500488281,296.49658203125,289.0220031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674085933715,1.3746312532703088e-08,0.0010673948563635,-0.0350506752729415,0.0,0.0,0.0,-0.0116274543106555,60.0,13.740606307983398,0.0,-7.768186804923971e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726340,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.458740234375,0.0,0.0,0.0001001589480438,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4587097167969,0.0,0.0,0.0001054722015396,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590759277344,0.0,0.0,7.790141535224393e-05,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4587097167969,0.0,0.0,0.0001054721942637,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581604003906,0.0,0.0,0.0005003142869099,287.66290283203125,294.1499938964844,296.45001220703125,295.7186889648437,297.6226806640625,296.47833251953125,289.0318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671807685866,1.371973734620724e-08,0.0010671670315787,-0.0349811613559722,0.0,0.0,0.0,-0.0116142770275473,60.0,13.691840171813965,0.0,-7.764879939031746e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726400,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.458740234375,0.0,0.0,0.0001001589480438,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4587097167969,0.0,0.0,0.0001054722015396,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4590759277344,0.0,0.0,7.790141535224393e-05,298.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4587097167969,0.0,0.0,0.0001054721942637,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581604003906,0.0,0.0,0.0005003142869099,287.66290283203125,294.1499938964844,296.45001220703125,295.7186889648437,297.6226806640625,296.47833251953125,289.0318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671807685866,1.371973734620724e-08,0.0010671670315787,-0.0349811613559722,0.0,0.0,0.0,-0.0116142770275473,60.0,13.691840171813965,0.0,-7.764879939031746e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726460,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698791503906,0.0,0.0,0.0001001479395199,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698181152344,0.0,0.0,0.0001054606109391,298.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47021484375,0.0,0.0,7.789285155013204e-05,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698486328125,0.0,0.0,0.0001054606036632,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.46929931640625,0.0,0.0,0.0005002592806704,287.6748962402344,294.1499938964844,296.41998291015625,295.69158935546875,297.60015869140625,296.4559326171875,289.0417175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670637711882,1.3706022983228653e-08,0.0010670500341802,-0.0349452868103981,0.0,0.0,0.0,-0.0116074793040752,60.0,13.630346298217772,0.0,-7.763173215380449e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726520,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698791503906,0.0,0.0,0.0001001479395199,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698181152344,0.0,0.0,0.0001054606109391,298.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47021484375,0.0,0.0,7.789285155013204e-05,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4698486328125,0.0,0.0,0.0001054606036632,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.46929931640625,0.0,0.0,0.0005002592806704,287.6748962402344,294.1499938964844,296.41998291015625,295.69158935546875,297.60015869140625,296.4559326171875,289.0417175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670637711882,1.3706022983228653e-08,0.0010670500341802,-0.0349452868103981,0.0,0.0,0.0,-0.0116074793040752,60.0,13.630346298217772,0.0,-7.763173215380449e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726580,298.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48101806640625,0.0,0.0,0.0001001653799903,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48095703125,0.0,0.0,0.0001054789754562,298.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4813232421875,0.0,0.0,7.790642121108249e-05,298.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4809875488281,0.0,0.0,0.0001054789754562,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.48046875,0.0,0.0,0.0005003464175388,287.6868591308594,294.1499938964844,296.38818359375,295.6588439941406,297.57745361328125,296.42974853515625,289.05157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672491043806,1.3727754932801872e-08,0.0010672353673726,-0.0350021347403526,0.0,0.0,0.0,-0.0116182500496506,60.0,13.557108879089355,0.0,-7.765877541032752e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726640,298.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48101806640625,0.0,0.0,0.0001001653799903,298.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.48095703125,0.0,0.0,0.0001054789754562,298.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4813232421875,0.0,0.0,7.790642121108249e-05,298.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4809875488281,0.0,0.0,0.0001054789754562,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.48046875,0.0,0.0,0.0005003464175388,287.6868591308594,294.1499938964844,296.38818359375,295.6588439941406,297.57745361328125,296.42974853515625,289.05157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672491043806,1.3727754932801872e-08,0.0010672353673726,-0.0350021347403526,0.0,0.0,0.0,-0.0116182500496506,60.0,13.557108879089355,0.0,-7.765877541032752e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726700,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4866027832031,0.0,0.0,0.0001001929267658,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4865417480469,0.0,0.0,0.0001055079846992,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4869079589844,0.0,0.0,7.792784163029864e-05,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.486572265625,0.0,0.0,0.0001055079774232,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4860534667969,0.0,0.0,0.0005004840204492,287.69287109375,294.1499938964844,296.37164306640625,295.6404724121094,297.56591796875,296.4146423339844,289.0564880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675416560843,1.3762075035117505e-08,0.0010675279190763,-0.0350919067859649,0.0,0.0,0.0,-0.0116352587938308,60.0,13.514155387878418,0.0,-7.77014932396014e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726760,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4921875,0.0,0.0,0.0001002096105366,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4921264648437,0.0,0.0,0.0001055255488608,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.49249267578125,0.0,0.0,7.794082193868235e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4921264648437,0.0,0.0,0.0001055255488608,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4916076660156,0.0,0.0,0.0005005673738196,287.6988525390625,294.1499938964844,296.354736328125,295.620849609375,297.554443359375,296.4007568359375,289.0614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677195386961,1.3782862851030586e-08,0.0010677056852728,-0.0351462811231613,0.0,0.0,0.0,-0.0116455648094415,60.0,13.47461223602295,0.0,-7.77273712060378e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726820,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5033569335937,0.0,0.0,0.0001002839708235,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5032958984375,0.0,0.0,0.0001056038599926,298.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.503662109375,0.0,0.0,7.799865852575749e-05,298.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5032958984375,0.0,0.0,0.0001056038527167,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5028076171875,0.0,0.0,0.0005009388551115,287.7108459472656,294.1499938964844,296.3197631835937,295.5780334472656,297.5312194824219,296.3694763183594,289.0712280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685116285458,1.3875517623773705e-08,0.0010684977751225,-0.035388633608818,0.0,0.0,0.0,-0.011691496707499,60.0,13.383936882019045,0.0,-7.784277755717994e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
