time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17726880,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5033569335937,0.0,0.0,0.0001002839708235,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5032958984375,0.0,0.0,0.0001056038599926,298.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.503662109375,0.0,0.0,7.799865852575749e-05,298.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5032958984375,0.0,0.0,0.0001056038527167,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5028076171875,0.0,0.0,0.0005009388551115,287.7108459472656,294.1499938964844,296.3197631835937,295.5780334472656,297.5312194824219,296.3694763183594,289.0712280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685116285458,1.3875517623773705e-08,0.0010684977751225,-0.035388633608818,0.0,0.0,0.0,-0.011691496707499,60.0,13.383936882019045,0.0,-7.784277755717994e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726940,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5145263671875,0.0,0.0,0.0001003829529508,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51446533203125,0.0,0.0,0.0001057080953614,298.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.51483154296875,0.0,0.0,7.807564543327317e-05,298.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5144958496094,0.0,0.0,0.0001057080880855,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5140075683594,0.0,0.0,0.0005014332709833,287.72283935546875,294.1499938964844,296.283447265625,295.5308532714844,297.5077209472656,296.336181640625,289.0810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695657692849,1.3998847414598004e-08,0.001069551683031,-0.0357112139463424,0.0,0.0,0.0,-0.0117526333779096,60.0,13.286375999450684,0.0,-7.799651768891638e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727000,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5145263671875,0.0,0.0,0.0001003829529508,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51446533203125,0.0,0.0,0.0001057080953614,298.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.51483154296875,0.0,0.0,7.807564543327317e-05,298.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5144958496094,0.0,0.0,0.0001057080880855,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5140075683594,0.0,0.0,0.0005014332709833,287.72283935546875,294.1499938964844,296.283447265625,295.5308532714844,297.5077209472656,296.336181640625,289.0810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695657692849,1.3998847414598004e-08,0.001069551683031,-0.0357112139463424,0.0,0.0,0.0,-0.0117526333779096,60.0,13.286375999450684,0.0,-7.799651768891638e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727060,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5257568359375,0.0,0.0,0.0001005059311864,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.52569580078125,0.0,0.0,0.000105837592855,298.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.52606201171875,0.0,0.0,7.817129517206922e-05,298.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5257263183594,0.0,0.0,0.0001058375855791,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.52520751953125,0.0,0.0,0.0005020475946366,287.7348327636719,294.1499938964844,296.2459411621094,295.47967529296875,297.4838562011719,296.3008728027344,289.09088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708761401474,1.4152072402850992e-08,0.0010708619374781,-0.0361119695007801,0.0,0.0,0.0,-0.0118285939097404,60.0,13.18198585510254,0.0,-7.818773894996411e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727120,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5257568359375,0.0,0.0,0.0001005059311864,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.52569580078125,0.0,0.0,0.000105837592855,298.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.52606201171875,0.0,0.0,7.817129517206922e-05,298.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5257263183594,0.0,0.0,0.0001058375855791,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.52520751953125,0.0,0.0,0.0005020475946366,287.7348327636719,294.1499938964844,296.2459411621094,295.47967529296875,297.4838562011719,296.3008728027344,289.09088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708761401474,1.4152072402850992e-08,0.0010708619374781,-0.0361119695007801,0.0,0.0,0.0,-0.0118285939097404,60.0,13.18198585510254,0.0,-7.818773894996411e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727180,298.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5338134765625,0.0,0.0,0.0001006029706331,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5337829589844,0.0,0.0,0.0001059397764038,298.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5341186523437,0.0,0.0,7.824676868040115e-05,298.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5337829589844,0.0,0.0,0.0001059397691278,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332946777344,0.0,0.0,0.0005025322898291,287.74346923828125,294.1499938964844,296.2182312011719,295.44061279296875,297.466552734375,296.2748413085937,289.0979309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719099082052,1.4272977466589513e-08,0.001071895705536,-0.0364281833171844,0.0,0.0,0.0,-0.0118885310366749,60.0,13.104557037353516,0.0,-7.8338786124732e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727240,298.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5369873046875,0.0,0.0,0.0001006508246064,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53692626953125,0.0,0.0,0.0001059901696862,298.74249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53729248046875,0.0,0.0,7.82839852035977e-05,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5369567871094,0.0,0.0,0.0001059901696862,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5364685058594,0.0,0.0,0.0005027713486924,287.7468566894531,294.1499938964844,296.20733642578125,295.4249572753906,297.45965576171875,296.2640380859375,289.1006774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724199237301,1.4332606212974497e-08,0.0010724056046456,-0.0365841314196586,0.0,0.0,0.0,-0.0119180921465158,60.0,13.071978569030762,0.0,-7.841333626856797e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727300,298.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5426025390625,0.0,0.0,0.0001007250612019,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54254150390625,0.0,0.0,0.0001060683425748,298.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5429077148437,0.0,0.0,7.834172720322385e-05,298.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5425720214844,0.0,0.0,0.0001060683425748,298.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5420837402344,0.0,0.0,0.0005031421897001,287.7528686523437,294.1499938964844,296.18768310546875,295.3964233398437,297.44757080078125,296.2455139160156,289.1055603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732116643339,1.4425101113602068e-08,0.0010731973452493,-0.0368260294198989,0.0,0.0,0.0,-0.0119639495387673,60.0,13.016561508178713,0.0,-7.852904815308649e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727360,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5482482910156,0.0,0.0,0.0001008160834317,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5481872558594,0.0,0.0,0.0001061641960404,298.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.54852294921875,0.0,0.0,7.841252227080986e-05,298.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5481872558594,0.0,0.0,0.0001061641887645,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5477294921875,0.0,0.0,0.0005035968497395,287.7588806152344,294.1499938964844,296.16778564453125,295.3671264648437,297.4351806640625,296.2259826660156,289.1104431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741812875494,1.4538512616013577e-08,0.0010741667356342,-0.037122618407011,0.0,0.0,0.0,-0.0120201706886291,60.0,12.95730686187744,0.0,-7.867103590797343e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727420,298.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5595092773437,0.0,0.0,0.0001010000269161,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5594787597656,0.0,0.0,0.00010635790386,298.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.559814453125,0.0,0.0,7.855558942537755e-05,298.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5594787597656,0.0,0.0,0.000106357896584,298.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5589904785156,0.0,0.0,0.0005045157158747,287.7709045410156,294.1499938964844,296.1274719238281,295.3065795898437,297.4103698730469,296.1867370605469,289.1202087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761403245851,1.4767708833574034e-08,0.0010761255398392,-0.0377219803631305,0.0,0.0,0.0,-0.0121337873861193,60.0,12.837973594665527,0.0,-7.895838649574216e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727480,298.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5595092773437,0.0,0.0,0.0001010000269161,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5594787597656,0.0,0.0,0.00010635790386,298.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.559814453125,0.0,0.0,7.855558942537755e-05,298.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5594787597656,0.0,0.0,0.000106357896584,298.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5589904785156,0.0,0.0,0.0005045157158747,287.7709045410156,294.1499938964844,296.1274719238281,295.3065795898437,297.4103698730469,296.1867370605469,289.1202087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761403245851,1.4767708833574034e-08,0.0010761255398392,-0.0377219803631305,0.0,0.0,0.0,-0.0121337873861193,60.0,12.837973594665527,0.0,-7.895838649574216e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727540,298.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5708312988281,0.0,0.0,0.0001011986314551,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5707702636719,0.0,0.0,0.0001065670439857,298.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57110595703125,0.0,0.0,7.871005800552666e-05,298.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57080078125,0.0,0.0,0.0001065670367097,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5703125,0.0,0.0,0.0005055078072473,287.782958984375,294.1499938964844,296.08648681640625,295.2437438964844,297.38525390625,296.1465759277344,289.12994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782562894746,1.5015167775800364e-08,0.0010782412718981,-0.0383690521121025,0.0,0.0,0.0,-0.0122564621269702,60.0,12.714964866638184,0.0,-7.926922052092777e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727600,298.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5708312988281,0.0,0.0,0.0001011986314551,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5707702636719,0.0,0.0,0.0001065670439857,298.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.57110595703125,0.0,0.0,7.871005800552666e-05,298.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57080078125,0.0,0.0,0.0001065670367097,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5703125,0.0,0.0,0.0005055078072473,287.782958984375,294.1499938964844,296.08648681640625,295.2437438964844,297.38525390625,296.1465759277344,289.12994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782562894746,1.5015167775800364e-08,0.0010782412718981,-0.0383690521121025,0.0,0.0,0.0,-0.0122564621269702,60.0,12.714964866638184,0.0,-7.926922052092777e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727660,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5821838378906,0.0,0.0,0.0001014169611153,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5821228027344,0.0,0.0,0.0001067969569703,298.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5824584960937,0.0,0.0,7.887987158028409e-05,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5821533203125,0.0,0.0,0.0001067969496943,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5816650390625,0.0,0.0,0.0005065983859822,287.7950439453125,294.1499938964844,296.0450134277344,295.1790771484375,297.3594665527344,296.1049194335937,289.1396179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805831989273,1.5287204391256637e-08,0.0010805679485201,-0.039080336689949,0.0,0.0,0.0,-0.0123913250863552,60.0,12.58539867401123,0.0,-7.961162395986322e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727720,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5821838378906,0.0,0.0,0.0001014169611153,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5821228027344,0.0,0.0,0.0001067969569703,298.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5824584960937,0.0,0.0,7.887987158028409e-05,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5821533203125,0.0,0.0,0.0001067969496943,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5816650390625,0.0,0.0,0.0005065983859822,287.7950439453125,294.1499938964844,296.0450134277344,295.1790771484375,297.3594665527344,296.1049194335937,289.1396179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805831989273,1.5287204391256637e-08,0.0010805679485201,-0.039080336689949,0.0,0.0,0.0,-0.0123913250863552,60.0,12.58539867401123,0.0,-7.961162395986322e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727780,298.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5935363769531,0.0,0.0,0.0001016344613162,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5934753417969,0.0,0.0,0.0001070259895641,298.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.59381103515625,0.0,0.0,7.904903759481385e-05,298.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.593505859375,0.0,0.0,0.0001070259822881,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5930480957031,0.0,0.0,0.0005076848319731,287.80712890625,294.1499938964844,296.003173828125,295.1129455566406,297.3335876464844,296.063232421875,289.1492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010828998638316,1.555820006160502e-08,0.0010828843805938,-0.0397888459265232,0.0,0.0,0.0,-0.0125256655737757,60.0,12.455655097961426,0.0,-7.995345896461006e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727840,298.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5935363769531,0.0,0.0,0.0001016344613162,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5934753417969,0.0,0.0,0.0001070259895641,298.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.59381103515625,0.0,0.0,7.904903759481385e-05,298.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.593505859375,0.0,0.0,0.0001070259822881,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5930480957031,0.0,0.0,0.0005076848319731,287.80712890625,294.1499938964844,296.003173828125,295.1129455566406,297.3335876464844,296.063232421875,289.1492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010828998638316,1.555820006160502e-08,0.0010828843805938,-0.0397888459265232,0.0,0.0,0.0,-0.0125256655737757,60.0,12.455655097961426,0.0,-7.995345896461006e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727900,298.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5992431640625,0.0,0.0,0.0001017495960695,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59918212890625,0.0,0.0,0.0001071472288458,298.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5995178222656,0.0,0.0,7.913858280517161e-05,298.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5992126464844,0.0,0.0,0.0001071472215699,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5987548828125,0.0,0.0,0.0005082599818706,287.8132019042969,294.1499938964844,295.9821472167969,295.0794677734375,297.3204040527344,296.0419921875,289.1540832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841268813237,1.5701658639954985e-08,0.0010841111652553,-0.0401638858020305,0.0,0.0,0.0,-0.0125967841595411,60.0,12.388440132141112,0.0,-8.013470420564772e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727960,298.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6049499511719,0.0,0.0,0.0001018632974592,298.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6048889160156,0.0,0.0,0.0001072669620043,298.7310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.605224609375,0.0,0.0,7.922702206997201e-05,298.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6049194335937,0.0,0.0,0.0001072669620043,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6044616699219,0.0,0.0,0.0005088279140181,287.8192443847656,294.1499938964844,295.96112060546875,295.0457763671875,297.3070983886719,296.0206604003906,289.1589050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010853389976546,1.584333375603819e-08,0.0010853231651708,-0.0405342504382133,0.0,0.0,0.0,-0.0126670217141509,60.0,12.32061767578125,0.0,-8.031390308360643e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728020,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61639404296875,0.0,0.0,0.0001020881754811,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6163330078125,0.0,0.0,0.0001075037653208,298.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6166687011719,0.0,0.0,7.940192153910175e-05,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6163635253906,0.0,0.0,0.0001075037653208,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.61590576171875,0.0,0.0,0.0005099512054584,287.8313903808594,294.1499938964844,295.9189758300781,294.9779968261719,297.2800598144531,295.9779357910156,289.1684265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877347085624,1.612352562574415e-08,0.0010877185268327,-0.0412666723132133,0.0,0.0,0.0,-0.0128059228882193,60.0,12.183364868164062,0.0,-8.066889733981952e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728080,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61639404296875,0.0,0.0,0.0001020881754811,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6163330078125,0.0,0.0,0.0001075037653208,298.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6166687011719,0.0,0.0,7.940192153910175e-05,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6163635253906,0.0,0.0,0.0001075037653208,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.61590576171875,0.0,0.0,0.0005099512054584,287.8313903808594,294.1499938964844,295.9189758300781,294.9779968261719,297.2800598144531,295.9779357910156,289.1684265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877347085624,1.612352562574415e-08,0.0010877185268327,-0.0412666723132133,0.0,0.0,0.0,-0.0128059228882193,60.0,12.183364868164062,0.0,-8.066889733981952e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728140,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6278381347656,0.0,0.0,0.0001023163495119,298.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277770996094,0.0,0.0,0.000107744053821,298.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6280822753906,0.0,0.0,7.957939669722691e-05,298.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6278076171875,0.0,0.0,0.0001077440465451,298.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6273498535156,0.0,0.0,0.0005110910278744,287.8435363769531,294.1499938964844,295.8768920898437,294.9100646972656,297.2531433105469,295.935302734375,289.177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901679052039,1.6407838643317518e-08,0.0010901514906436,-0.0420097969472408,0.0,0.0,0.0,-0.0129468766972422,60.0,12.046874046325684,0.0,-8.102990989300451e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728200,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6278381347656,0.0,0.0,0.0001023163495119,298.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277770996094,0.0,0.0,0.000107744053821,298.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6280822753906,0.0,0.0,7.957939669722691e-05,298.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6278076171875,0.0,0.0,0.0001077440465451,298.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6273498535156,0.0,0.0,0.0005110910278744,287.8435363769531,294.1499938964844,295.8768920898437,294.9100646972656,297.2531433105469,295.935302734375,289.177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901679052039,1.6407838643317518e-08,0.0010901514906436,-0.0420097969472408,0.0,0.0,0.0,-0.0129468766972422,60.0,12.046874046325684,0.0,-8.102990989300451e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728260,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6393127441406,0.0,0.0,0.0001025295277941,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6392517089844,0.0,0.0,0.0001079685316653,298.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6395568847656,0.0,0.0,7.974520121933892e-05,298.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6392822265625,0.0,0.0,0.0001079685316653,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.63885498046875,0.0,0.0,0.0005121558788232,287.8556823730469,294.1499938964844,295.83502197265625,294.8423156738281,297.2256774902344,295.89263916015625,289.1874694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924375383183,1.6673453728799362e-08,0.0010924208909273,-0.042703989893198,0.0,0.0,0.0,-0.0130785442888736,60.0,11.907758712768556,0.0,-8.13679150724056e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728320,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6393127441406,0.0,0.0,0.0001025295277941,298.5826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6392517089844,0.0,0.0,0.0001079685316653,298.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6395568847656,0.0,0.0,7.974520121933892e-05,298.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6392822265625,0.0,0.0,0.0001079685316653,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.63885498046875,0.0,0.0,0.0005121558788232,287.8556823730469,294.1499938964844,295.83502197265625,294.8423156738281,297.2256774902344,295.89263916015625,289.1874694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924375383183,1.6673453728799362e-08,0.0010924208909273,-0.042703989893198,0.0,0.0,0.0,-0.0130785442888736,60.0,11.907758712768556,0.0,-8.13679150724056e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728380,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.64849853515625,0.0,0.0,0.0001027003745548,298.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6484375,0.0,0.0,0.0001081484442693,298.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.64874267578125,0.0,0.0,7.987808203324676e-05,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6484680175781,0.0,0.0,0.0001081484442693,298.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6480407714844,0.0,0.0,0.0005130093195475,287.86541748046875,294.1499938964844,295.8017578125,294.78857421875,297.2037658691406,295.8584899902344,289.195068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010942599037662,1.6886334108789924e-08,0.0010942430235445,-0.0432603172957897,0.0,0.0,0.0,-0.0131840882822871,60.0,11.796079635620115,0.0,-8.163931397575652e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728440,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6507873535156,0.0,0.0,0.0001027326652547,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6507568359375,0.0,0.0,0.0001081824448192,298.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.65106201171875,0.0,0.0,7.99031913629733e-05,298.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6507568359375,0.0,0.0,0.0001081824448192,298.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6503295898437,0.0,0.0,0.0005131706129759,287.8678283691406,294.1499938964844,295.7934875488281,294.7752380371094,297.1980895996094,295.8501892089844,289.1969299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010946037946268,1.6926563262131822e-08,0.0010945869144052,-0.0433654449880123,0.0,0.0,0.0,-0.0132040306925773,60.0,11.767990112304688,0.0,-8.16906506884152e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728500,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65655517578125,0.0,0.0,0.0001028328115353,298.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.656494140625,0.0,0.0,0.0001082879098248,298.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.65679931640625,0.0,0.0,7.998108776519075e-05,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6565246582031,0.0,0.0,0.0001082879025489,298.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6560974121094,0.0,0.0,0.0005136708496138,287.8739318847656,294.1499938964844,295.7728881835937,294.7420654296875,297.1842346191406,295.8289489746094,289.20166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956689948216,1.705134700102917e-08,0.0010956519981846,-0.0436915233731269,0.0,0.0,0.0,-0.0132658816874027,60.0,11.697870254516602,0.0,-8.184999700233676e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728560,298.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.66229248046875,0.0,0.0,0.0001029189443215,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6622619628906,0.0,0.0,0.0001083786046365,298.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6625671386719,0.0,0.0,8.004807750694454e-05,298.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6622619628906,0.0,0.0,0.0001083786046365,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.661865234375,0.0,0.0,0.0005141011206433,287.8800048828125,294.1499938964844,295.75244140625,294.709228515625,297.1701965332031,295.8080139160156,289.2063293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965862311422,1.7158667375838377e-08,0.0010965690016746,-0.0439719557762146,0.0,0.0,0.0,-0.0133190816268324,60.0,11.627504348754885,0.0,-8.198716727747526e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728620,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.673828125,0.0,0.0,0.0001030775092658,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6737976074219,0.0,0.0,0.0001085455878637,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.674072265625,0.0,0.0,8.017140498850495e-05,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6737976074219,0.0,0.0,0.0001085455805878,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6733703613281,0.0,0.0,0.0005148931522853,287.8921813964844,294.1499938964844,295.7120361328125,294.6446533203125,297.1419677734375,295.7665405273437,289.2156677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098278327845,1.7356244441657512e-08,0.001098260981962,-0.0444882027804851,0.0,0.0,0.0,-0.0134170418605208,60.0,11.487086296081545,0.0,-8.22399925937134e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728680,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.673828125,0.0,0.0,0.0001030775092658,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6737976074219,0.0,0.0,0.0001085455878637,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.674072265625,0.0,0.0,8.017140498850495e-05,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6737976074219,0.0,0.0,0.0001085455805878,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6733703613281,0.0,0.0,0.0005148931522853,287.8921813964844,294.1499938964844,295.7120361328125,294.6446533203125,297.1419677734375,295.7665405273437,289.2156677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098278327845,1.7356244441657512e-08,0.001098260981962,-0.0444882027804851,0.0,0.0,0.0,-0.0134170418605208,60.0,11.487086296081545,0.0,-8.22399925937134e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728740,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.68536376953125,0.0,0.0,0.0001032060172292,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6853332519531,0.0,0.0,0.0001086809133994,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.68560791015625,0.0,0.0,8.027135481825098e-05,298.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6853332519531,0.0,0.0,0.0001086809061234,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6849365234375,0.0,0.0,0.0005155351245775,287.9043273925781,294.1499938964844,295.67242431640625,294.5820007324219,297.11346435546875,295.7259521484375,289.2249450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996486525982,1.7516370576231566e-08,0.0010996310738846,-0.0449065752327442,0.0,0.0,0.0,-0.013496427796781,60.0,11.34754753112793,0.0,-8.24451831249462e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728800,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.68536376953125,0.0,0.0,0.0001032060172292,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6853332519531,0.0,0.0,0.0001086809133994,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.68560791015625,0.0,0.0,8.027135481825098e-05,298.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6853332519531,0.0,0.0,0.0001086809061234,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6849365234375,0.0,0.0,0.0005155351245775,287.9043273925781,294.1499938964844,295.67242431640625,294.5820007324219,297.11346435546875,295.7259521484375,289.2249450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996486525982,1.7516370576231566e-08,0.0010996310738846,-0.0449065752327442,0.0,0.0,0.0,-0.013496427796781,60.0,11.34754753112793,0.0,-8.24451831249462e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728860,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6969299316406,0.0,0.0,0.0001033108928822,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6968688964844,0.0,0.0,0.00010879135516,298.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6971740722656,0.0,0.0,8.035293285502121e-05,298.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6968994140625,0.0,0.0,0.0001087913478841,298.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69647216796875,0.0,0.0,0.0005160589935258,287.91650390625,294.1499938964844,295.6336975097656,294.52166748046875,297.0847473144531,295.6861572265625,289.234130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100767403841,1.7647051819835724e-08,0.0011007497087121,-0.0452479906380176,0.0,0.0,0.0,-0.0135612180456519,60.0,11.20876407623291,0.0,-8.261283568344879e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728920,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6969299316406,0.0,0.0,0.0001033108928822,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6968688964844,0.0,0.0,0.00010879135516,298.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6971740722656,0.0,0.0,8.035293285502121e-05,298.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6968994140625,0.0,0.0,0.0001087913478841,298.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69647216796875,0.0,0.0,0.0005160589935258,287.91650390625,294.1499938964844,295.6336975097656,294.52166748046875,297.0847473144531,295.6861572265625,289.234130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100767403841,1.7647051819835724e-08,0.0011007497087121,-0.0452479906380176,0.0,0.0,0.0,-0.0135612180456519,60.0,11.20876407623291,0.0,-8.261283568344879e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728980,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7084655761719,0.0,0.0,0.0001033814332913,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7084350585937,0.0,0.0,0.0001088656281353,298.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7087097167969,0.0,0.0,8.040779357543215e-05,298.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7084350585937,0.0,0.0,0.0001088656281353,298.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7080383300781,0.0,0.0,0.0005164113827049,287.9286499023437,294.1499938964844,295.5960388183594,294.46405029296875,297.055908203125,295.6471862792969,289.2432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015189811587,1.773493885082189e-08,0.0011015011696144,-0.0454776026308536,0.0,0.0,0.0,-0.0136047871783375,60.0,11.071494102478027,0.0,-8.272567697531485e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729040,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7084655761719,0.0,0.0,0.0001033814332913,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7084350585937,0.0,0.0,0.0001088656281353,298.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7087097167969,0.0,0.0,8.040779357543215e-05,298.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7084350585937,0.0,0.0,0.0001088656281353,298.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7080383300781,0.0,0.0,0.0005164113827049,287.9286499023437,294.1499938964844,295.5960388183594,294.46405029296875,297.055908203125,295.6471862792969,289.2432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015189811587,1.773493885082189e-08,0.0011015011696144,-0.0454776026308536,0.0,0.0,0.0,-0.0136047871783375,60.0,11.071494102478027,0.0,-8.272567697531485e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729100,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7142333984375,0.0,0.0,0.0001034169399645,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7142028808594,0.0,0.0,0.0001089030265575,298.70965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7144775390625,0.0,0.0,8.043540583457798e-05,298.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7142028808594,0.0,0.0,0.0001089030192815,298.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7138061523437,0.0,0.0,0.0005165887414477,287.9347229003906,294.1499938964844,295.5776672363281,294.4364013671875,297.0414733886719,295.6277160644531,289.24786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018982622772,1.7779184346977672e-08,0.001101880450733,-0.045593187212944,0.0,0.0,0.0,-0.0136267263442277,60.0,11.002938270568848,0.0,-8.27825132887483e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729160,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.72003173828125,0.0,0.0,0.0001034287415677,298.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.719970703125,0.0,0.0,0.0001089154466171,298.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7202453613281,0.0,0.0,8.044458809308708e-05,298.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7200012207031,0.0,0.0,0.0001089154466171,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7196044921875,0.0,0.0,0.0005166476476006,287.9407958984375,294.1499938964844,295.5596008300781,294.4095764160156,297.0270080566406,295.60858154296875,289.2524108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020187521353,1.779388192346687e-08,0.0011020010570064,-0.0456315875053405,0.0,0.0,0.0,-0.0136339860036969,60.0,10.935165405273438,0.0,-8.280140662009219e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
