time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17729220,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7315673828125,0.0,0.0,0.0001034191227518,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7315368652344,0.0,0.0,0.0001089053184841,298.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7318115234375,0.0,0.0,8.043710113270208e-05,298.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7315368652344,0.0,0.0,0.0001089053184841,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.73114013671875,0.0,0.0,0.0005165996262803,287.95294189453125,294.1499938964844,295.52447509765625,294.358642578125,296.9979858398437,295.5714416503906,289.261474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019180528819,1.7781898620228276e-08,0.0011019002413377,-0.0456002801656723,0.0,0.0,0.0,-0.0136280544102191,60.0,10.801519393920898,0.0,-8.278600915900824e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729280,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7315673828125,0.0,0.0,0.0001034191227518,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7315368652344,0.0,0.0,0.0001089053184841,298.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7318115234375,0.0,0.0,8.043710113270208e-05,298.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7315368652344,0.0,0.0,0.0001089053184841,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.73114013671875,0.0,0.0,0.0005165996262803,287.95294189453125,294.1499938964844,295.52447509765625,294.358642578125,296.9979858398437,295.5714416503906,289.261474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019180528819,1.7781898620228276e-08,0.0011019002413377,-0.0456002801656723,0.0,0.0,0.0,-0.0136280544102191,60.0,10.801519393920898,0.0,-8.278600915900824e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729340,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431030273437,0.0,0.0,0.0001033397566061,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7430419921875,0.0,0.0,0.000108821746835,298.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7433166503906,0.0,0.0,8.037537190830335e-05,298.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7430725097656,0.0,0.0,0.000108821739559,298.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.74267578125,0.0,0.0,0.0005162031739018,287.96502685546875,294.1499938964844,295.4908447265625,294.31170654296875,296.9688720703125,295.53668212890625,289.2704467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010712478309,1.7683003505908346e-08,0.001101053552702,-0.0453419238328933,0.0,0.0,0.0,-0.0135790230706334,60.0,10.67442798614502,0.0,-8.265899253956378e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729400,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431030273437,0.0,0.0,0.0001033397566061,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7430419921875,0.0,0.0,0.000108821746835,298.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7433166503906,0.0,0.0,8.037537190830335e-05,298.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7430725097656,0.0,0.0,0.000108821739559,298.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.74267578125,0.0,0.0,0.0005162031739018,287.96502685546875,294.1499938964844,295.4908447265625,294.31170654296875,296.9688720703125,295.53668212890625,289.2704467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010712478309,1.7683003505908346e-08,0.001101053552702,-0.0453419238328933,0.0,0.0,0.0,-0.0135790230706334,60.0,10.67442798614502,0.0,-8.265899253956378e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729460,298.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7546081542969,0.0,0.0,0.0001032245563692,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7545471191406,0.0,0.0,0.0001087004347937,298.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7548217773437,0.0,0.0,8.02857757662423e-05,298.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.75457763671875,0.0,0.0,0.0001087004275177,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7541809082031,0.0,0.0,0.000515627732966,287.9770812988281,294.1499938964844,295.4588623046875,294.26910400390625,296.9397888183594,295.5035400390625,289.2793273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998474899679,1.7539464991500612e-08,0.0010998299112543,-0.0449669137597084,0.0,0.0,0.0,-0.0135078839957714,60.0,10.550722122192385,0.0,-8.247479854617269e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729520,298.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7546081542969,0.0,0.0,0.0001032245563692,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7545471191406,0.0,0.0,0.0001087004347937,298.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7548217773437,0.0,0.0,8.02857757662423e-05,298.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.75457763671875,0.0,0.0,0.0001087004275177,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7541809082031,0.0,0.0,0.000515627732966,287.9770812988281,294.1499938964844,295.4588623046875,294.26910400390625,296.9397888183594,295.5035400390625,289.2793273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998474899679,1.7539464991500612e-08,0.0010998299112543,-0.0449669137597084,0.0,0.0,0.0,-0.0135078839957714,60.0,10.550722122192385,0.0,-8.247479854617269e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729580,298.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.76470947265625,0.0,0.0,0.0001030910716508,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7646484375,0.0,0.0,0.0001085598632926,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7649230957031,0.0,0.0,8.018195512704551e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7646789550781,0.0,0.0,0.0001085598632926,298.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7642822265625,0.0,0.0,0.0005149609642103,287.9876708984375,294.1499938964844,295.4321594238281,294.235595703125,296.9142150878906,295.4754638671875,289.2870788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984260588884,1.7373141147913884e-08,0.0010984087130054,-0.0445323511958122,0.0,0.0,0.0,-0.0134254340082407,60.0,10.445096969604492,0.0,-8.226163572544466e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729640,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7660827636719,0.0,0.0,0.0001030666753649,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7660217285156,0.0,0.0,0.0001085341718862,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.76629638671875,0.0,0.0,8.016297942958772e-05,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7660522460937,0.0,0.0,0.0001085341718862,298.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76568603515625,0.0,0.0,0.0005148390773683,287.9891052246094,294.1499938964844,295.4286499023437,294.2313232421875,296.9107360839844,295.4718017578125,289.28814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010981657542288,1.7342742353321228e-08,0.0010981484083458,-0.0444529242813587,0.0,0.0,0.0,-0.0134103624150156,60.0,10.4312162399292,0.0,-8.222270508895235e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729700,298.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7718200683594,0.0,0.0,0.000102981859527,298.56787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7717590332031,0.0,0.0,0.0001084448595065,298.6997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.77203369140625,0.0,0.0,8.009700832189992e-05,298.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.77178955078125,0.0,0.0,0.0001084448522306,298.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7714233398437,0.0,0.0,0.0005144154420122,287.9951171875,294.1499938964844,295.41424560546875,294.21435546875,296.896240234375,295.4561767578125,289.29254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972628369927,1.7237059779517953e-08,0.0010972456075251,-0.0441767871379852,0.0,0.0,0.0,-0.0133579755201935,60.0,10.372052192687988,0.0,-8.208743196291834e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729760,298.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7775573730469,0.0,0.0,0.0001028693295666,298.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7774963378906,0.0,0.0,0.0001083263632608,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7777709960937,0.0,0.0,8.000948582775891e-05,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.77752685546875,0.0,0.0,0.0001083263559849,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.77716064453125,0.0,0.0,0.0005138533306308,288.0011291503906,294.1499938964844,295.4003295898437,294.19873046875,296.8817443847656,295.4410705566406,289.29693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960588697344,1.709684305239989e-08,0.001096041756682,-0.0438104085624218,0.0,0.0,0.0,-0.013288440182805,60.0,10.314793586730955,0.0,-8.190813360897664e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729820,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7889709472656,0.0,0.0,0.0001026003010338,298.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7889404296875,0.0,0.0,0.0001080430665751,298.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7891845703125,0.0,0.0,7.980024383869022e-05,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7889404296875,0.0,0.0,0.0001080430592992,298.3125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78857421875,0.0,0.0,0.0005125094903632,288.0130615234375,294.1499938964844,295.3740539550781,294.1717529296875,296.8529052734375,295.4128112792969,289.3056335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931942379102,1.6761635635020866e-08,0.0010931775905191,-0.0429344438016414,0.0,0.0,0.0,-0.0131222736090421,60.0,10.206473350524902,0.0,-8.14802803006387e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729880,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7889709472656,0.0,0.0,0.0001026003010338,298.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7889404296875,0.0,0.0,0.0001080430665751,298.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7891845703125,0.0,0.0,7.980024383869022e-05,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7889404296875,0.0,0.0,0.0001080430592992,298.3125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78857421875,0.0,0.0,0.0005125094903632,288.0130615234375,294.1499938964844,295.3740539550781,294.1717529296875,296.8529052734375,295.4128112792969,289.3056335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931942379102,1.6761635635020866e-08,0.0010931775905191,-0.0429344438016414,0.0,0.0,0.0,-0.0131222736090421,60.0,10.206473350524902,0.0,-8.14802803006387e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729940,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.80035400390625,0.0,0.0,0.0001022797223413,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8003234863281,0.0,0.0,0.0001077054766938,298.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8005676269531,0.0,0.0,7.955090404720977e-05,298.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8003234863281,0.0,0.0,0.0001077054766938,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7999572753906,0.0,0.0,0.0005109081394039,288.0249328613281,294.1499938964844,295.3500061035156,294.1508178710937,296.82427978515625,295.3868103027344,289.3142395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089779078029,1.6362193377972293e-08,0.0010897626634687,-0.0418904945254325,0.0,0.0,0.0,-0.01292425673455,60.0,10.106118202209473,0.0,-8.09718940786297e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730000,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.80035400390625,0.0,0.0,0.0001022797223413,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8003234863281,0.0,0.0,0.0001077054766938,298.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8005676269531,0.0,0.0,7.955090404720977e-05,298.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8003234863281,0.0,0.0,0.0001077054766938,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7999572753906,0.0,0.0,0.0005109081394039,288.0249328613281,294.1499938964844,295.3500061035156,294.1508178710937,296.82427978515625,295.3868103027344,289.3142395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089779078029,1.6362193377972293e-08,0.0010897626634687,-0.0418904945254325,0.0,0.0,0.0,-0.01292425673455,60.0,10.106118202209473,0.0,-8.09718940786297e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730060,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8116760253906,0.0,0.0,0.0001019231858663,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8116455078125,0.0,0.0,0.0001073300300049,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8118896484375,0.0,0.0,7.92735954746604e-05,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8116455078125,0.0,0.0,0.000107330022729,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.811279296875,0.0,0.0,0.0005091271596029,288.0367431640625,294.1499938964844,295.3273010253906,294.1340026855469,296.7958679199219,295.362548828125,289.3227844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859804460778,1.5917947848720363e-08,0.0010859646135941,-0.0407292954623699,0.0,0.0,0.0,-0.0127040278166532,60.0,10.011924743652344,0.0,-8.040836263489838e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730120,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8116760253906,0.0,0.0,0.0001019231858663,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8116455078125,0.0,0.0,0.0001073300300049,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8118896484375,0.0,0.0,7.92735954746604e-05,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8116455078125,0.0,0.0,0.000107330022729,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.811279296875,0.0,0.0,0.0005091271596029,288.0367431640625,294.1499938964844,295.3273010253906,294.1340026855469,296.7958679199219,295.362548828125,289.3227844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859804460778,1.5917947848720363e-08,0.0010859646135941,-0.0407292954623699,0.0,0.0,0.0,-0.0127040278166532,60.0,10.011924743652344,0.0,-8.040836263489838e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730180,298.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82293701171875,0.0,0.0,0.000101544887002,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8229064941406,0.0,0.0,0.0001069316640496,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8231506347656,0.0,0.0,7.897937030065805e-05,298.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8229064941406,0.0,0.0,0.0001069316640496,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.82257080078125,0.0,0.0,0.000507237506099,288.0484924316406,294.1499938964844,295.3050537109375,294.119140625,296.7677307128906,295.3394775390625,289.3312072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819497983902,1.5446593337742346e-08,0.0010819343151524,-0.0394970588386058,0.0,0.0,0.0,-0.0124703589826822,60.0,9.9219331741333,-0.0,-7.981257965639088e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730240,298.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82293701171875,0.0,0.0,0.000101544887002,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8229064941406,0.0,0.0,0.0001069316640496,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8231506347656,0.0,0.0,7.897937030065805e-05,298.4703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8229064941406,0.0,0.0,0.0001069316640496,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.82257080078125,0.0,0.0,0.000507237506099,288.0484924316406,294.1499938964844,295.3050537109375,294.119140625,296.7677307128906,295.3394775390625,289.3312072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819497983902,1.5446593337742346e-08,0.0010819343151524,-0.0394970588386058,0.0,0.0,0.0,-0.0124703589826822,60.0,9.9219331741333,-0.0,-7.981257965639088e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730300,298.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8285827636719,0.0,0.0,0.0001013509827316,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8285217285156,0.0,0.0,0.0001067274715751,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82879638671875,0.0,0.0,7.882854697527364e-05,298.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8285522460937,0.0,0.0,0.0001067274642991,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.82818603515625,0.0,0.0,0.0005062688724137,288.05438232421875,294.1499938964844,295.2940673828125,294.11236572265625,296.753662109375,295.32818603515625,289.3354187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798814473673,1.5204983938588157e-08,0.0010798663133755,-0.0388653650879859,0.0,0.0,0.0,-0.0123505722731351,60.0,9.877562522888184,-0.0,-7.950805525069883e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730360,298.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.83416748046875,0.0,0.0,0.0001011490312521,298.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8341369628906,0.0,0.0,0.00010651480261,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8343811035156,0.0,0.0,7.867147360229865e-05,298.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.83416748046875,0.0,0.0,0.00010651480261,298.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.83380126953125,0.0,0.0,0.0005052600754424,288.0602111816406,294.1499938964844,295.2832336425781,294.1060485839844,296.7397155761719,295.3172607421875,289.339599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777295101433,1.4953354110502914e-08,0.0010777146089822,-0.0382074229419231,0.0,0.0,0.0,-0.0122258281335234,60.0,9.834738731384276,-0.0,-7.919151556734506e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730420,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8453674316406,0.0,0.0,0.0001007412793114,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8453369140625,0.0,0.0,0.0001060854265233,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8455810546875,0.0,0.0,7.835433643776923e-05,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8453674316406,0.0,0.0,0.0001060854192473,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8450012207031,0.0,0.0,0.0005032233311794,288.0718688964844,294.1499938964844,295.2618408203125,294.0946655273437,296.7119140625,295.2956848144531,289.34796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733865201473,1.4445309837185505e-08,0.0010733720846474,-0.0368788763880729,0.0,0.0,0.0,-0.0119739780202507,60.0,9.750025749206545,-0.0,-7.855433636905218e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730480,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8453674316406,0.0,0.0,0.0001007412793114,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8453369140625,0.0,0.0,0.0001060854265233,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8455810546875,0.0,0.0,7.835433643776923e-05,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8453674316406,0.0,0.0,0.0001060854192473,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8450012207031,0.0,0.0,0.0005032233311794,288.0718688964844,294.1499938964844,295.2618408203125,294.0946655273437,296.7119140625,295.2956848144531,289.34796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733865201473,1.4445309837185505e-08,0.0010733720846474,-0.0368788763880729,0.0,0.0,0.0,-0.0119739780202507,60.0,9.750025749206545,-0.0,-7.855433636905218e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730540,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8564758300781,0.0,0.0,0.0001003169381874,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8564453125,0.0,0.0,0.0001056385735864,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.856689453125,0.0,0.0,7.802429172443226e-05,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8564453125,0.0,0.0,0.0001056385735864,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8561096191406,0.0,0.0,0.0005011036409996,288.0833740234375,294.1499938964844,295.2408752441406,294.0848693847656,296.6845703125,295.2751770019531,289.35614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688649490475,1.3916592322971157e-08,0.0010688510956242,-0.0354960672557354,0.0,0.0,0.0,-0.0117118693888187,60.0,9.670865058898926,-0.0,-7.789395795043674e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730600,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8564758300781,0.0,0.0,0.0001003169381874,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8564453125,0.0,0.0,0.0001056385735864,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.856689453125,0.0,0.0,7.802429172443226e-05,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8564453125,0.0,0.0,0.0001056385735864,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8561096191406,0.0,0.0,0.0005011036409996,288.0833740234375,294.1499938964844,295.2408752441406,294.0848693847656,296.6845703125,295.2751770019531,289.35614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688649490475,1.3916592322971157e-08,0.0010688510956242,-0.0354960672557354,0.0,0.0,0.0,-0.0117118693888187,60.0,9.670865058898926,-0.0,-7.789395795043674e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730660,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8675537109375,0.0,0.0,9.98942559817806e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8675231933594,0.0,0.0,0.0001051934668794,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8677673339844,0.0,0.0,7.769554213155061e-05,298.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8675231933594,0.0,0.0,0.0001051934668794,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8671875,0.0,0.0,0.0004989922745153,288.0948791503906,294.1499938964844,295.2203674316406,294.0765075683594,296.6572570800781,295.2548522949219,289.36431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643614223226,1.3389946040831546e-08,0.0010643480345606,-0.0341184772551059,0.0,0.0,0.0,-0.0114507898688316,60.0,9.592183113098145,-0.0,-7.723893702404895e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730720,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8675537109375,0.0,0.0,9.98942559817806e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8675231933594,0.0,0.0,0.0001051934668794,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8677673339844,0.0,0.0,7.769554213155061e-05,298.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8675231933594,0.0,0.0,0.0001051934668794,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8671875,0.0,0.0,0.0004989922745153,288.0948791503906,294.1499938964844,295.2203674316406,294.0765075683594,296.6572570800781,295.2548522949219,289.36431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643614223226,1.3389946040831546e-08,0.0010643480345606,-0.0341184772551059,0.0,0.0,0.0,-0.0114507898688316,60.0,9.592183113098145,-0.0,-7.723893702404895e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730780,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.87811279296875,0.0,0.0,9.948359365807846e-05,298.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8780517578125,0.0,0.0,0.0001047610203386,298.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8782958984375,0.0,0.0,7.737613486824557e-05,298.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8780822753906,0.0,0.0,0.0001047610130626,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.87774658203125,0.0,0.0,0.0004969409201294,288.1058349609375,294.1499938964844,295.2010498046875,294.0697631835937,296.6314392089844,295.2362365722656,289.3720397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599858360365,1.2878272670491242e-08,0.0010599729139357,-0.0327798686921596,0.0,0.0,0.0,-0.0111971320584416,60.0,9.52190113067627,-0.0,-7.660518264174243e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730840,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8785400390625,0.0,0.0,9.946648788172752e-05,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8785095214844,0.0,0.0,0.0001047430050675,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8787536621094,0.0,0.0,7.736283441772684e-05,298.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8785095214844,0.0,0.0,0.0001047430050675,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.878173828125,0.0,0.0,0.0004968554712831,288.10626220703125,294.1499938964844,295.20025634765625,294.06951904296875,296.63037109375,295.2354736328125,289.37237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598035296425,1.2856960829310538e-08,0.0010597907239571,-0.0327241085469722,0.0,0.0,0.0,-0.0111865671351552,60.0,9.518972396850586,-0.0,-7.65788428225278e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730900,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8840026855469,0.0,0.0,9.925464109983297e-05,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.88397216796875,0.0,0.0,0.0001045199169311,298.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8841857910156,0.0,0.0,7.719806308159605e-05,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.88397216796875,0.0,0.0,0.0001045199169311,298.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8836364746094,0.0,0.0,0.0004957972560077,288.1119384765625,294.1499938964844,295.1903686523437,294.0664978027344,296.6170959472656,295.2260131835937,289.3763427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575463529676,1.2593006637473536e-08,0.0010575337801128,-0.0320334956049919,0.0,0.0,0.0,-0.0110557144507765,60.0,9.483829498291016,-0.0,-7.625298792390822e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730960,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.88946533203125,0.0,0.0,9.904199396260084e-05,298.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8894348144531,0.0,0.0,0.0001042959920596,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8896789550781,0.0,0.0,7.703266601311043e-05,298.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8894348144531,0.0,0.0,0.0001042959847836,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8891296386719,0.0,0.0,0.0004947350244037,288.1175842285156,294.1499938964844,295.1805725097656,294.0637512207031,296.603759765625,295.2165222167969,289.3803405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552811436355,1.232805768580647e-08,0.0010552688036113,-0.0313402377068996,0.0,0.0,0.0,-0.0109243709594011,60.0,9.448281288146973,-0.0,-7.592660011823682e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731020,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9003601074219,0.0,0.0,9.862148726824672e-05,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9003295898437,0.0,0.0,0.0001038531845551,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.90057373046875,0.0,0.0,7.670561171835288e-05,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9003601074219,0.0,0.0,0.0001038531772792,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9000244140625,0.0,0.0,0.000492634542752,288.1288757324219,294.1499938964844,295.16131591796875,294.0591125488281,296.5772705078125,295.1978759765625,289.3882751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050800201483,1.1804136335058502e-08,0.0010507884435355,-0.029969222843647,0.0,0.0,0.0,-0.0106646390631794,60.0,9.379412651062012,-0.0,-7.528325340899755e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731080,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9003601074219,0.0,0.0,9.862148726824672e-05,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9003295898437,0.0,0.0,0.0001038531845551,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.90057373046875,0.0,0.0,7.670561171835288e-05,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9003601074219,0.0,0.0,0.0001038531772792,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9000244140625,0.0,0.0,0.000492634542752,288.1288757324219,294.1499938964844,295.16131591796875,294.0591125488281,296.5772705078125,295.1978759765625,289.3882751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050800201483,1.1804136335058502e-08,0.0010507884435355,-0.029969222843647,0.0,0.0,0.0,-0.0106646390631794,60.0,9.379412651062012,-0.0,-7.528325340899755e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731140,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.91119384765625,0.0,0.0,9.821115963859484e-05,298.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9111633300781,0.0,0.0,0.0001034210872603,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9114074707031,0.0,0.0,7.638646638952196e-05,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91119384765625,0.0,0.0,0.0001034210872603,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9108581542969,0.0,0.0,0.0004905848763883,288.1400756835937,294.1499938964844,295.1424865722656,294.0555114746094,296.55108642578125,295.1798400878906,289.3961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464282240718,1.1292893731251752e-08,0.0010464169317856,-0.0286312270909547,0.0,0.0,0.0,-0.010411194525659,60.0,9.314379692077637,-0.0,-7.46581036992211e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731200,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.91119384765625,0.0,0.0,9.821115963859484e-05,298.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9111633300781,0.0,0.0,0.0001034210872603,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9114074707031,0.0,0.0,7.638646638952196e-05,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91119384765625,0.0,0.0,0.0001034210872603,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9108581542969,0.0,0.0,0.0004905848763883,288.1400756835937,294.1499938964844,295.1424865722656,294.0555114746094,296.55108642578125,295.1798400878906,289.3961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464282240718,1.1292893731251752e-08,0.0010464169317856,-0.0286312270909547,0.0,0.0,0.0,-0.010411194525659,60.0,9.314379692077637,-0.0,-7.46581036992211e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731260,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9220275878906,0.0,0.0,9.780596155906096e-05,298.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9219970703125,0.0,0.0,0.000102994396002,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9222106933594,0.0,0.0,7.607131556142122e-05,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9219970703125,0.0,0.0,0.000102994388726,298.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.92169189453125,0.0,0.0,0.0004885608213953,288.1512756347656,294.1499938964844,295.1240539550781,294.05279541015625,296.5249938964844,295.1620178222656,289.4039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421104962006,1.0788043347531584e-08,0.0010420996695756,-0.027309812605381,0.0,0.0,0.0,-0.0101609164848923,60.0,9.25073528289795,-0.0,-7.404332791338676e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731320,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9220275878906,0.0,0.0,9.780596155906096e-05,298.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9219970703125,0.0,0.0,0.000102994396002,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9222106933594,0.0,0.0,7.607131556142122e-05,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9219970703125,0.0,0.0,0.000102994388726,298.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.92169189453125,0.0,0.0,0.0004885608213953,288.1512756347656,294.1499938964844,295.1240539550781,294.05279541015625,296.5249938964844,295.1620178222656,289.4039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421104962006,1.0788043347531584e-08,0.0010420996695756,-0.027309812605381,0.0,0.0,0.0,-0.0101609164848923,60.0,9.25073528289795,-0.0,-7.404332791338676e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731380,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9327087402344,0.0,0.0,9.742630209075288e-05,298.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.93267822265625,0.0,0.0,0.000102594596683,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9328918457031,0.0,0.0,7.577602082164958e-05,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.93267822265625,0.0,0.0,0.000102594589407,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.932373046875,0.0,0.0,0.0004866643575951,288.16229248046875,294.1499938964844,295.1060485839844,294.05084228515625,296.4994812011719,295.1451721191406,289.41162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380650637671,1.0315016396589272e-08,0.0010380548192188,-0.0260715670883655,0.0,0.0,0.0,-0.0099264169111847,60.0,9.193528175354004,-0.0,-7.346961439225197e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731440,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9327087402344,0.0,0.0,9.742630209075288e-05,298.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.93267822265625,0.0,0.0,0.000102594596683,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9328918457031,0.0,0.0,7.577602082164958e-05,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.93267822265625,0.0,0.0,0.000102594589407,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.932373046875,0.0,0.0,0.0004866643575951,288.16229248046875,294.1499938964844,295.1060485839844,294.05084228515625,296.4994812011719,295.1451721191406,289.41162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380650637671,1.0315016396589272e-08,0.0010380548192188,-0.0260715670883655,0.0,0.0,0.0,-0.0099264169111847,60.0,9.193528175354004,-0.0,-7.346961439225197e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731500,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9380798339844,0.0,0.0,9.72280977293849e-05,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.93804931640625,0.0,0.0,0.0001023858712869,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9382629394531,0.0,0.0,7.562185783172026e-05,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.93804931640625,0.0,0.0,0.0001023858712869,298.3125,303.1499938964844,285.1499938964844,0.0,-0.0,287.937744140625,0.0,0.0,0.0004856742743868,288.1678466796875,294.1499938964844,295.0971984863281,294.0501403808594,296.48663330078125,295.1366271972656,289.4154663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035954337567,1.0068065492419013e-08,0.0010359443258494,-0.0254250727593898,0.0,0.0,0.0,-0.0098039982840418,60.0,9.163732528686523,-0.0,-7.317098038583937e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
