time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17731560,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9433898925781,0.0,0.0,9.704739932203664e-05,298.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.943359375,0.0,0.0,0.0001021955904434,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9435729980469,0.0,0.0,7.548132271040231e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9433898925781,0.0,0.0,0.0001021955904434,298.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9430847167969,0.0,0.0,0.000484771648189,288.1733093261719,294.1499938964844,295.0884704589844,294.0495910644531,296.4739685058594,295.1284484863281,289.41925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340285953134,9.84293269112868e-09,0.0010340188164263,-0.0248356722295284,0.0,0.0,0.0,-0.0096923885866999,60.0,9.136706352233888,-0.0,-7.289926173825735e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731620,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9540100097656,0.0,0.0,9.669410064816476e-05,298.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9539794921875,0.0,0.0,0.0001018235489027,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9541931152344,0.0,0.0,7.520653161918744e-05,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9540100097656,0.0,0.0,0.0001018235416267,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9537048339844,0.0,0.0,0.0004830068501178,288.18426513671875,294.1499938964844,295.0712890625,294.04888916015625,296.4488525390625,295.1123046875,289.42681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302634909749,9.40274613725478e-09,0.0010302541777491,-0.0236831828951835,0.0,0.0,0.0,-0.0094741657376289,60.0,9.083656311035156,-0.0,-7.236944554733783e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731680,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9540100097656,0.0,0.0,9.669410064816476e-05,298.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9539794921875,0.0,0.0,0.0001018235489027,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9541931152344,0.0,0.0,7.520653161918744e-05,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9540100097656,0.0,0.0,0.0001018235416267,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9537048339844,0.0,0.0,0.0004830068501178,288.18426513671875,294.1499938964844,295.0712890625,294.04888916015625,296.4488525390625,295.1123046875,289.42681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302634909749,9.40274613725478e-09,0.0010302541777491,-0.0236831828951835,0.0,0.0,0.0,-0.0094741657376289,60.0,9.083656311035156,-0.0,-7.236944554733783e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731740,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9645690917969,0.0,0.0,9.636353934183715e-05,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.96453857421875,0.0,0.0,0.0001014754525385,298.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9647521972656,0.0,0.0,7.494942838093266e-05,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96453857421875,0.0,0.0,0.0001014754525385,298.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9642333984375,0.0,0.0,0.0004813556442968,288.1950988769531,294.1499938964844,295.05450439453125,294.0486755371094,296.42413330078125,295.0967712402344,289.43426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267418110743,8.990902244931931e-09,0.0010267327306792,-0.0226048119366168,0.0,0.0,0.0,-0.009269998408854,60.0,9.034751892089844,-0.0,-7.187549044829211e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731800,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9645690917969,0.0,0.0,9.636353934183715e-05,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.96453857421875,0.0,0.0,0.0001014754525385,298.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9647521972656,0.0,0.0,7.494942838093266e-05,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96453857421875,0.0,0.0,0.0001014754525385,298.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9642333984375,0.0,0.0,0.0004813556442968,288.1950988769531,294.1499938964844,295.05450439453125,294.0486755371094,296.42413330078125,295.0967712402344,289.43426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267418110743,8.990902244931931e-09,0.0010267327306792,-0.0226048119366168,0.0,0.0,0.0,-0.009269998408854,60.0,9.034751892089844,-0.0,-7.187549044829211e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731860,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9750671386719,0.0,0.0,9.604333899915218e-05,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9750366210937,0.0,0.0,0.0001011382628348,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9752197265625,0.0,0.0,7.470037962775677e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9750366210937,0.0,0.0,0.0001011382555589,298.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9747314453125,0.0,0.0,0.0004797561559826,288.2059020996094,294.1499938964844,295.0381164550781,294.0487670898437,296.3996276855469,295.08154296875,289.441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233307257294,8.591957367798386e-09,0.0010233221109956,-0.0215601436793804,0.0,0.0,0.0,-0.0090722274035215,60.0,8.988100051879883,-0.0,-7.139861679661409e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731920,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9750671386719,0.0,0.0,9.604333899915218e-05,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9750366210937,0.0,0.0,0.0001011382628348,298.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9752197265625,0.0,0.0,7.470037962775677e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9750366210937,0.0,0.0,0.0001011382555589,298.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9747314453125,0.0,0.0,0.0004797561559826,288.2059020996094,294.1499938964844,295.0381164550781,294.0487670898437,296.3996276855469,295.08154296875,289.441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233307257294,8.591957367798386e-09,0.0010233221109956,-0.0215601436793804,0.0,0.0,0.0,-0.0090722274035215,60.0,8.988100051879883,-0.0,-7.139861679661409e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731980,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9855041503906,0.0,0.0,9.57447336986661e-05,298.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9854736328125,0.0,0.0,0.0001008238250506,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9856872558594,0.0,0.0,7.446813833666965e-05,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9855041503906,0.0,0.0,0.0001008238177746,298.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9851989746094,0.0,0.0,0.0004782645846717,288.21661376953125,294.1499938964844,295.02215576171875,294.04913330078125,296.3753356933594,295.066650390625,289.4490051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201490949839,8.219934066744372e-09,0.001020140829496,-0.0205859076231718,0.0,0.0,0.0,-0.0088877994567155,60.0,8.94354248046875,-0.0,-7.09553518163375e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732040,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9855041503906,0.0,0.0,9.57447336986661e-05,298.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9854736328125,0.0,0.0,0.0001008238250506,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9856872558594,0.0,0.0,7.446813833666965e-05,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9855041503906,0.0,0.0,0.0001008238177746,298.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9851989746094,0.0,0.0,0.0004782645846717,288.21661376953125,294.1499938964844,295.02215576171875,294.04913330078125,296.3753356933594,295.066650390625,289.4490051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201490949839,8.219934066744372e-09,0.001020140829496,-0.0205859076231718,0.0,0.0,0.0,-0.0088877994567155,60.0,8.94354248046875,-0.0,-7.09553518163375e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732100,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9907531738281,0.0,0.0,9.558795136399568e-05,298.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99072265625,0.0,0.0,0.0001006587190204,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9909362792969,0.0,0.0,7.434619328705594e-05,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.99072265625,0.0,0.0,0.0001006587190204,298.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9904479980469,0.0,0.0,0.0004774814296979,288.2220153808594,294.1499938964844,295.0143127441406,294.0493469238281,296.3631591796875,295.0591735839844,289.4526672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184787679463,8.024596986899724e-09,0.0010184707352891,-0.0200743470340967,0.0,0.0,0.0,-0.0087909633293747,60.0,8.9208345413208,-0.0,-7.072316776657317e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732160,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9960021972656,0.0,0.0,9.544633940095082e-05,298.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9959716796875,0.0,0.0,0.0001005095982691,298.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.99615478515625,0.0,0.0,7.423604984069243e-05,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9959716796875,0.0,0.0,0.0001005095909931,298.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9956970214844,0.0,0.0,0.0004767740319948,288.2273864746094,294.1499938964844,295.006591796875,294.0495910644531,296.3509521484375,295.0516967773437,289.45635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169696761295,7.848160343826294e-09,0.0010169617598876,-0.0196122694760561,0.0,0.0,0.0,-0.008703495375812,60.0,8.898059844970703,-0.0,-7.051377082234468e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732220,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0064392089844,0.0,0.0,9.519149170955644e-05,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.00640869140625,0.0,0.0,0.0001002412245725,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.006591796875,0.0,0.0,7.403783092740923e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00640869140625,0.0,0.0,0.0001002412245725,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0061340332031,0.0,0.0,0.0004755010013468,288.23809814453125,294.1499938964844,294.9914245605469,294.05010986328125,296.3267517089844,295.0372009277344,289.46368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142531245946,7.530646328746116e-09,0.0010142455575987,-0.0187806896865367,0.0,0.0,0.0,-0.0085460841655731,60.0,8.85616683959961,-0.0,-7.013772318487099e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732280,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0064392089844,0.0,0.0,9.519149170955644e-05,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.00640869140625,0.0,0.0,0.0001002412245725,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.006591796875,0.0,0.0,7.403783092740923e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.00640869140625,0.0,0.0,0.0001002412245725,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0061340332031,0.0,0.0,0.0004755010013468,288.23809814453125,294.1499938964844,294.9914245605469,294.05010986328125,296.3267517089844,295.0372009277344,289.46368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142531245946,7.530646328746116e-09,0.0010142455575987,-0.0187806896865367,0.0,0.0,0.0,-0.0085460841655731,60.0,8.85616683959961,-0.0,-7.013772318487099e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732340,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.016845703125,0.0,0.0,9.496446000412108e-05,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0168151855469,0.0,0.0,0.0001000021511572,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0169982910156,0.0,0.0,7.386125071207061e-05,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0168151855469,0.0,0.0,0.0001000021511572,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0165405273437,0.0,0.0,0.0004743669414892,288.248779296875,294.1499938964844,294.97662353515625,294.0505065917969,296.3028259277344,295.0231628417969,289.4709167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011834363453,7.247790811959476e-09,0.0010118271457031,-0.0180398467928171,0.0,0.0,0.0,-0.0084058614447712,60.0,8.817683219909668,-0.0,-6.98035620416704e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732400,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.016845703125,0.0,0.0,9.496446000412108e-05,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0168151855469,0.0,0.0,0.0001000021511572,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0169982910156,0.0,0.0,7.386125071207061e-05,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0168151855469,0.0,0.0,0.0001000021511572,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0165405273437,0.0,0.0,0.0004743669414892,288.248779296875,294.1499938964844,294.97662353515625,294.0505065917969,296.3028259277344,295.0231628417969,289.4709167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011834363453,7.247790811959476e-09,0.0010118271457031,-0.0180398467928171,0.0,0.0,0.0,-0.0084058614447712,60.0,8.817683219909668,-0.0,-6.98035620416704e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732460,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0271911621094,0.0,0.0,9.476932609686628e-05,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.02716064453125,0.0,0.0,9.979667083825916e-05,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.02734375,0.0,0.0,7.370948878815398e-05,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.02716064453125,0.0,0.0,9.979667083825916e-05,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0268859863281,0.0,0.0,0.0004733922251034,288.2593688964844,294.1499938964844,294.9622497558594,294.0507202148437,296.2792663574219,295.00958251953125,289.4780578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097548365592,7.004683055811256e-09,0.0010097478516399,-0.0174030885100364,0.0,0.0,0.0,-0.0082853399217128,60.0,8.78187084197998,-0.0,-6.951700015633834e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732520,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0271911621094,0.0,0.0,9.476932609686628e-05,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.02716064453125,0.0,0.0,9.979667083825916e-05,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.02734375,0.0,0.0,7.370948878815398e-05,298.4671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.02716064453125,0.0,0.0,9.979667083825916e-05,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0268859863281,0.0,0.0,0.0004733922251034,288.2593688964844,294.1499938964844,294.9622497558594,294.0507202148437,296.2792663574219,295.00958251953125,289.4780578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097548365592,7.004683055811256e-09,0.0010097478516399,-0.0174030885100364,0.0,0.0,0.0,-0.0082853399217128,60.0,8.78187084197998,-0.0,-6.951700015633834e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732580,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0374755859375,0.0,0.0,9.460027649765834e-05,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0374450683594,0.0,0.0,9.961864998331292e-05,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0376281738281,0.0,0.0,7.357799768215045e-05,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0374450683594,0.0,0.0,9.961864270735532e-05,298.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.03717041015625,0.0,0.0,0.0004725477774627,288.2698669433594,294.1499938964844,294.9482421875,294.0506286621094,296.256103515625,294.9964294433594,289.485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079540079459,6.794060869452778e-09,0.0010079472558572,-0.0168513990938663,0.0,0.0,0.0,-0.0081809274852275,60.0,8.748929023742676,-0.0,-6.926920548266935e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732640,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0374755859375,0.0,0.0,9.460027649765834e-05,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0374450683594,0.0,0.0,9.961864998331292e-05,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0376281738281,0.0,0.0,7.357799768215045e-05,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0374450683594,0.0,0.0,9.961864270735532e-05,298.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.03717041015625,0.0,0.0,0.0004725477774627,288.2698669433594,294.1499938964844,294.9482421875,294.0506286621094,296.256103515625,294.9964294433594,289.485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079540079459,6.794060869452778e-09,0.0010079472558572,-0.0168513990938663,0.0,0.0,0.0,-0.0081809274852275,60.0,8.748929023742676,-0.0,-6.926920548266935e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732700,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0426330566406,0.0,0.0,9.449952631257474e-05,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0426025390625,0.0,0.0,9.951255196938293e-05,298.68914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04278564453125,0.0,0.0,7.34996356186457e-05,298.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0426025390625,0.0,0.0,9.951255196938293e-05,298.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0423278808594,0.0,0.0,0.0004720445140264,288.275146484375,294.1499938964844,294.94140625,294.0504150390625,296.2444763183594,294.9898376464844,289.4886474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068818228319,6.668542162913127e-09,0.0010068750707432,-0.0165226161479949,0.0,0.0,0.0,-0.0081187086179852,60.0,8.73223876953125,-0.0,-6.912174654871708e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732760,298.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0477905273437,0.0,0.0,9.441648580832408e-05,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0477600097656,0.0,0.0,9.942510951077566e-05,298.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0479431152344,0.0,0.0,7.34350542188622e-05,298.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0477600097656,0.0,0.0,9.942510951077566e-05,298.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0474853515625,0.0,0.0,0.0004716297262348,288.2804260253906,294.1499938964844,294.93463134765625,294.05010986328125,296.2328186035156,294.98321533203125,289.4921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059960186481,6.565087140586456e-09,0.0010059893829748,-0.0162516236305236,0.0,0.0,0.0,-0.0080674160271883,60.0,8.715249061584473,-0.0,-6.900032900603037e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732820,298.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0580749511719,0.0,0.0,9.42819460760802e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0580444335937,0.0,0.0,9.928343206411228e-05,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0582275390625,0.0,0.0,7.333041139645502e-05,298.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0580444335937,0.0,0.0,9.928343206411228e-05,298.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0577697753906,0.0,0.0,0.0004709576605819,288.2909240722656,294.1499938964844,294.9214172363281,294.0491027832031,296.2096862792969,294.9703063964844,289.4992370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045615490525,6.397462559704081e-09,0.0010045551462098,-0.01581253670156,0.0,0.0,0.0,-0.0079843131825327,60.0,8.683345794677734,-0.0,-6.880382130702857e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732880,298.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0580749511719,0.0,0.0,9.42819460760802e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0580444335937,0.0,0.0,9.928343206411228e-05,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0582275390625,0.0,0.0,7.333041139645502e-05,298.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0580444335937,0.0,0.0,9.928343206411228e-05,298.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0577697753906,0.0,0.0,0.0004709576605819,288.2909240722656,294.1499938964844,294.9214172363281,294.0491027832031,296.2096862792969,294.9703063964844,289.4992370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045615490525,6.397462559704081e-09,0.0010045551462098,-0.01581253670156,0.0,0.0,0.0,-0.0079843131825327,60.0,8.683345794677734,-0.0,-6.880382130702857e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732940,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0683288574219,0.0,0.0,9.417500405106694e-05,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0682983398437,0.0,0.0,9.917081479215994e-05,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0684814453125,0.0,0.0,7.324723264900967e-05,298.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0682983398437,0.0,0.0,9.917081479215994e-05,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0680236816406,0.0,0.0,0.0004704234597738,288.3013916015625,294.1499938964844,294.9085693359375,294.0474548339844,296.1867980957031,294.9576721191406,289.5062255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034224251285,6.264227803143285e-09,0.0010034161387011,-0.015463525429368,0.0,0.0,0.0,-0.007918263785541,60.0,8.653299331665039,-0.0,-6.864782164939244e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733000,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0683288574219,0.0,0.0,9.417500405106694e-05,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0682983398437,0.0,0.0,9.917081479215994e-05,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0684814453125,0.0,0.0,7.324723264900967e-05,298.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0682983398437,0.0,0.0,9.917081479215994e-05,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0680236816406,0.0,0.0,0.0004704234597738,288.3013916015625,294.1499938964844,294.9085693359375,294.0474548339844,296.1867980957031,294.9576721191406,289.5062255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034224251285,6.264227803143285e-09,0.0010034161387011,-0.015463525429368,0.0,0.0,0.0,-0.007918263785541,60.0,8.653299331665039,-0.0,-6.864782164939244e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733060,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0785522460937,0.0,0.0,9.40985482884571e-05,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0785217285156,0.0,0.0,9.9090306321159e-05,298.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0787048339844,0.0,0.0,7.318776624742895e-05,298.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0785217285156,0.0,0.0,9.9090306321159e-05,298.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0782775878906,0.0,0.0,0.0004700415593106,288.31182861328125,294.1499938964844,294.8961181640625,294.0450744628906,296.1642150878906,294.9453125,289.5131530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002607285045,6.168975996700965e-09,0.001002601115033,-0.0152140082791447,0.0,0.0,0.0,-0.0078710410743951,60.0,8.624568939208984,-0.0,-6.853640854842524e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733120,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0785522460937,0.0,0.0,9.40985482884571e-05,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0785217285156,0.0,0.0,9.9090306321159e-05,298.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0787048339844,0.0,0.0,7.318776624742895e-05,298.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0785217285156,0.0,0.0,9.9090306321159e-05,298.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0782775878906,0.0,0.0,0.0004700415593106,288.31182861328125,294.1499938964844,294.8961181640625,294.0450744628906,296.1642150878906,294.9453125,289.5131530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002607285045,6.168975996700965e-09,0.001002601115033,-0.0152140082791447,0.0,0.0,0.0,-0.0078710410743951,60.0,8.624568939208984,-0.0,-6.853640854842524e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733180,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0887451171875,0.0,0.0,9.40514582907781e-05,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0887145996094,0.0,0.0,9.904072067001836e-05,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0888977050781,0.0,0.0,7.315113907679915e-05,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0887145996094,0.0,0.0,9.904071339406072e-05,298.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0884704589844,0.0,0.0,0.0004698063421528,288.3222045898437,294.1499938964844,294.884033203125,294.0418395996094,296.1420288085937,294.9332275390625,289.5199584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021058842539,6.110311367990562e-09,0.0010020997142419,-0.01506033167243,0.0,0.0,0.0,-0.0078419595956802,60.0,8.597187042236328,-0.0,-6.846783406899706e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733240,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0887451171875,0.0,0.0,9.40514582907781e-05,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0887145996094,0.0,0.0,9.904072067001836e-05,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0888977050781,0.0,0.0,7.315113907679915e-05,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0887145996094,0.0,0.0,9.904071339406072e-05,298.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0884704589844,0.0,0.0,0.0004698063421528,288.3222045898437,294.1499938964844,294.884033203125,294.0418395996094,296.1420288085937,294.9332275390625,289.5199584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021058842539,6.110311367990562e-09,0.0010020997142419,-0.01506033167243,0.0,0.0,0.0,-0.0078419595956802,60.0,8.597187042236328,-0.0,-6.846783406899706e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733300,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0938415527344,0.0,0.0,9.401256829733028e-05,298.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.09381103515625,0.0,0.0,9.899977158056572e-05,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.093994140625,0.0,0.0,7.3120892920997e-05,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0938415527344,0.0,0.0,9.89997643046081e-05,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.09356689453125,0.0,0.0,0.0004696121031884,288.3274230957031,294.1499938964844,294.87811279296875,294.0398864746094,296.1308898925781,294.9271850585937,289.5233764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016927262768,6.061864787909599e-09,0.0010016865562647,-0.0149334203451871,0.0,0.0,0.0,-0.0078179482370615,60.0,8.583492279052734,-0.0,-6.84112322346664e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733360,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.09893798828125,0.0,0.0,9.39914389164187e-05,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0989074707031,0.0,0.0,9.897751442622392e-05,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0990905761719,0.0,0.0,7.310445653274655e-05,298.4687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.09893798828125,0.0,0.0,9.897751442622392e-05,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0986633300781,0.0,0.0,0.0004695065435953,288.3326110839844,294.1499938964844,294.872314453125,294.0376892089844,296.1197204589844,294.921142578125,289.5268249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014671133831,6.035538735460477e-09,0.0010014610597863,-0.0148644568398594,0.0,0.0,0.0,-0.0078048948198556,60.0,8.569640159606934,-0.0,-6.83804799450627e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733420,298.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.109130859375,0.0,0.0,9.3978364020586e-05,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1091003417969,0.0,0.0,9.89637483144179e-05,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1092834472656,0.0,0.0,7.309429201995954e-05,298.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1091003417969,0.0,0.0,9.89637483144179e-05,298.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1088562011719,0.0,0.0,0.0004694412345997,288.3429870605469,294.1499938964844,294.8609619140625,294.032470703125,296.0975952148437,294.9091796875,289.5336303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013266000896,6.0192508755108065e-09,0.0010013205464929,-0.014821789227426,0.0,0.0,0.0,-0.007796814199537,60.0,8.542562484741211,-0.0,-6.836145871602639e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733480,298.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.109130859375,0.0,0.0,9.3978364020586e-05,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1091003417969,0.0,0.0,9.89637483144179e-05,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1092834472656,0.0,0.0,7.309429201995954e-05,298.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1091003417969,0.0,0.0,9.89637483144179e-05,298.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1088562011719,0.0,0.0,0.0004694412345997,288.3429870605469,294.1499938964844,294.8609619140625,294.032470703125,296.0975952148437,294.9091796875,289.5336303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013266000896,6.0192508755108065e-09,0.0010013205464929,-0.014821789227426,0.0,0.0,0.0,-0.007796814199537,60.0,8.542562484741211,-0.0,-6.836145871602639e-08,0.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733540,298.5410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1192932128906,0.0,0.050000000745058,9.399537520948796e-05,298.5028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1192626953125,0.0,0.050000000745058,9.898166172206402e-05,298.69500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.11944580078125,0.0,0.050000000745058,7.310751971090212e-05,298.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1192932128906,0.0,0.050000000745058,9.898166172206402e-05,298.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1190490722656,0.0,0.050000000745058,0.0004695261886809,288.3533020019531,284.95001220703125,294.8500061035156,294.0260925292969,296.07574462890625,294.8974609375,289.5403747558594,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010015082079917,6.04044680940774e-09,0.0010015021543949,-0.0148773146793246,0.0,0.0,0.0,-0.0078073241747915,60.0,8.516039848327637,-0.0,-6.838621402494027e-08,1.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733600,298.5410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.1192932128906,0.0,0.050000000745058,9.399537520948796e-05,298.5028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1192626953125,0.0,0.050000000745058,9.898166172206402e-05,298.69500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.11944580078125,0.0,0.050000000745058,7.310751971090212e-05,298.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1192932128906,0.0,0.050000000745058,9.898166172206402e-05,298.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1190490722656,0.0,0.050000000745058,0.0004695261886809,288.3533020019531,284.95001220703125,294.8500061035156,294.0260925292969,296.07574462890625,294.8974609375,289.5403747558594,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010015082079917,6.04044680940774e-09,0.0010015021543949,-0.0148773146793246,0.0,0.0,0.0,-0.0078073241747915,60.0,8.516039848327637,-0.0,-6.838621402494027e-08,1.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733660,298.5097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0944519042969,0.6342968940734863,0.050000000745058,0.0406919084489345,298.488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.09442138671875,0.6342968940734863,0.050000000745058,0.0428505390882492,298.6776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.094482421875,0.6342968940734863,0.050000000745058,0.0316492617130279,298.4487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.09442138671875,0.6342968940734863,0.050000000745058,0.0428505390882492,298.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0943908691406,0.6342968940734863,0.050000000745058,0.2032644897699356,289.2662353515625,284.95001220703125,294.8446960449219,294.0226745605469,297.3619689941406,297.7970886230469,289.7240600585937,1.0,0.1096931919455528,0.1858958154916763,0.1858958154916763,1.0,1.0,-0.4334919154644012,0.0169217176735401,0.4165702164173126,-0.100387655198574,0.0,0.0,0.0,10.24129581451416,60.0,1101.4835205078125,0.0,12.233323097229004,1.0,280.7713928222656,283.7563781738281,300.9848022460937,303.2210693359375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,8.506765001380117e-21,4.2533825006900585e-21,4.2533825006900585e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733720,298.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1300048828125,0.6326389908790588,0.050000000745058,0.0452307276427745,298.4633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1300048828125,0.6326389908790588,0.050000000745058,0.0476301349699497,298.6455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1300048828125,0.6326389908790588,0.050000000745058,0.0351794548332691,298.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1300048828125,0.6326389908790588,0.050000000745058,0.0476301349699497,298.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1300048828125,0.6326389908790588,0.050000000745058,0.2259368598461151,290.2389831542969,284.95001220703125,294.83953857421875,294.01934814453125,297.5291748046875,298.48907470703125,290.81768798828125,1.0,0.1210713312029838,0.3717916309833526,0.3717916309833526,1.0,1.0,-0.4819406569004059,0.0761258602142334,0.4058147966861725,-0.0533504821360111,1.0,1.0,0.0,12.527621269226074,60.0,7280.7998046875,0.0,16.673418045043945,1.0,280.84088134765625,287.7843933105469,301.0100402832031,302.9405212402344,293.1499938964844,293.1499938964844,283.1499938964844,2662.00732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1103151068091392,1.0,0.0,0.0,0.5471344590187073,0.547149658203125,2.432203984881199e-07,3.221736431121826,3.2217235565185547,1.2751834219670856e-05,0.0,0.0,-0.0,4452.453125,0.0,11.918586730957031,1310.3880615234375,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17733780,298.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8860168457031,0.5717372298240662,0.050000000745058,0.0456763431429863,298.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8860168457031,0.5717372298240662,0.050000000745058,0.0480993911623954,298.5699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8860168457031,0.5717372298240662,0.050000000745058,0.0355260446667671,298.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8860168457031,0.5717372298240662,0.050000000745058,0.0480993911623954,298.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8860168457031,0.5717372298240662,0.050000000745058,0.228162795305252,285.6243896484375,284.95001220703125,294.82977294921875,294.0130920410156,297.01287841796875,298.4492492675781,284.83990478515625,1.0,0.1405514478683471,0.7435832619667053,0.7435832619667053,1.0,1.0,-0.486691266298294,0.1985117644071579,0.288179486989975,0.0674288347363472,0.8085787296295166,0.8085787296295166,0.0,20.070905685424805,60.0,14845.9072265625,0.0,23.171613693237305,1.0,282.7900695800781,284.1695251464844,299.0264892578125,300.9304504394531,293.1499938964844,293.1499938964844,283.1499938964844,14710.35546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6251040101051331,1.0,0.0,0.0,2.499469995498657,2.499481201171875,4.17994726831239e-07,4.265690803527832,4.26568078994751,9.787921044335237e-06,0.0,0.0,-0.0,4563.9638671875,0.0,481.3008117675781,1895.4053955078125,0.0,1077.3193359375,0.644530177116394,1.0,0.0,3.0,1.0,0.0
