time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17733840,298.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8860168457031,0.5717372298240662,0.050000000745058,0.0456763431429863,298.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8860168457031,0.5717372298240662,0.050000000745058,0.0480993911623954,298.5699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8860168457031,0.5717372298240662,0.050000000745058,0.0355260446667671,298.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8860168457031,0.5717372298240662,0.050000000745058,0.0480993911623954,298.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8860168457031,0.5717372298240662,0.050000000745058,0.228162795305252,285.6243896484375,284.95001220703125,294.82977294921875,294.0130920410156,297.01287841796875,298.4492492675781,284.83990478515625,1.0,0.1405514478683471,0.7435832619667053,0.7435832619667053,1.0,1.0,-0.486691266298294,0.1985117644071579,0.288179486989975,0.0674288347363472,0.8085787296295166,0.8085787296295166,0.0,20.070905685424805,60.0,14845.9072265625,0.0,23.171613693237305,1.0,282.7900695800781,284.1695251464844,299.0264892578125,300.9304504394531,293.1499938964844,293.1499938964844,283.1499938964844,14710.35546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6251040101051331,1.0,0.0,0.0,2.499469995498657,2.499481201171875,4.17994726831239e-07,4.265690803527832,4.26568078994751,9.787921044335237e-06,0.0,0.0,-0.0,4563.9638671875,0.0,481.3008117675781,1895.4053955078125,0.0,1077.3193359375,0.644530177116394,1.0,0.0,3.0,1.0,0.0
17733900,298.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.5498772859573364,0.050000000745058,0.0458133816719055,298.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.5498772859573364,0.050000000745058,0.0482436977326869,298.5248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.5498772859573364,0.050000000745058,0.0356326326727867,298.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.5498772859573364,0.050000000745058,0.0482436977326869,298.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.5498772859573364,0.050000000745058,0.2288473397493362,284.8270568847656,284.95001220703125,294.8251647949219,294.0101318359375,296.889404296875,298.402099609375,285.02947998046875,1.0,0.1489470601081848,0.9294791221618652,0.9294791221618652,1.0,1.0,-0.4881514608860016,0.2073731124401092,0.2807783484458923,0.075978122651577,0.3132351338863373,0.3132351338863373,0.0,23.7342586517334,60.0,8899.111328125,0.0,26.319578170776367,1.0,282.987060546875,285.1439208984375,297.6835021972656,299.0013122558594,293.1499938964844,293.1499938964844,283.1499938964844,23385.162109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6213390827178955,1.0,0.0,0.0,0.6206929683685303,0.6206976771354675,2.570872048579531e-08,4.265917778015137,4.265907764434815,9.78598382062046e-06,0.0,0.0,-0.0,2096.3662109375,0.0,36.37752914428711,1895.4361572265625,0.0,1053.9635009765625,0.2796716094017029,1.0,0.0,3.0,1.0,0.0
17733960,298.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4951477050781,0.533027172088623,0.050000000745058,0.0459442064166069,298.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4951477050781,0.533027172088623,0.050000000745058,0.0483814626932144,298.4887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4951477050781,0.533027172088623,0.050000000745058,0.0357343815267086,298.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4951477050781,0.533027172088623,0.050000000745058,0.0483814626932144,298.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4951477050781,0.533027172088623,0.050000000745058,0.2295008301734924,285.57257080078125,284.95001220703125,294.8207092285156,294.0072937011719,296.82525634765625,298.3613586425781,285.8606872558594,1.0,0.156506597995758,0.9435832500457764,0.9435832500457764,0.800000011920929,1.0,-0.489545464515686,0.2142080664634704,0.2753373980522156,0.0825428143143653,0.8759117126464844,0.8759117126464844,0.0,27.23440933227539,60.0,15105.92578125,0.0,29.34769058227539,1.0,283.0414428710937,285.9549865722656,296.89599609375,298.1221008300781,293.1499938964844,293.1499938964844,283.1499938964844,14986.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5641648769378662,1.0,0.0,0.0,1.551486253738403,1.551524639129639,1.6061650853771425e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,5549.61767578125,0.0,144.72740173339844,1895.4371337890625,0.0,748.2183837890625,0.4410754740238189,1.0,0.0,3.0,1.0,0.0
17734020,298.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.5101754665374756,0.050000000745058,0.0461813919246196,298.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.5101754665374756,0.050000000745058,0.048631228506565,298.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.5101754665374756,0.050000000745058,0.0359188579022884,298.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.5101754665374756,0.050000000745058,0.048631228506565,298.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.5101754665374756,0.050000000745058,0.230685606598854,284.9638061523437,284.95001220703125,294.81231689453125,294.0019836425781,295.9967041015625,298.29705810546875,284.8191223144531,1.0,0.1693476289510727,0.9717916250228882,0.9717916250228882,0.4000000059604645,1.0,-0.4920727014541626,0.3530247509479522,0.1390479356050491,0.2203400135040283,0.7603472471237183,0.7603472471237183,0.0,33.59782791137695,60.0,12952.5849609375,0.0,34.91636657714844,1.0,283.1402587890625,284.4453125,296.73150634765625,297.85845947265625,293.1499938964844,293.1499938964844,283.1499938964844,18970.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5074326395988464,1.0,0.0,0.0,2.378089904785156,2.378100872039795,3.77354837155508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5136.8486328125,0.0,442.0123291015625,1895.4371337890625,0.0,530.2552490234375,0.5775104761123657,1.0,0.0,3.0,1.0,0.0
17734080,298.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.5101754665374756,0.050000000745058,0.0461813919246196,298.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.5101754665374756,0.050000000745058,0.048631228506565,298.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.5101754665374756,0.050000000745058,0.0359188579022884,298.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.5101754665374756,0.050000000745058,0.048631228506565,298.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.5101754665374756,0.050000000745058,0.230685606598854,284.9638061523437,284.95001220703125,294.81231689453125,294.0019836425781,295.9967041015625,298.29705810546875,284.8191223144531,1.0,0.1693476289510727,0.9717916250228882,0.9717916250228882,0.4000000059604645,1.0,-0.4920727014541626,0.3530247509479522,0.1390479356050491,0.2203400135040283,0.7603472471237183,0.7603472471237183,0.0,33.59782791137695,60.0,12952.5849609375,0.0,34.91636657714844,1.0,283.1402587890625,284.4453125,296.73150634765625,297.85845947265625,293.1499938964844,293.1499938964844,283.1499938964844,18970.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5074326395988464,1.0,0.0,0.0,2.378089904785156,2.378100872039795,3.77354837155508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5136.8486328125,0.0,442.0123291015625,1895.4371337890625,0.0,530.2552490234375,0.5775104761123657,1.0,0.0,3.0,1.0,0.0
17734140,298.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.4990613758563995,0.050000000745058,0.0463359206914901,298.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.4990613758563995,0.050000000745058,0.0487939566373825,298.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.4990613758563995,0.050000000745058,0.036039050668478,298.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.4990613758563995,0.050000000745058,0.0487939566373825,297.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.4990613758563995,0.050000000745058,0.2314575165510177,284.8899841308594,284.95001220703125,294.80645751953125,293.9983215332031,294.95654296875,298.253662109375,284.9749755859375,1.0,0.1772032231092453,0.9929192066192628,0.9929192066192628,0.1004069373011589,1.0,-0.4937162101268768,0.487697571516037,0.0060186297632753,0.3541733622550964,0.6679059267044067,0.6679059267044067,0.0,37.75203323364258,60.0,12386.8857421875,-0.0,38.591270446777344,1.0,283.1475830078125,284.9519958496094,296.6424255371094,297.59576416015625,293.1499938964844,293.1499938964844,283.1499938964844,19251.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4510030150413513,1.0,0.0,0.0,1.6001781225204468,1.6001849174499512,1.7085594095078704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4791.41796875,0.0,169.6391143798828,1895.4371337890625,0.0,377.1825256347656,0.4344200491905212,1.0,0.0,3.0,1.0,0.0
17734200,298.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.4960335493087768,0.050000000745058,0.0463836751878261,298.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.4960335493087768,0.050000000745058,0.0488442443311214,298.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.4960335493087768,0.050000000745058,0.0360761918127536,298.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.4960335493087768,0.050000000745058,0.0488442443311214,297.9410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.4960335493087768,0.050000000745058,0.2316960543394088,284.9695129394531,284.95001220703125,294.8045959472656,293.99713134765625,294.8243713378906,298.24090576171875,285.0312805175781,1.0,0.1795331984758377,1.0,1.0,0.0,1.0,-0.4942286014556885,0.4942268133163452,1.7859426861832617e-06,0.3606438338756561,0.7179500460624695,0.7179500460624695,0.0,39.031097412109375,60.0,12872.302734375,-0.0,39.72157287597656,1.0,283.1484069824219,284.9649353027344,296.656982421875,297.6210021972656,293.1499938964844,293.1499938964844,283.1499938964844,17884.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4349850118160248,1.0,0.0,0.0,1.7196121215820312,1.7196191549301147,1.973124028609164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5194.96875,0.0,195.2005920410156,1895.4371337890625,0.0,342.3404541015625,0.4615858495235443,1.0,0.0,3.0,1.0,0.0
17734260,298.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.487093061208725,0.050000000745058,0.0465378649532794,298.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.487093061208725,0.050000000745058,0.0490066148340702,298.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.487093061208725,0.050000000745058,0.036196120083332,298.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.487093061208725,0.050000000745058,0.0490066148340702,297.8921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.487093061208725,0.050000000745058,0.2324662804603576,284.93853759765625,284.95001220703125,294.7982482910156,293.9931640625,294.7990417480469,298.2011108398437,284.9017333984375,1.0,0.1868302673101425,1.0,1.0,0.0,1.0,-0.4958717226982116,0.495871365070343,3.578913378987636e-07,0.3622280359268188,0.7235183119773865,0.7235183119773865,0.0,43.15812301635742,60.0,12959.47265625,-0.0,43.38030242919922,1.0,283.14971923828125,284.7252502441406,296.8528747558594,297.8323059082031,293.1499938964844,293.1499938964844,283.1499938964844,18191.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4112823605537414,1.0,0.0,0.0,1.9507956504821773,1.9508038759231567,2.539317165428656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5141.26220703125,0.0,265.6931457519531,1895.4371337890625,0.0,295.9723205566406,0.4973152279853821,1.0,0.0,3.0,1.0,0.0
17734320,298.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.4862798452377319,0.050000000745058,0.0465526692569255,298.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.4862798452377319,0.050000000745058,0.0490222014486789,298.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.4862798452377319,0.050000000745058,0.0362076312303543,298.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.4862798452377319,0.050000000745058,0.0490222014486789,297.887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.4862798452377319,0.050000000745058,0.2325402200222015,284.9247741699219,284.95001220703125,294.7975769042969,293.9927673339844,294.7983703613281,298.197265625,284.8992004394531,1.0,0.1875147372484207,1.0,1.0,0.0,1.0,-0.4960294663906097,0.4960291087627411,3.580446730211406e-07,0.3623864948749542,0.7129838466644287,0.7129838466644287,0.0,43.55435180664063,48.0,12876.8310546875,-0.0,43.73280715942383,1.0,283.1497802734375,284.7408752441406,296.8678894042969,297.84161376953125,293.1499938964844,293.1499938964844,283.1499938964844,18402.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4103165566921234,1.0,0.0,0.0,1.909808874130249,1.9098169803619385,2.4337344939340255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5084.5126953125,0.0,253.0832977294922,1895.4371337890625,0.0,294.1950988769531,0.4887348115444183,1.0,0.0,3.0,1.0,0.0
17734380,298.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.4841534495353699,0.050000000745058,0.0465917438268661,298.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.4841534495353699,0.050000000745058,0.0490633510053157,298.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.4841534495353699,0.050000000745058,0.0362380221486091,298.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.4841534495353699,0.050000000745058,0.0490633510053157,297.8633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.4841534495353699,0.050000000745058,0.2327354103326797,284.92333984375,284.95001220703125,294.7940979003906,293.9906005859375,294.7947998046875,298.1771850585937,284.9514465332031,1.0,0.188977912068367,1.0,1.0,0.0,1.0,-0.4964460432529449,0.4964456856250763,3.5850956692229374e-07,0.3629368841648102,0.6990011930465698,0.6990011930465698,0.0,44.60175323486328,48.0,12741.5283203125,-0.0,44.66561126708984,1.0,283.14990234375,284.8621520996094,296.9247436523437,297.8852233886719,293.1499938964844,293.1499938964844,283.1499938964844,18408.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4062164723873138,1.0,0.0,0.0,1.761433482170105,1.7614408731460571,2.0702647418602282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5055.384765625,0.0,208.50515747070312,1895.4371337890625,0.0,286.7361145019531,0.4631205201148987,1.0,0.0,3.0,1.0,0.0
17734440,298.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637451171875,0.4840244948863983,0.050000000745058,0.0465941242873668,298.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637451171875,0.4840244948863983,0.050000000745058,0.0490658581256866,298.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637451171875,0.4840244948863983,0.050000000745058,0.0362398736178875,298.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637451171875,0.4840244948863983,0.050000000745058,0.0490658581256866,297.8456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637451171875,0.4840244948863983,0.050000000745058,0.2327473014593124,284.96783447265625,284.95001220703125,294.7912902832031,293.9888610839844,294.7919616699219,298.1623229980469,284.9792175292969,1.0,0.1889374107122421,1.0,1.0,0.0,1.0,-0.4964715242385864,0.4964711666107178,3.586272043776262e-07,0.3631670475006103,0.7282588481903076,0.7282588481903076,0.0,44.667606353759766,36.0,13005.478515625,-0.0,44.724220275878906,1.0,283.14996337890625,284.8536682128906,296.96929931640625,297.9549255371094,293.1499938964844,293.1499938964844,283.1499938964844,17727.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4069980680942535,1.0,0.0,0.0,1.840942144393921,1.840949773788452,2.2613805583660001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.32763671875,0.0,229.05026245117188,1895.4371337890625,0.0,288.1474914550781,0.4813142418861389,1.0,0.0,3.0,1.0,0.0
17734500,298.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.4852489531040191,0.050000000745058,0.0465715490281581,298.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.4852489531040191,0.050000000745058,0.0490420833230018,298.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.4852489531040191,0.050000000745058,0.0362223163247108,298.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.4852489531040191,0.050000000745058,0.0490420833230018,297.8288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.4852489531040191,0.050000000745058,0.2326345294713974,284.9645080566406,284.95001220703125,294.78839111328125,293.9870910644531,294.7890319824219,298.14801025390625,284.9483947753906,1.0,0.1877420395612716,1.0,1.0,0.0,1.0,-0.4962310791015625,0.4962307214736938,3.5852974633598933e-07,0.363226056098938,0.7329508066177368,0.7329508066177368,0.0,44.06627655029297,36.0,13041.9775390625,-0.0,44.18827438354492,1.0,283.1499938964844,284.78912353515625,297.0155029296875,298.02276611328125,293.1499938964844,293.1499938964844,283.1499938964844,17777.4140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4124664068222046,1.0,0.0,0.0,1.9108713865280151,1.910879373550415,2.436443082842743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.873046875,0.0,250.9764099121093,1895.4371337890625,0.0,298.1620178222656,0.4930805265903473,1.0,0.0,3.0,1.0,0.0
17734560,298.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.4877729415893554,0.050000000745058,0.0465255603194236,298.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.4877729415893554,0.050000000745058,0.0489936582744121,298.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.4877729415893554,0.050000000745058,0.036186546087265,298.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.4877729415893554,0.050000000745058,0.0489936582744121,297.8140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.4877729415893554,0.050000000745058,0.232404813170433,284.9377746582031,284.95001220703125,294.7856750488281,293.9854431152344,294.7862854003906,298.1352844238281,284.932373046875,1.0,0.1854562163352966,1.0,1.0,0.0,1.0,-0.4957411587238312,0.4957408010959625,3.582220813314052e-07,0.3631056547164917,0.7149254679679871,0.7149254679679871,0.0,42.83896255493164,25.0,12878.0927734375,-0.0,43.0960693359375,1.0,283.1499938964844,284.7957763671875,297.0307312011719,298.03887939453125,293.1499938964844,293.1499938964844,283.1499938964844,18182.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.418120265007019,1.0,0.0,0.0,1.8604772090911863,1.8604849576950075,2.309628257535224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5149.34765625,0.0,236.71368408203125,1895.4371337890625,0.0,308.7884826660156,0.4815206527709961,1.0,0.0,3.0,1.0,0.0
17734620,298.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.4955073297023773,0.050000000745058,0.0463922135531902,298.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.4955073297023773,0.050000000745058,0.0488532371819019,298.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.4955073297023773,0.050000000745058,0.0360828340053558,298.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.4955073297023773,0.050000000745058,0.0488532371819019,297.7911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.4955073297023773,0.050000000745058,0.2317387163639068,284.95318603515625,284.95001220703125,294.7809753417969,293.98260498046875,294.7815246582031,298.114990234375,284.95703125,1.0,0.178873524069786,1.0,1.0,0.0,1.0,-0.4943204522132873,0.4943200945854187,3.572267814888619e-07,0.362527459859848,0.7201027274131775,0.7201027274131775,0.0,39.277862548828125,25.0,12895.3779296875,-0.0,39.93891143798828,1.0,283.1499938964844,284.8294372558594,297.0126953125,298.02862548828125,293.1499938964844,293.1499938964844,283.1499938964844,17936.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4239348173141479,1.0,0.0,0.0,1.8400328159332275,1.8400404453277588,2.259147038330412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5195.42529296875,0.0,229.565170288086,1895.4371337890625,0.0,320.0279846191406,0.4793831408023834,1.0,0.0,3.0,1.0,0.0
17734680,298.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.495974600315094,0.050000000745058,0.0463846176862716,298.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.495974600315094,0.050000000745058,0.0488452389836311,298.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.495974600315094,0.050000000745058,0.0360769256949424,298.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.495974600315094,0.050000000745058,0.0488452389836311,297.7901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.495974600315094,0.050000000745058,0.2317007780075073,284.9537048339844,284.95001220703125,294.7807922363281,293.98248291015625,294.78131103515625,298.1141662597656,284.9564819335937,1.0,0.1784937381744384,1.0,1.0,0.0,1.0,-0.4942395985126495,0.4942392408847809,3.571679769720504e-07,0.3624896705150604,0.7205619812011719,0.7205619812011719,0.0,39.07497024536133,25.0,12898.240234375,-0.0,39.75956726074219,1.0,283.1499938964844,284.8275146484375,297.0119934082031,298.02850341796875,293.1499938964844,293.1499938964844,283.1499938964844,17928.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4241272509098053,1.0,0.0,0.0,1.8428081274032595,1.8428157567977903,2.2659672538338785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5197.201171875,0.0,230.3719482421875,1895.4371337890625,0.0,320.4056091308594,0.4798966646194458,1.0,0.0,3.0,1.0,0.0
17734740,297.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.5119043588638306,0.050000000745058,0.046159777790308,298.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.5119043588638306,0.1471543312072754,0.0486084669828414,298.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.7561394572257996,0.153469517827034,0.1067068129777908,298.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.5119043588638306,0.050000000745058,0.0486084669828414,297.7756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.5119043588638306,0.050000000745058,0.2305776476860046,285.0327453613281,284.95001220703125,294.777587890625,293.9805908203125,294.7779846191406,298.0782470703125,285.08648681640625,1.0,0.1757703870534896,1.0,1.0,0.0,1.0,-0.5768112540245056,0.5768108367919922,4.310310259825201e-07,0.4253972470760345,0.7843647599220276,0.7843647599220276,0.0,33.73453521728516,25.0,14753.578125,-0.0,44.0713119506836,1.0,283.1499938964844,284.9425048828125,297.0216979980469,298.09429931640625,293.1499938964844,293.1499938964844,283.1499938964844,17156.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4296313524246216,1.0,0.0,0.0,1.9819450378417969,1.981953263282776,2.621057717533404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5407.53955078125,0.0,272.04150390625,1895.4371337890625,0.0,331.3675842285156,0.5158864855766296,1.0,0.0,3.0,1.0,0.0
17734800,297.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732727050781,0.525081217288971,0.050000000745058,0.0460165850818157,298.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852355957031,0.6907616853713989,0.1484711915254593,0.1023289188742637,298.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09490966796875,0.7757514119148254,0.1519585698843002,0.1076221466064453,297.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732727050781,0.525081217288971,0.050000000745058,0.0484576821327209,297.7704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732727050781,0.525081217288971,0.050000000745058,0.2298623770475387,285.08795166015625,284.95001220703125,294.776611328125,293.9800109863281,294.7769470214844,298.0570373535156,285.1224060058594,1.0,0.1756936907768249,1.0,1.0,0.0,1.0,-0.641171395778656,0.6411709189414978,4.923187475469604e-07,0.4735359251499176,0.8399645686149597,0.8399645686149597,0.0,30.44293785095215,28.0,16138.76171875,-0.0,48.2632064819336,1.0,283.1499938964844,284.9221496582031,297.0476989746094,298.16552734375,293.1499938964844,293.1499938964844,283.1499938964844,16559.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4349763989448547,1.0,0.0,0.0,2.1710045337677,2.171013593673706,3.14495764541789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5472.7421875,0.0,339.63702392578125,1895.4371337890625,0.0,342.3225402832031,0.5570775866508484,1.0,0.0,3.0,1.0,0.0
17734860,297.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327819824219,0.5349878072738647,0.050000000745058,0.0459267385303974,297.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.12176513671875,0.7741044759750366,0.1434654295444488,0.1380018442869186,297.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12139892578125,0.7861707806587219,0.1520564407110214,0.1066614910960197,297.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327819824219,0.5349878072738647,0.1434691548347473,0.0483630672097206,297.74737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327819824219,0.5349878072738647,0.050000000745058,0.2294135689735412,285.125244140625,284.95001220703125,294.7734375,293.9781494140625,294.7737121582031,297.9760131835937,285.0953674316406,1.0,0.1758061796426773,1.0,1.0,0.0,1.0,-0.6820647120475769,0.6820641756057739,5.343395059753675e-07,0.5060715079307556,0.9766416549682616,0.9766416549682616,0.0,28.423444747924805,28.0,17758.978515625,-0.0,51.102169036865234,1.0,283.1499938964844,284.7499084472656,297.1720275878906,298.4537353515625,293.1499938964844,293.1499938964844,283.1499938964844,16867.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4723061621189117,1.0,0.0,0.0,2.679839611053467,2.67985200881958,4.791935452885809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5589.46484375,0.0,592.8412475585938,1895.4371337890625,0.0,428.86517333984375,0.6639999747276306,1.0,0.0,3.0,1.0,0.0
17734920,297.9857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195373535156,0.5395300388336182,0.050000000745058,0.0458896346390247,297.9045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054382324219,0.7787659168243408,0.1431778520345688,0.1374968141317367,297.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050109863281,0.7922108769416809,0.1523766070604324,0.1067640408873558,297.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181030273437,0.6017205119132996,0.1442407816648483,0.0634069368243217,297.7447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195373535156,0.5395300388336182,0.050000000745058,0.2292282283306121,285.1092834472656,284.95001220703125,294.77313232421875,293.9779663085937,294.7734069824219,297.9699401855469,285.08123779296875,1.0,0.1760738044977188,1.0,1.0,0.0,1.0,-0.6993184089660645,0.6993178725242615,5.518217562894279e-07,0.5183317065238953,0.976761519908905,0.976761519908905,0.0,27.576475143432617,46.0,17956.673828125,-0.0,52.340858459472656,1.0,283.1499938964844,284.73809814453125,297.176025390625,298.4657897949219,293.1499938964844,293.1499938964844,283.1499938964844,17029.361328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4765150249004364,1.0,0.0,0.0,2.7001872062683105,2.700199842453003,4.864980382990325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.12255859375,0.0,605.92236328125,1895.4371337890625,0.0,439.8862915039063,0.6979374289512634,1.0,0.0,3.0,1.0,0.0
17734980,297.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.10302734375,0.5554880499839783,0.050000000745058,0.045774221420288,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1128234863281,0.7954604625701904,0.142583429813385,0.1360189318656921,297.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.8146066069602966,0.1544788777828216,0.1078238412737846,297.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122436523437,0.7879508137702942,0.1420420557260513,0.1323105841875076,297.73101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10302734375,0.5554880499839783,0.050000000745058,0.2286517173051834,285.1106872558594,284.95001220703125,294.7716979980469,293.9771423339844,294.7719116210937,297.9324645996094,285.14013671875,1.0,0.1804874092340469,1.0,1.0,0.0,1.0,-0.7806707620620728,0.7806701064109802,6.408988042494457e-07,0.5804972648620605,1.0,1.0,0.0,25.256980895996094,46.0,19729.611328125,-0.0,60.70562744140625,1.0,283.1499938964844,284.80322265625,297.1830139160156,298.554443359375,293.1499938964844,293.1499938964844,283.1499938964844,18366.986328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4974715113639831,1.0,0.0,0.0,2.8433146476745605,2.8433287143707275,5.394400659497478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5682.3955078125,0.0,704.4688110351562,1895.4371337890625,0.0,499.2271423339844,0.7024953961372375,1.0,0.0,3.0,1.0,0.0
17735040,297.9036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2183837890625,0.7928226590156555,0.1413479149341583,0.1188565790653228,297.810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2208251953125,0.8151142001152039,0.1431472897529602,0.1359027922153473,297.922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22222900390625,0.8374027609825134,0.157176673412323,0.109426237642765,297.8263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.22052001953125,0.8100625276565552,0.138650506734848,0.1333177536725998,297.7164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.194580078125,0.5720271468162537,0.050000000745058,0.2281481027603149,285.2189025878906,284.95001220703125,294.7704162597656,293.9764099121094,294.77056884765625,297.8847045898437,285.26434326171875,1.0,0.1873833984136581,1.0,1.0,0.0,1.0,-0.8708100914955139,0.8708093762397766,7.480576300622488e-07,0.6483984589576721,1.0,1.0,0.0,23.457324981689453,34.0,21538.61328125,-0.0,72.43162536621094,1.0,283.1499938964844,284.9156188964844,297.1860046386719,298.6476135253906,293.1499938964844,293.1499938964844,283.1499938964844,18785.43359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5186861157417297,1.0,0.0,0.0,2.8869004249572754,2.886914730072021,5.561051921176841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5773.30126953125,0.0,736.4832763671875,1895.4371337890625,0.0,567.6964111328125,0.7409026026725769,1.0,0.0,3.0,1.0,0.0
17735100,297.7867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.314208984375,0.7945248484611511,0.1346050947904586,0.124136097729206,297.7804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3144226074219,0.8070164322853088,0.1443726867437362,0.1368154883384704,297.9021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3148193359375,0.8324446678161621,0.1601050943136215,0.1114359647035598,297.7662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3142395019531,0.7955272197723389,0.1370162963867187,0.1312023103237152,297.7001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3003845214844,0.5636293888092041,0.050000000745058,0.2283922582864761,285.3139038085937,284.95001220703125,294.7693176269531,293.9757995605469,294.7694396972656,297.8329162597656,285.320068359375,1.0,0.1901403218507766,1.0,1.0,0.0,1.0,-0.8784376382827759,0.8784368634223938,7.580587180200382e-07,0.6549139022827148,1.0,1.0,0.0,24.852266311645508,34.0,22036.88671875,-0.0,75.81599426269531,1.0,283.1499938964844,284.9245910644531,297.1884155273437,298.73150634765625,293.1499938964844,293.1499938964844,283.1499938964844,19876.955078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5402950644493103,1.0,0.0,0.0,2.969606399536133,2.969621658325196,5.884249958398868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5814.50146484375,0.0,801.6105346679688,1895.4371337890625,0.0,647.29443359375,0.7312085628509521,1.0,0.0,3.0,1.0,0.0
17735160,297.7066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3172302246094,0.7793661952018738,0.1307438910007476,0.1200128272175788,297.75567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3171691894531,0.8035441040992737,0.1459227204322815,0.1381669640541076,297.8834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31707763671875,0.8313828706741333,0.1630220413208007,0.1135026514530181,297.72137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31719970703125,0.7874295711517334,0.1364958137273788,0.1302428841590881,297.6839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.31707763671875,0.5585774779319763,0.050000000745058,0.2285491973161697,285.3172607421875,284.95001220703125,294.7684020996094,293.9753112792969,294.7685241699219,297.8211975097656,285.31494140625,1.0,0.1912484019994735,1.0,1.0,0.0,1.0,-0.8766273856163025,0.8766266107559204,7.561246206932992e-07,0.6540955305099487,1.0,1.0,0.0,25.67906379699707,25.0,22014.828125,-0.0,76.73409271240234,1.0,283.1499938964844,284.9154357910156,297.1561279296875,298.7302551269531,293.1499938964844,293.1499938964844,283.1499938964844,20047.8203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5568462610244751,1.0,0.0,0.0,2.9823427200317383,2.982357978820801,5.934832074672158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.31640625,0.0,811.9689331054688,1895.4371337890625,0.0,715.7324829101562,0.7639708518981934,1.0,0.0,3.0,1.0,0.0
17735220,297.6205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.285888671875,0.7735232710838318,0.1284889876842498,0.1164938658475875,297.7174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2857666015625,0.8112626075744629,0.1491328179836273,0.1410844177007675,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.28570556640625,0.8416936993598938,0.1682165265083313,0.117166168987751,297.6609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.28582763671875,0.7895418405532837,0.1370414793491363,0.1302723288536071,297.6568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2880249023437,0.5602796673774719,0.050000000745058,0.2284953594207763,285.285888671875,284.95001220703125,294.7672119140625,293.9747314453125,294.76727294921875,297.7433776855469,285.2850341796875,1.0,0.1910514086484909,1.0,1.0,0.0,1.0,-0.8802700638771057,0.8802692890167236,7.613367642989033e-07,0.657880425453186,1.0,1.0,0.0,25.44338607788086,25.0,22139.29296875,-0.0,77.02130889892578,1.0,283.1499938964844,284.87744140625,297.06524658203125,298.6559143066406,293.1499938964844,293.1499938964844,283.1499938964844,21146.072265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5726094245910645,1.0,0.0,0.0,3.0629425048828125,3.0629587173461914,6.25995198788587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.1552734375,0.0,879.5963134765625,1895.4371337890625,0.0,787.4818725585938,0.7537559270858765,1.0,0.0,3.0,1.0,0.0
17735280,297.6160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.285400390625,0.7836547493934631,0.1285151243209839,0.1163751780986785,297.7147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.28533935546875,0.821827232837677,0.1494248062372207,0.1412874013185501,297.8474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2852783203125,0.8529399037361145,0.168653592467308,0.1174232959747314,297.65704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2853698730469,0.8002952933311462,0.1371670365333557,0.1302920579910278,297.6547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2870788574219,0.5848020911216736,0.1214776560664177,0.2442222982645034,285.285400390625,284.95001220703125,294.7671203613281,293.9747009277344,294.7671813964844,297.7320556640625,285.2861328125,1.0,0.1911860257387161,1.0,1.0,0.0,1.0,-0.8993824124336243,0.8993816375732422,7.843455591682869e-07,0.6702606081962585,1.0,1.0,0.0,24.194774627685547,43.0,22345.46875,-0.0,78.54339599609375,1.0,283.1499938964844,284.8803100585937,297.0581970214844,298.64874267578125,293.1499938964844,293.1499938964844,283.1499938964844,21158.099609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5731843113899231,1.0,0.0,0.0,3.0638134479522705,3.0638296604156494,6.263512659643311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.0927734375,0.0,880.3468017578125,1895.4371337890625,0.0,790.2258911132812,0.7839443683624268,1.0,0.0,3.0,1.0,0.0
17735340,297.6177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.54754638671875,0.8753069639205933,0.1344618201255798,0.1190932691097259,297.7392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5528564453125,0.928147554397583,0.1589347720146179,0.147771880030632,297.9010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5532531738281,0.9743826985359192,0.182768315076828,0.1249068453907966,297.6565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5499267578125,0.8953135013580322,0.1434399038553238,0.1339889466762542,297.54473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5509338378906,0.8469172716140747,0.1168980598449707,0.5382756590843201,285.5695495605469,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.7752990722656,285.640869140625,1.0,0.2042683959007263,1.0,1.0,0.0,1.0,-1.0610411167144775,1.0610400438308716,1.017718773255183e-06,0.8037550449371338,1.0,1.0,0.0,18.06606101989746,31.0,26406.490234375,-0.0,121.24134063720705,1.0,283.1499938964844,285.1936950683594,297.0527648925781,298.7914733886719,293.1499938964844,293.1499938964844,283.1499938964844,22249.25,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5861439108848572,1.0,0.0,0.0,3.141822576522827,3.141839504241944,6.586529366359173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.79541015625,0.0,949.3184814453124,1895.4371337890625,0.0,854.5615844726562,0.8031085133552551,1.0,0.0,3.0,1.0,0.0
17735400,297.6177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.54754638671875,0.8753069639205933,0.1344618201255798,0.1190932691097259,297.7392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5528564453125,0.928147554397583,0.1589347720146179,0.147771880030632,297.9010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5532531738281,0.9743826985359192,0.182768315076828,0.1249068453907966,297.6565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5499267578125,0.8953135013580322,0.1434399038553238,0.1339889466762542,297.54473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5509338378906,0.8469172716140747,0.1168980598449707,0.5382756590843201,285.5695495605469,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.7752990722656,285.640869140625,1.0,0.2042683959007263,1.0,1.0,0.0,1.0,-1.0610411167144775,1.0610400438308716,1.017718773255183e-06,0.8037550449371338,1.0,1.0,0.0,18.06606101989746,31.0,26406.490234375,-0.0,121.24134063720705,1.0,283.1499938964844,285.1936950683594,297.0527648925781,298.7914733886719,293.1499938964844,293.1499938964844,283.1499938964844,22249.25,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5861439108848572,1.0,0.0,0.0,3.141822576522827,3.141839504241944,6.586529366359173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.79541015625,0.0,949.3184814453124,1895.4371337890625,0.0,854.5615844726562,0.8031085133552551,1.0,0.0,3.0,1.0,0.0
17735460,297.5610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7098083496094,0.94025319814682,0.1340683251619339,0.1212123185396194,297.7432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7101135253906,0.9042792916297911,0.1660223454236984,0.1152135729789733,297.9002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7098999023437,0.9042792916297911,0.1912296712398529,0.085096351802349,297.61328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71148681640625,0.965765118598938,0.1448455452919006,0.1374555826187133,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7096252441406,0.8822873830795288,0.111769251525402,0.5086922645568848,285.7112121582031,284.95001220703125,294.7667236328125,293.9747619628906,294.7667236328125,297.7589111328125,285.7155456542969,1.0,0.2115387767553329,1.0,1.0,0.0,1.0,-1.1644304990768433,1.1644293069839478,1.179515379590157e-06,0.8782303929328918,1.0,1.0,0.0,16.51972007751465,31.0,28016.3046875,-0.0,122.43680572509766,1.0,283.1499938964844,285.2301025390625,297.1293334960937,299.0160522460937,293.1499938964844,293.1499938964844,283.1499938964844,23319.830078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6163772344589233,1.0,0.0,0.0,3.2165231704711914,3.216541051864624,6.903457574480854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.41455078125,0.0,1018.6549072265624,1895.4371337890625,0.0,1023.7528076171876,0.791500449180603,1.0,0.0,3.0,1.0,0.0
17735520,297.5541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7138061523437,0.9373279809951782,0.1339817643165588,0.1210585162043571,297.7396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7137451171875,0.906162440776825,0.1664980351924896,0.1166892424225807,297.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7136535644531,0.906162440776825,0.1917814016342163,0.0861862748861312,297.6082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7142028808594,0.9635578393936156,0.1450112611055374,0.1374677419662475,297.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7135009765625,0.8789127469062805,0.1113518998026847,0.5064563751220703,285.71441650390625,284.95001220703125,294.76678466796875,293.97479248046875,294.76678466796875,297.7541809082031,285.7181396484375,1.0,0.2119889557361602,1.0,1.0,0.0,1.0,-1.166773796081543,1.1667726039886477,1.18351056244137e-06,0.8800982236862183,1.0,1.0,0.0,16.641281127929688,51.0,28060.318359375,-0.0,123.0626449584961,1.0,283.1499938964844,285.2314147949219,297.1286926269531,299.0250549316406,293.1499938964844,293.1499938964844,283.1499938964844,23334.876953125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.619702935218811,1.0,0.0,0.0,3.2175605297088623,3.217578411102295,6.907911824782786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.9375,0.0,1019.6409301757812,1895.4371337890625,0.0,1043.929443359375,0.8217262029647827,1.0,0.0,3.0,1.0,0.0
17735580,297.5060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.77105712890625,0.8904303908348083,0.1342071145772934,0.1208857148885726,297.653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7726135253906,0.9635393619537354,0.1653173118829727,0.1577655375003814,297.8224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7720642089844,0.9455748796463012,0.1938958317041397,0.1105807423591613,297.55963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7716979980469,0.9168932437896729,0.1458766609430313,0.1382295191287994,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7691955566406,0.8334431052207947,0.1090867444872856,0.4938431680202484,285.77325439453125,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.68511962890625,285.787109375,1.0,0.2274247407913208,1.0,1.0,0.0,1.0,-1.2393332719802856,1.2393319606781006,1.311387450186885e-06,0.9375567436218262,1.0,1.0,0.0,19.75208282470703,71.0,29471.892578125,-0.0,148.54721069335938,1.0,283.1499938964844,285.2829895019531,297.0914001464844,299.0737609863281,293.1499938964844,293.1499938964844,283.1499938964844,24417.451171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6432015299797058,1.0,0.0,0.0,3.2913506031036377,3.291369199752808,7.228390472846513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6234.6279296875,0.0,1091.4141845703125,1895.4371337890625,0.0,1194.6112060546875,0.8398711085319519,1.0,0.0,3.0,1.0,0.0
17735640,297.5060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.77105712890625,0.8904303908348083,0.1342071145772934,0.1208857148885726,297.653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7726135253906,0.9635393619537354,0.1653173118829727,0.1577655375003814,297.8224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7720642089844,0.9455748796463012,0.1938958317041397,0.1105807423591613,297.55963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7716979980469,0.9168932437896729,0.1458766609430313,0.1382295191287994,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7691955566406,0.8334431052207947,0.1090867444872856,0.4938431680202484,285.77325439453125,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.68511962890625,285.787109375,1.0,0.2274247407913208,1.0,1.0,0.0,1.0,-1.2393332719802856,1.2393319606781006,1.311387450186885e-06,0.9375567436218262,1.0,1.0,0.0,19.75208282470703,71.0,29471.892578125,-0.0,148.54721069335938,1.0,283.1499938964844,285.2829895019531,297.0914001464844,299.0737609863281,293.1499938964844,293.1499938964844,283.1499938964844,24417.451171875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6432015299797058,1.0,0.0,0.0,3.2913506031036377,3.291369199752808,7.228390472846513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6234.6279296875,0.0,1091.4141845703125,1895.4371337890625,0.0,1194.6112060546875,0.8398711085319519,1.0,0.0,3.0,1.0,0.0
