time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17735700,297.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987976074219,0.8157142996788025,0.1345876008272171,0.1214870065450668,297.6174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.80010986328125,0.8708891868591309,0.1649617403745651,0.1569943577051162,297.7508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.80133056640625,0.9180803894996644,0.1911115497350692,0.1348537504673004,297.5393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7993469238281,0.8372237086296082,0.1464873403310775,0.1390480250120163,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7973937988281,0.7596607804298401,0.1082685515284538,0.4914019703865051,285.80078125,284.95001220703125,294.7684936523437,293.9761047363281,294.7684326171875,297.6389465332031,285.8153991699219,1.0,0.2366298735141754,1.0,1.0,0.0,1.0,-1.2402554750442505,1.2402541637420654,1.318126123805996e-06,0.944246768951416,1.0,1.0,0.0,26.18818664550781,71.0,29915.130859375,-0.0,165.69961547851562,1.0,283.1499938964844,285.29766845703125,297.0753173828125,299.0996398925781,293.1499938964844,293.1499938964844,283.1499938964844,25392.513671875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6522970199584961,1.0,0.0,0.0,3.35642409324646,3.356443405151367,7.517041353821696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6282.07861328125,0.0,1157.4378662109375,1895.4371337890625,0.0,1256.563232421875,0.8261041045188904,1.0,0.0,3.0,1.0,0.0
17735760,297.47119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8028564453125,0.7731056809425354,0.1351737827062606,0.1220793426036834,297.59033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8025817871094,0.8265699744224548,0.1652484834194183,0.1571162641048431,297.6961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8023986816406,0.8645633459091187,0.1895176470279693,0.1335788965225219,297.5223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.802734375,0.7957438230514526,0.1472714841365814,0.1398898810148239,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.80322265625,0.7205322980880737,0.1076624989509582,0.4891070127487182,285.80242919921875,284.95001220703125,294.7694396972656,293.97674560546875,294.76934814453125,297.6018981933594,285.7999267578125,1.0,0.2468513995409011,1.0,1.0,0.0,1.0,-1.2502710819244385,1.2502697706222534,1.3317127240952686e-06,0.9465553760528564,1.0,1.0,0.0,31.99431610107422,59.0,29891.30078125,-0.0,179.5098114013672,1.0,283.1499938964844,285.2751159667969,297.055419921875,299.0926818847656,293.1499938964844,293.1499938964844,283.1499938964844,25494.93359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6591071486473083,1.0,0.0,0.0,3.3631863594055176,3.363205671310425,7.547361633442051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.45947265625,0.0,1164.44775390625,1895.4371337890625,0.0,1304.1981201171875,0.857546329498291,1.0,0.0,3.0,1.0,0.0
17735820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76959228515625,0.7435725927352905,0.1360308229923248,0.1230547055602073,297.5590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.76934814453125,0.7943209409713745,0.1661965250968933,0.1580246686935424,297.6461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7692565917969,0.8292447924613953,0.1895653009414672,0.133152425289154,297.4998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7695007324219,0.7645736932754517,0.148476094007492,0.1412270367145538,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.77001953125,0.6884579658508301,0.1069589331746101,0.4866479933261871,285.7692565917969,284.95001220703125,294.7711486816406,293.9779052734375,294.77105712890625,297.5641784667969,285.7684020996094,1.0,0.2543880343437195,1.0,1.0,0.0,1.0,-1.2506664991378784,1.2506651878356934,1.332428496425564e-06,0.9468538165092468,1.0,1.0,0.0,37.98707580566406,59.0,29984.87890625,-0.0,192.39126586914065,1.0,283.1499938964844,285.23883056640625,297.0227355957031,299.0667419433594,293.1499938964844,293.1499938964844,283.1499938964844,26539.6328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6647496223449707,1.0,0.0,0.0,3.431400775909424,3.4314210414886475,7.856627917135484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.30859375,0.0,1236.7491455078125,1895.4371337890625,0.0,1344.44921875,0.8444010615348816,1.0,0.0,3.0,1.0,0.0
17735880,297.4428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.768310546875,0.7389056086540222,0.1363619267940521,0.1233908087015152,297.5495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7682800292969,0.7888802289962769,0.1666706055402755,0.1584711372852325,297.6333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.76824951171875,0.8238222599029541,0.1900237053632736,0.1333838552236557,297.492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7682800292969,0.7596754431724548,0.1489469558000564,0.1417092680931091,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7684020996094,0.6824920773506165,0.1067688465118408,0.485877513885498,285.76824951171875,284.95001220703125,294.7718811035156,293.9783935546875,294.77178955078125,297.5537414550781,285.7681884765625,1.0,0.2560831308364868,1.0,1.0,0.0,1.0,-1.2515379190444946,1.2515366077423096,1.3340337545741932e-06,0.9475431442260742,1.0,1.0,0.0,39.24718475341797,47.0,30004.16796875,-0.0,195.3643951416016,1.0,283.1499938964844,285.23834228515625,297.0118103027344,299.0546264648437,293.1499938964844,293.1499938964844,283.1499938964844,26579.0546875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6656057238578796,1.0,0.0,0.0,3.433948278427124,3.433968544006348,7.868297871027607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.044921875,0.0,1239.505859375,1895.4371337890625,0.0,1350.6170654296875,0.8749434351921082,1.0,0.0,3.0,1.0,0.0
17735940,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7447509765625,0.7340041399002075,0.1376328617334365,0.1245787069201469,297.5195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.74481201171875,0.7836658358573914,0.1686865240335464,0.1603356897830963,297.5968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7448425292969,0.8187316656112671,0.1924332529306411,0.1348913311958313,297.467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7447814941406,0.7550296783447266,0.1507569551467895,0.1434610486030578,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7447204589844,0.6739007830619812,0.106286771595478,0.4836127460002899,285.74481201171875,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.5224304199219,285.7455749511719,1.0,0.2587950229644775,1.0,1.0,0.0,1.0,-1.2563942670822144,1.2563928365707395,1.3430220633381396e-06,0.9514067769050598,1.0,1.0,0.0,41.10942077636719,35.0,30188.677734375,-0.0,200.9765472412109,1.0,283.1499938964844,285.2090759277344,296.9906616210937,299.0364074707031,293.1499938964844,293.1499938964844,283.1499938964844,27667.216796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6673954129219055,1.0,0.0,0.0,3.503536939620972,3.503558158874512,8.190430094145995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.23388671875,0.0,1316.39892578125,1895.4371337890625,0.0,1363.561767578125,0.8920410871505737,1.0,0.0,3.0,1.0,0.0
17736000,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7447509765625,0.7340041399002075,0.1376328617334365,0.1245787069201469,297.5195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.74481201171875,0.7836658358573914,0.1686865240335464,0.1603356897830963,297.5968933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7448425292969,0.8187316656112671,0.1924332529306411,0.1348913311958313,297.467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7447814941406,0.7550296783447266,0.1507569551467895,0.1434610486030578,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7447204589844,0.6739007830619812,0.106286771595478,0.4836127460002899,285.74481201171875,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.5224304199219,285.7455749511719,1.0,0.2587950229644775,1.0,1.0,0.0,1.0,-1.2563942670822144,1.2563928365707395,1.3430220633381396e-06,0.9514067769050598,1.0,1.0,0.0,41.10942077636719,35.0,30188.677734375,-0.0,200.9765472412109,1.0,283.1499938964844,285.2090759277344,296.9906616210937,299.0364074707031,293.1499938964844,293.1499938964844,283.1499938964844,27667.216796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6673954129219055,1.0,0.0,0.0,3.503536939620972,3.503558158874512,8.190430094145995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.23388671875,0.0,1316.39892578125,1895.4371337890625,0.0,1363.561767578125,0.8920410871505737,1.0,0.0,3.0,1.0,0.0
17736060,297.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276306152344,0.7417398691177368,0.1387457996606826,0.1255078315734863,297.4996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72760009765625,0.7935788035392761,0.1705577373504638,0.1620049774646759,297.5744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.72760009765625,0.8285082578659058,0.1948603093624115,0.1364874541759491,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276306152344,0.764030396938324,0.1523256748914718,0.1448687762022018,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.72772216796875,0.6795473098754883,0.1061066463589668,0.4822882115840912,285.72760009765625,284.95001220703125,294.7783508300781,293.98260498046875,294.7781677246094,297.50244140625,285.7277526855469,1.0,0.257240742444992,1.0,1.0,0.0,1.0,-1.261528730392456,1.261527419090271,1.352575168311887e-06,0.9554989337921144,1.0,1.0,0.0,39.664188385009766,35.0,30379.677734375,-0.0,199.62576293945312,1.0,283.1499938964844,285.1841125488281,296.9886169433594,299.0416259765625,293.1499938964844,293.1499938964844,283.1499938964844,28716.896484375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6682654023170471,1.0,0.0,0.0,3.569379568099976,3.569401502609253,8.501171464558865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.328125,0.0,1392.020751953125,1895.4371337890625,0.0,1369.8790283203125,0.878302276134491,1.0,0.0,3.0,1.0,0.0
17736120,297.398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72821044921875,0.7446331977844238,0.1389850676059723,0.1256957054138183,297.4959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.72821044921875,0.7971399426460266,0.1709601432085037,0.1623548716306686,297.5703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7282409667969,0.8319626450538635,0.1953849345445633,0.1368290781974792,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.72821044921875,0.7673128843307495,0.1526584923267364,0.1451556831598281,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7281799316406,0.6820647716522217,0.1060891523957252,0.4820553958415985,285.7282409667969,284.95001220703125,294.7790832519531,293.9830627441406,294.7789001464844,297.498779296875,285.7286682128906,1.0,0.2565415799617767,1.0,1.0,0.0,1.0,-1.2626492977142334,1.2626478672027588,1.3546655281970743e-06,0.9563916325569152,1.0,1.0,0.0,39.0740966796875,25.0,30402.892578125,-0.0,198.73895263671875,1.0,283.1499938964844,285.18475341796875,296.9885559082031,299.0423889160156,293.1499938964844,293.1499938964844,283.1499938964844,28738.451171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6683996915817261,1.0,0.0,0.0,3.570718765258789,3.570740938186645,8.507552138325991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.6826171875,0.0,1393.5882568359375,1895.4371337890625,0.0,1370.8558349609375,0.9085877537727356,1.0,0.0,3.0,1.0,0.0
17736180,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7123413085937,0.7673347592353821,0.1403751671314239,0.1267780065536499,297.4759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.71240234375,0.8227860927581787,0.1733139306306839,0.1643981486558914,297.5480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7124328613281,0.8584442734718323,0.1984480321407318,0.1388305276632309,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7123718261719,0.7925392985343933,0.1545948982238769,0.1468125134706497,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7122802734375,0.702093780040741,0.1060421094298362,0.4809024333953857,285.71240234375,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.4791259765625,285.7130126953125,1.0,0.2515918314456939,1.0,1.0,0.0,1.0,-1.269408106803894,1.269406795501709,1.3673161447513849e-06,0.9617711305618286,1.0,1.0,0.0,34.922813415527344,25.0,30624.390625,-0.0,192.0749969482422,1.0,283.1499938964844,285.16192626953125,296.9932861328125,299.0588073730469,293.1499938964844,293.1499938964844,283.1499938964844,29821.998046875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6699348092079163,1.0,0.0,0.0,3.637410879135132,3.6374335289001465,8.828318414089154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6294.916015625,0.0,1473.14208984375,1895.4371337890625,0.0,1382.0465087890625,0.9249886870384216,1.0,0.0,3.0,1.0,0.0
17736240,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7123413085937,0.7673347592353821,0.1403751671314239,0.1267780065536499,297.4759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.71240234375,0.8227860927581787,0.1733139306306839,0.1643981486558914,297.5480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7124328613281,0.8584442734718323,0.1984480321407318,0.1388305276632309,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7123718261719,0.7925392985343933,0.1545948982238769,0.1468125134706497,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7122802734375,0.702093780040741,0.1060421094298362,0.4809024333953857,285.71240234375,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.4791259765625,285.7130126953125,1.0,0.2515918314456939,1.0,1.0,0.0,1.0,-1.269408106803894,1.269406795501709,1.3673161447513849e-06,0.9617711305618286,1.0,1.0,0.0,34.922813415527344,25.0,30624.390625,-0.0,192.0749969482422,1.0,283.1499938964844,285.16192626953125,296.9932861328125,299.0588073730469,293.1499938964844,293.1499938964844,283.1499938964844,29821.998046875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6699348092079163,1.0,0.0,0.0,3.637410879135132,3.6374335289001465,8.828318414089154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6294.916015625,0.0,1473.14208984375,1895.4371337890625,0.0,1382.0465087890625,0.9249886870384216,1.0,0.0,3.0,1.0,0.0
17736300,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6999206542969,0.7789679765701294,0.1410712599754333,0.1273382157087326,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6996459960937,0.8347711563110352,0.1744933128356933,0.1654439717531204,297.5379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6994934082031,0.8721089363098145,0.1999766528606414,0.1398482918739318,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6997985839844,0.8051095008850098,0.1555619239807129,0.1476583778858184,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.700439453125,0.7118233442306519,0.1060491427779197,0.4805639684200287,285.6995544433594,284.95001220703125,294.7864990234375,293.9877624511719,294.7862548828125,297.4703674316406,285.6981201171875,1.0,0.2498357146978378,1.0,1.0,0.0,1.0,-1.2731664180755615,1.2731651067733765,1.3743756426265463e-06,0.9647523164749146,1.0,1.0,0.0,33.180171966552734,25.0,30781.455078125,-0.0,189.5622711181641,1.0,283.1499938964844,285.14031982421875,296.9971923828125,299.07208251953125,293.1499938964844,293.1499938964844,283.1499938964844,30805.27734375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6710042357444763,1.0,0.0,0.0,3.696890115737915,3.696913719177246,9.11940219339158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6306.53564453125,0.0,1546.597412109375,1895.4371337890625,0.0,1389.8717041015625,0.9097942113876344,1.0,0.0,3.0,1.0,0.0
17736360,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6991882324219,0.7897298336029053,0.1417596638202667,0.1279023289680481,297.45849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6992492675781,0.8459070324897766,0.1756624430418014,0.1664932519197464,297.5284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.69927978515625,0.8849169611930847,0.2014888375997543,0.140863835811615,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69921875,0.8161426186561584,0.1565196514129638,0.1485079824924469,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6991271972656,0.720008134841919,0.1060638204216957,0.4803315699100494,285.69927978515625,284.95001220703125,294.7893371582031,293.9895324707031,294.7890930175781,297.46209716796875,285.70001220703125,1.0,0.2483963072299957,1.0,1.0,0.0,1.0,-1.2770631313323977,1.2770618200302124,1.381719243909174e-06,0.9678418040275574,1.0,1.0,0.0,31.75627899169922,25.0,30861.470703125,-0.0,187.77200317382807,1.0,283.1499938964844,285.1417236328125,296.9989013671875,299.0780944824219,293.1499938964844,293.1499938964844,283.1499938964844,30900.607421875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6719443202018738,1.0,0.0,0.0,3.702605962753296,3.702629566192627,9.147623245553403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.39111328125,0.0,1553.7821044921875,1895.4371337890625,0.0,1396.7705078125,0.9410245418548584,1.0,0.0,3.0,1.0,0.0
17736420,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.68768310546875,0.8005333542823792,0.1424673050642013,0.128494530916214,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6874694824219,0.8573446869850159,0.1768698394298553,0.1675900965929031,297.5187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6873474121094,0.8978986740112305,0.2030477970838546,0.1419217437505722,297.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68756103515625,0.8266709446907043,0.1575080752372741,0.1493970155715942,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6881408691406,0.7278029322624207,0.1060798019170761,0.4801522195339203,285.6873779296875,284.95001220703125,294.79254150390625,293.99151611328125,294.7922668457031,297.453857421875,285.68634033203125,1.0,0.2471669018268585,1.0,1.0,0.0,1.0,-1.2812122106552124,1.2812107801437378,1.3895623851567509e-06,0.9711260795593262,1.0,1.0,0.0,30.46562385559082,25.0,31025.18359375,-0.0,186.3438720703125,1.0,283.1499938964844,285.1214294433594,297.0028076171875,299.092041015625,293.1499938964844,293.1499938964844,283.1499938964844,31893.53125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6732333302497864,1.0,0.0,0.0,3.76162314414978,3.7616474628448486,9.44156170135102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6323.43896484375,0.0,1629.2718505859375,1895.4371337890625,0.0,1406.259521484375,0.9257015585899352,1.0,0.0,3.0,1.0,0.0
17736480,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878662109375,0.8096104264259338,0.1430995464324951,0.1290259808301925,297.4425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6879272460937,0.8673246502876282,0.1779507845640182,0.1685762256383896,297.5103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6879577636719,0.909233331680298,0.2044423371553421,0.1428701281547546,297.398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6878967285156,0.8355779647827148,0.1583926230669021,0.1501967906951904,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6877746582031,0.734295129776001,0.1060919314622879,0.4800103008747101,285.6879272460937,284.95001220703125,294.795654296875,293.9934387207031,294.7953796386719,297.4467163085937,285.6886901855469,1.0,0.2462831735610962,1.0,1.0,0.0,1.0,-1.284962177276611,1.2849608659744265,1.3966711094326456e-06,0.9740883111953736,1.0,1.0,0.0,29.46634864807129,25.0,31103.83203125,-0.0,185.40953063964844,1.0,283.1499938964844,285.1231689453125,297.00421142578125,299.097900390625,293.1499938964844,293.1499938964844,283.1499938964844,31980.736328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6742335557937622,1.0,0.0,0.0,3.7667622566223145,3.766786575317383,9.467377708460844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.28125,0.0,1635.958740234375,1895.4371337890625,0.0,1413.646728515625,0.9568055868148804,1.0,0.0,3.0,1.0,0.0
17736540,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6770324707031,0.825872004032135,0.1443822085857391,0.1301231682300567,297.4278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6771240234375,0.8870023488998413,0.1801566183567047,0.1706095188856125,297.4934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6771545410156,0.9332262277603148,0.2072860151529312,0.1448206603527069,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67706298828125,0.8530735373497009,0.160196304321289,0.1518474817276001,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6769104003906,0.746708333492279,0.1060973480343818,0.4797274768352508,285.6771545410156,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.4325866699219,285.677978515625,1.0,0.2449666112661361,1.0,1.0,0.0,1.0,-1.2927031517028809,1.2927017211914062,1.4114039004198276e-06,0.9801830053329468,1.0,1.0,0.0,27.772964477539062,25.0,31342.85546875,-0.0,184.2726287841797,1.0,283.1499938964844,285.1054382324219,297.009033203125,299.1171569824219,293.1499938964844,293.1499938964844,283.1499938964844,33065.59765625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6766145825386047,1.0,0.0,0.0,3.830118179321289,3.830143451690674,9.788533361643204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6344.91259765625,0.0,1719.904541015625,1895.4371337890625,0.0,1431.3145751953125,0.972383975982666,1.0,0.0,3.0,1.0,0.0
17736600,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6770324707031,0.825872004032135,0.1443822085857391,0.1301231682300567,297.4278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6771240234375,0.8870023488998413,0.1801566183567047,0.1706095188856125,297.4934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6771545410156,0.9332262277603148,0.2072860151529312,0.1448206603527069,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67706298828125,0.8530735373497009,0.160196304321289,0.1518474817276001,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6769104003906,0.746708333492279,0.1060973480343818,0.4797274768352508,285.6771545410156,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.4325866699219,285.677978515625,1.0,0.2449666112661361,1.0,1.0,0.0,1.0,-1.2927031517028809,1.2927017211914062,1.4114039004198276e-06,0.9801830053329468,1.0,1.0,0.0,27.772964477539062,25.0,31342.85546875,-0.0,184.2726287841797,1.0,283.1499938964844,285.1054382324219,297.009033203125,299.1171569824219,293.1499938964844,293.1499938964844,283.1499938964844,33065.59765625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6766145825386047,1.0,0.0,0.0,3.830118179321289,3.830143451690674,9.788533361643204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6344.91259765625,0.0,1719.904541015625,1895.4371337890625,0.0,1431.3145751953125,0.972383975982666,1.0,0.0,3.0,1.0,0.0
17736660,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66705322265625,0.839499831199646,0.1456052213907241,0.1311841458082199,297.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6671447753906,0.9041787981987,0.1822698712348938,0.1725750714540481,297.4774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.66717529296875,0.9536100029945374,0.2100105583667755,0.146702378988266,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6671142578125,0.8686423897743225,0.1619223952293396,0.1534443944692611,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6669311523437,0.7572763562202454,0.106066308915615,0.4793806672096252,285.66717529296875,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.4195251464844,285.6679382324219,1.0,0.2442459762096405,1.0,1.0,0.0,1.0,-1.300095558166504,1.3000941276550293,1.42551743920194e-06,0.9859452247619628,1.0,1.0,0.0,26.54264640808105,25.0,31574.927734375,-0.0,184.0257110595703,1.0,283.1499938964844,285.0885314941406,297.013671875,299.1357727050781,293.1499938964844,293.1499938964844,283.1499938964844,34145.78125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6789417266845703,1.0,0.0,0.0,3.892176389694214,3.892202615737915,1.0108304877576302e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.14404296875,0.0,1804.867919921875,1895.4371337890625,0.0,1448.6939697265625,0.9876494407653807,1.0,0.0,3.0,1.0,0.0
17736720,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66705322265625,0.839499831199646,0.1456052213907241,0.1311841458082199,297.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6671447753906,0.9041787981987,0.1822698712348938,0.1725750714540481,297.4774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.66717529296875,0.9536100029945374,0.2100105583667755,0.146702378988266,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6671142578125,0.8686423897743225,0.1619223952293396,0.1534443944692611,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6669311523437,0.7572763562202454,0.106066308915615,0.4793806672096252,285.66717529296875,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.4195251464844,285.6679382324219,1.0,0.2442459762096405,1.0,1.0,0.0,1.0,-1.300095558166504,1.3000941276550293,1.42551743920194e-06,0.9859452247619628,1.0,1.0,0.0,26.54264640808105,25.0,31574.927734375,-0.0,184.0257110595703,1.0,283.1499938964844,285.0885314941406,297.013671875,299.1357727050781,293.1499938964844,293.1499938964844,283.1499938964844,34145.78125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6789417266845703,1.0,0.0,0.0,3.892176389694214,3.892202615737915,1.0108304877576302e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.14404296875,0.0,1804.867919921875,1895.4371337890625,0.0,1448.6939697265625,0.9876494407653807,1.0,0.0,3.0,1.0,0.0
17736780,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6573486328125,0.8511082530021667,0.1467704027891159,0.1322059482336044,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65740966796875,0.9198670983314514,0.1842880696058273,0.1744651943445205,297.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.657470703125,0.969398319721222,0.2126143425703048,0.1485103517770767,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6573791503906,0.8820522427558899,0.1635687202215194,0.154980257153511,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6572265625,0.7659167647361755,0.1059927344322204,0.4789149761199951,285.6574401855469,284.95001220703125,294.8192443847656,294.0078125,294.81884765625,297.4073486328125,285.6581726074219,1.0,0.2439489066600799,1.0,1.0,0.0,1.0,-1.3070460557937622,1.3070446252822876,1.438715003132529e-06,0.9911872148513794,1.0,1.0,0.0,25.65815544128418,25.0,31798.15625,-0.0,184.3930511474609,1.0,283.1499938964844,285.07208251953125,297.0184326171875,299.15399169921875,293.1499938964844,293.1499938964844,283.04998779296875,35226.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6811675429344177,1.0,0.0,0.0,3.953298568725586,3.953325510025024,1.0428275345475413e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6487.6337890625,0.0,1891.24072265625,1895.4371337890625,0.0,1465.4189453125,0.9926832318305968,1.0,0.0,3.0,1.0,0.0
17736840,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6573486328125,0.8511082530021667,0.1467704027891159,0.1322059482336044,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65740966796875,0.9198670983314514,0.1842880696058273,0.1744651943445205,297.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.657470703125,0.969398319721222,0.2126143425703048,0.1485103517770767,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6573791503906,0.8820522427558899,0.1635687202215194,0.154980257153511,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6572265625,0.7659167647361755,0.1059927344322204,0.4789149761199951,285.6574401855469,284.95001220703125,294.8192443847656,294.0078125,294.81884765625,297.4073486328125,285.6581726074219,1.0,0.2439489066600799,1.0,1.0,0.0,1.0,-1.3070460557937622,1.3070446252822876,1.438715003132529e-06,0.9911872148513794,1.0,1.0,0.0,25.65815544128418,25.0,31798.15625,-0.0,184.3930511474609,1.0,283.1499938964844,285.07208251953125,297.0184326171875,299.15399169921875,293.1499938964844,293.1499938964844,283.04998779296875,35226.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6811675429344177,1.0,0.0,0.0,3.953298568725586,3.953325510025024,1.0428275345475413e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6487.6337890625,0.0,1891.24072265625,1895.4371337890625,0.0,1465.4189453125,0.9926832318305968,1.0,0.0,3.0,1.0,0.0
17736900,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6089782714844,0.8561734557151794,0.1472993344068527,0.1326957941055297,297.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6073303222656,0.9269636869430542,0.185234397649765,0.1753758788108825,297.4545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6064758300781,0.9757186770439148,0.2138354033231735,0.1493811160326004,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.608154296875,0.8878987431526184,0.1643376797437667,0.1557196825742721,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6120910644531,0.7694971561431885,0.1059227213263511,0.4786131680011749,285.60699462890625,284.95001220703125,294.8238830566406,294.0105895996094,294.8234558105469,297.4013366699219,285.5957946777344,1.0,0.2439140379428863,1.0,1.0,0.0,1.0,-1.310297966003418,1.3102965354919434,1.444896724933642e-06,0.99361652135849,1.0,1.0,0.0,25.31886482238769,25.0,32181.767578125,-0.0,184.73133850097656,1.0,283.063232421875,284.99639892578125,297.0417175292969,299.2269592285156,293.1499938964844,293.1499938964844,283.04998779296875,35903.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6853333115577698,1.0,0.0,0.0,3.9910717010498047,3.991099119186402,1.0628508562149364e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.63427734375,0.0,1945.9720458984373,1895.4371337890625,0.0,1496.9847412109375,0.982039749622345,1.0,0.0,3.0,1.0,0.0
17736960,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.58038330078125,0.8601475358009338,0.1477500796318054,0.1331157833337783,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5800476074219,0.9326488971710204,0.1860982775688171,0.176211267709732,297.4463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.57989501953125,0.9805454015731812,0.2149555385112762,0.1501808166503906,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5802001953125,0.8925601840019226,0.1650334894657135,0.1563932001590728,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.58111572265625,0.7720639109611511,0.1058012098073959,0.4781078398227691,285.5799865722656,284.95001220703125,294.8287048339844,294.0134582519531,294.8282775878906,297.3949584960937,285.5783996582031,1.0,0.2439323514699936,1.0,1.0,0.0,1.0,-1.312967300415039,1.312965750694275,1.4499768212772324e-06,0.9956027865409852,1.0,1.0,0.0,25.07438468933105,25.0,32234.74609375,-0.0,185.0857086181641,1.0,283.05230712890625,284.9818420410156,297.0376281738281,299.2131652832031,293.1499938964844,293.1499938964844,282.75,35963.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6874421238899231,1.0,0.0,0.0,3.994412422180176,3.994439840316773,1.0646308510331437e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6758.27783203125,0.0,1950.8626708984373,1895.4371337890625,0.0,1513.0926513671875,0.9827632308006288,1.0,0.0,3.0,1.0,0.0
17737020,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3548583984375,0.8643717765808105,0.1481754332780838,0.1336575895547866,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3542785644531,0.93937349319458,0.1874314546585083,0.177603006362915,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35400390625,0.9861004948616028,0.2167109251022339,0.1515248864889145,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.35455322265625,0.8980174660682678,0.1660718470811844,0.1574924141168594,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3563232421875,0.7738787531852722,0.1053147986531257,0.4763000905513763,285.3542175292969,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.37994384765625,285.3504943847656,1.0,0.2440271824598312,1.0,1.0,0.0,1.0,-1.316053032875061,1.3160516023635864,1.455862161492405e-06,0.997896373271942,1.0,1.0,0.0,24.847576141357425,25.0,33072.3671875,-0.0,185.6214141845703,1.0,282.7571105957031,284.7379150390625,297.06707763671875,299.3219909667969,293.1499938964844,293.1499938964844,282.45001220703125,35995.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7012693285942078,1.0,0.0,0.0,3.99620509147644,3.996232748031616,1.0655868436515448e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6827.13818359375,0.0,1953.49072265625,1895.4371337890625,0.0,1620.78466796875,0.9831466674804688,1.0,0.0,3.0,1.0,0.0
17737080,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3548583984375,0.8643717765808105,0.1481754332780838,0.1336575895547866,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3542785644531,0.93937349319458,0.1874314546585083,0.177603006362915,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35400390625,0.9861004948616028,0.2167109251022339,0.1515248864889145,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.35455322265625,0.8980174660682678,0.1660718470811844,0.1574924141168594,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3563232421875,0.7738787531852722,0.1053147986531257,0.4763000905513763,285.3542175292969,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.37994384765625,285.3504943847656,1.0,0.2440271824598312,1.0,1.0,0.0,1.0,-1.316053032875061,1.3160516023635864,1.455862161492405e-06,0.997896373271942,1.0,1.0,0.0,24.847576141357425,25.0,33072.3671875,-0.0,185.6214141845703,1.0,282.7571105957031,284.7379150390625,297.06707763671875,299.3219909667969,293.1499938964844,293.1499938964844,282.45001220703125,35995.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7012693285942078,1.0,0.0,0.0,3.99620509147644,3.996232748031616,1.0655868436515448e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6827.13818359375,0.0,1953.49072265625,1895.4371337890625,0.0,1620.78466796875,0.9831466674804688,1.0,0.0,3.0,1.0,0.0
17737140,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153869628906,0.8628159165382385,0.1479992121458053,0.1336202919483184,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1147155761719,0.9393711090087892,0.1882865577936172,0.1785188019275665,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1143798828125,0.9863727688789368,0.217923104763031,0.1524582207202911,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150207519531,0.897737979888916,0.1666758358478546,0.1581622511148452,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170349121094,0.7707538604736328,0.104511059820652,0.4730516970157623,285.1146240234375,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.3625183105469,285.1102905273437,1.0,0.2440578341484069,1.0,1.0,0.0,1.0,-1.3151342868804932,1.3151328563690186,1.4540478332492055e-06,0.9971463680267334,1.0,1.0,0.0,24.962535858154297,25.0,33824.79296875,-0.0,185.56756591796875,1.0,282.45721435546875,284.4831848144531,297.06231689453125,299.3699035644531,293.1499938964844,293.1499938964844,282.1499938964844,35999.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120518088340759,1.0,0.0,0.0,3.996426582336426,3.9964540004730233,1.0657048505890998e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6876.93017578125,0.0,1953.8154296875,1895.4371337890625,0.0,1707.1307373046875,0.9831940531730652,1.0,0.0,3.0,1.0,0.0
17737200,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153869628906,0.8628159165382385,0.1479992121458053,0.1336202919483184,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1147155761719,0.9393711090087892,0.1882865577936172,0.1785188019275665,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1143798828125,0.9863727688789368,0.217923104763031,0.1524582207202911,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150207519531,0.897737979888916,0.1666758358478546,0.1581622511148452,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170349121094,0.7707538604736328,0.104511059820652,0.4730516970157623,285.1146240234375,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.3625183105469,285.1102905273437,1.0,0.2440578341484069,1.0,1.0,0.0,1.0,-1.3151342868804932,1.3151328563690186,1.4540478332492055e-06,0.9971463680267334,1.0,1.0,0.0,24.962535858154297,25.0,33824.79296875,-0.0,185.56756591796875,1.0,282.45721435546875,284.4831848144531,297.06231689453125,299.3699035644531,293.1499938964844,293.1499938964844,282.1499938964844,35999.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120518088340759,1.0,0.0,0.0,3.996426582336426,3.9964540004730233,1.0657048505890998e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6876.93017578125,0.0,1953.8154296875,1895.4371337890625,0.0,1707.1307373046875,0.9831940531730652,1.0,0.0,3.0,1.0,0.0
17737260,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8583057522773743,0.1475425958633422,0.1332604140043258,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.9357771277427672,0.1888180375099182,0.1790971159934997,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.98390531539917,0.2187834084033966,0.1531170308589935,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8943811058998108,0.1669845134019851,0.1585248559713363,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.764992356300354,0.1034814044833183,0.4687077403068542,284.89373779296875,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.3419189453125,284.8997497558594,1.0,0.243945226073265,1.0,1.0,0.0,1.0,-1.3114091157913208,1.3114076852798462,1.4468237168330234e-06,0.994236171245575,0.9332223534584044,0.9332223534584044,0.0,25.243671417236328,25.0,34227.77734375,-0.0,184.9373779296875,1.0,282.15557861328125,284.2802734375,297.0529479980469,299.3876037597656,293.1499938964844,293.1499938964844,281.8500061035156,36678.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192503809928894,1.0,0.0,0.0,3.8412740230560303,3.841300010681152,9.845637123362394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.072265625,0.0,1761.9068603515625,1895.4371337890625,0.0,1765.858154296875,0.9455270767211914,1.0,0.0,3.0,1.0,0.0
17737320,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8583057522773743,0.1475425958633422,0.1332604140043258,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.9357771277427672,0.1888180375099182,0.1790971159934997,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.98390531539917,0.2187834084033966,0.1531170308589935,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8943811058998108,0.1669845134019851,0.1585248559713363,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.764992356300354,0.1034814044833183,0.4687077403068542,284.89373779296875,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.3419189453125,284.8997497558594,1.0,0.243945226073265,1.0,1.0,0.0,1.0,-1.3114091157913208,1.3114076852798462,1.4468237168330234e-06,0.994236171245575,0.9332223534584044,0.9332223534584044,0.0,25.243671417236328,25.0,34227.77734375,-0.0,184.9373779296875,1.0,282.15557861328125,284.2802734375,297.0529479980469,299.3876037597656,293.1499938964844,293.1499938964844,281.8500061035156,36678.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192503809928894,1.0,0.0,0.0,3.8412740230560303,3.841300010681152,9.845637123362394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.072265625,0.0,1761.9068603515625,1895.4371337890625,0.0,1765.858154296875,0.9455270767211914,1.0,0.0,3.0,1.0,0.0
17737380,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.8544997572898865,0.1472980082035064,0.1329521685838699,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.932719588279724,0.1894120424985885,0.1796053647994995,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.9818576574325562,0.2197605967521667,0.1537414789199829,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.8914970755577087,0.1673480570316314,0.1588220447301864,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.7596477270126343,0.1024799570441246,0.4640825092792511,284.8667297363281,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.3242492675781,284.8860168457031,1.0,0.2437076866626739,1.0,1.0,0.0,1.0,-1.3072025775909424,1.3072011470794678,1.4386826023837784e-06,0.9909361600875854,0.8425657153129578,0.8425657153129578,0.0,25.475326538085938,25.0,34230.9921875,-0.0,184.0383758544922,1.0,281.85797119140625,284.305419921875,297.0313720703125,299.3492431640625,293.1499938964844,293.1499938964844,282.1499938964844,36814.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201886773109436,1.0,0.0,0.0,3.3437867164611816,3.343808174133301,7.460543542947562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.0556640625,0.0,1224.0101318359375,1895.4371337890625,0.0,1773.5740966796875,0.8410112857818604,1.0,0.0,3.0,1.0,0.0
17737440,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.8544997572898865,0.1472980082035064,0.1329521685838699,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.932719588279724,0.1894120424985885,0.1796053647994995,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.9818576574325562,0.2197605967521667,0.1537414789199829,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.8914970755577087,0.1673480570316314,0.1588220447301864,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.7596477270126343,0.1024799570441246,0.4640825092792511,284.8667297363281,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.3242492675781,284.8860168457031,1.0,0.2437076866626739,1.0,1.0,0.0,1.0,-1.3072025775909424,1.3072011470794678,1.4386826023837784e-06,0.9909361600875854,0.8425657153129578,0.8425657153129578,0.0,25.475326538085938,25.0,34230.9921875,-0.0,184.0383758544922,1.0,281.85797119140625,284.305419921875,297.0313720703125,299.3492431640625,293.1499938964844,293.1499938964844,282.1499938964844,36814.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201886773109436,1.0,0.0,0.0,3.3437867164611816,3.343808174133301,7.460543542947562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.0556640625,0.0,1224.0101318359375,1895.4371337890625,0.0,1773.5740966796875,0.8410112857818604,1.0,0.0,3.0,1.0,0.0
17737500,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.8548028469085693,0.1475320607423782,0.1330271959304809,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.9337718486785888,0.1899868696928024,0.1800334006547927,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.982899010181427,0.2206013798713684,0.1542225629091262,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.8922451138496399,0.1677814126014709,0.1591270864009857,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.7588080167770386,0.1021584719419479,0.4622790515422821,284.9756774902344,284.95001220703125,294.886962890625,294.0488586425781,294.8861999511719,297.3192138671875,284.9886474609375,1.0,0.2435976415872573,1.0,1.0,0.0,1.0,-1.3065836429595947,1.30658221244812,1.437470700693666e-06,0.9904322028160096,0.9053672552108764,0.9053672552108764,0.0,25.45140838623047,25.0,34082.015625,-0.0,183.7777099609375,1.0,282.0967712402344,284.387451171875,296.9649963378906,299.1649780273437,293.1499938964844,293.1499938964844,282.1499938964844,35176.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078148722648621,1.0,0.0,0.0,3.5498645305633545,3.549887418746948,8.408467806475528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.66552734375,0.0,1418.5946044921875,1895.4371337890625,0.0,1672.9639892578125,0.8901808261871338,1.0,0.0,3.0,1.0,0.0
