time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17737560,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.8568418622016907,0.1478658765554428,0.1332941949367523,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.9368725419044496,0.1906436830759048,0.1806246936321258,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.9855136871337892,0.2215171158313751,0.1548456996679306,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.8947452902793884,0.1682944893836975,0.1595821529626846,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.7594512104988098,0.1019160896539688,0.4610271751880646,284.9742431640625,284.95001220703125,294.8962707519531,294.05474853515625,294.8954467773437,297.3155822753906,284.9691467285156,1.0,0.2435337454080581,1.0,1.0,0.0,1.0,-1.3074047565460205,1.307403326034546,1.4390469686986762e-06,0.9910656213760376,0.915359616279602,0.915359616279602,0.0,25.32390213012696,25.0,34177.47265625,-0.0,183.7696685791016,1.0,282.1417541503906,284.3503112792969,296.9900817871094,299.2301025390625,293.1499938964844,293.1499938964844,281.8500061035156,35471.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7019079923629761,1.0,0.0,0.0,3.698642492294312,3.69866681098938,9.128049214268684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6832.41748046875,0.0,1583.951904296875,1895.4371337890625,0.0,1625.843017578125,0.9156758785247804,1.0,0.0,3.0,1.0,0.0
17737620,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8589397072792053,0.1481647938489914,0.1336336582899093,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.9406392574310304,0.1916356086730957,0.1816284656524658,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.988650381565094,0.222888559103012,0.1558717042207718,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.897734522819519,0.1690468043088913,0.1603490263223648,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.7592470049858093,0.1013051941990852,0.4583921134471893,284.9138488769531,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.305419921875,284.9273986816406,1.0,0.243446335196495,1.0,1.0,0.0,1.0,-1.3080072402954102,1.3080058097839355,1.4401756516235764e-06,0.9914984703063964,0.8407659530639648,0.8407659530639648,0.0,25.203813552856445,25.0,34331.90625,-0.0,183.70448303222656,1.0,281.8583984375,284.343994140625,297.0780944824219,299.3788146972656,293.1499938964844,293.1499938964844,282.1499938964844,36427.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.709538459777832,1.0,0.0,0.0,3.3100361824035645,3.3100571632385254,7.31069690118602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.087890625,0.0,1189.7161865234375,1895.4371337890625,0.0,1686.8267822265625,0.8342963457107544,1.0,0.0,3.0,1.0,0.0
17737680,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8589397072792053,0.1481647938489914,0.1336336582899093,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.9406392574310304,0.1916356086730957,0.1816284656524658,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.988650381565094,0.222888559103012,0.1558717042207718,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.897734522819519,0.1690468043088913,0.1603490263223648,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.7592470049858093,0.1013051941990852,0.4583921134471893,284.9138488769531,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.305419921875,284.9273986816406,1.0,0.243446335196495,1.0,1.0,0.0,1.0,-1.3080072402954102,1.3080058097839355,1.4401756516235764e-06,0.9914984703063964,0.8407659530639648,0.8407659530639648,0.0,25.203813552856445,25.0,34331.90625,-0.0,183.70448303222656,1.0,281.8583984375,284.343994140625,297.0780944824219,299.3788146972656,293.1499938964844,293.1499938964844,282.1499938964844,36427.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.709538459777832,1.0,0.0,0.0,3.3100361824035645,3.3100571632385254,7.31069690118602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.087890625,0.0,1189.7161865234375,1895.4371337890625,0.0,1686.8267822265625,0.8342963457107544,1.0,0.0,3.0,1.0,0.0
17737740,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8625544309616089,0.14885114133358,0.1341532170772552,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.946034014225006,0.1929311603307724,0.1827693730592727,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.9928956627845764,0.2246463447809219,0.1570267081260681,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.9021978974342346,0.1700798720121383,0.161247044801712,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.7603195309638977,0.100911445915699,0.4563096165657043,284.9906005859375,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.2996520996094,284.984375,1.0,0.2434356063604354,1.0,1.0,0.0,1.0,-1.309963583946228,1.3099621534347534,1.443879000362358e-06,0.9929421544075012,0.9123428463935852,0.9123428463935852,0.0,25.003870010375977,25.0,34309.32421875,-0.0,183.9163818359375,1.0,282.1410522460937,284.3625793457031,297.0507202148437,299.300048828125,293.1499938964844,293.1499938964844,281.8500061035156,35482.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6986011862754822,1.0,0.0,0.0,3.689938545227051,3.689962863922119,9.08513811737066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6852.07568359375,0.0,1574.139892578125,1895.4371337890625,0.0,1599.7314453125,0.9117842316627502,1.0,0.0,3.0,1.0,0.0
17737800,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8625544309616089,0.14885114133358,0.1341532170772552,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.946034014225006,0.1929311603307724,0.1827693730592727,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.9928956627845764,0.2246463447809219,0.1570267081260681,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.9021978974342346,0.1700798720121383,0.161247044801712,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.7603195309638977,0.100911445915699,0.4563096165657043,284.9906005859375,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.2996520996094,284.984375,1.0,0.2434356063604354,1.0,1.0,0.0,1.0,-1.309963583946228,1.3099621534347534,1.443879000362358e-06,0.9929421544075012,0.9123428463935852,0.9123428463935852,0.0,25.003870010375977,25.0,34309.32421875,-0.0,183.9163818359375,1.0,282.1410522460937,284.3625793457031,297.0507202148437,299.300048828125,293.1499938964844,293.1499938964844,281.8500061035156,35482.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6986011862754822,1.0,0.0,0.0,3.689938545227051,3.689962863922119,9.08513811737066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6852.07568359375,0.0,1574.139892578125,1895.4371337890625,0.0,1599.7314453125,0.9117842316627502,1.0,0.0,3.0,1.0,0.0
17737860,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.8641895055770874,0.1491496711969375,0.1345100104808807,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.9489922523498536,0.1938723176717758,0.1837454587221145,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.9952092170715332,0.2259163856506347,0.1579937636852264,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.9046379923820496,0.1708100289106369,0.1620126366615295,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.7598580121994019,0.1003695800900459,0.454079806804657,284.92315673828125,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.2908935546875,284.9356994628906,1.0,0.2434781491756439,1.0,1.0,0.0,1.0,-1.310968041419983,1.3109666109085083,1.4457687029789668e-06,0.993667483329773,0.8429849743843079,0.8429849743843079,0.0,24.940309524536133,25.0,34522.02734375,-0.0,184.11227416992188,1.0,281.8583679199219,284.3470458984375,297.1259460449219,299.4425048828125,293.1499938964844,293.1499938964844,282.1499938964844,36394.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7095743417739868,1.0,0.0,0.0,3.3237826824188232,3.323803663253784,7.371545507339761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.064453125,0.0,1202.3079833984375,1895.4371337890625,0.0,1687.11572265625,0.8371639847755432,1.0,0.0,3.0,1.0,0.0
17737920,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.8641895055770874,0.1491496711969375,0.1345100104808807,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.9489922523498536,0.1938723176717758,0.1837454587221145,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.9952092170715332,0.2259163856506347,0.1579937636852264,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.9046379923820496,0.1708100289106369,0.1620126366615295,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.7598580121994019,0.1003695800900459,0.454079806804657,284.92315673828125,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.2908935546875,284.9356994628906,1.0,0.2434781491756439,1.0,1.0,0.0,1.0,-1.310968041419983,1.3109666109085083,1.4457687029789668e-06,0.993667483329773,0.8429849743843079,0.8429849743843079,0.0,24.940309524536133,25.0,34522.02734375,-0.0,184.11227416992188,1.0,281.8583679199219,284.3470458984375,297.1259460449219,299.4425048828125,293.1499938964844,293.1499938964844,282.1499938964844,36394.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7095743417739868,1.0,0.0,0.0,3.3237826824188232,3.323803663253784,7.371545507339761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.064453125,0.0,1202.3079833984375,1895.4371337890625,0.0,1687.11572265625,0.8371639847755432,1.0,0.0,3.0,1.0,0.0
17737980,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8644493818283081,0.1498102694749832,0.1350188553333282,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.9500324130058287,0.1950818598270416,0.1848209947347641,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9961987137794496,0.227641686797142,0.1590852290391922,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9054123163223268,0.171784833073616,0.1628724038600921,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.758101224899292,0.099994920194149,0.452184110879898,285.0013427734375,284.95001220703125,294.991455078125,294.1163330078125,294.9902648925781,297.2862854003906,284.9935607910156,1.0,0.2435019016265869,1.0,1.0,0.0,1.0,-1.3103597164154053,1.3103582859039309,1.444583517695719e-06,0.9931830167770386,0.9210441708564758,0.9210441708564758,0.0,25.00397682189941,28.0,34503.3515625,-0.0,184.4115295410156,1.0,282.1417541503906,284.3651428222656,297.0889587402344,299.3526306152344,293.1499938964844,293.1499938964844,281.8500061035156,35352.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6995123624801636,1.0,0.0,0.0,3.712574243545532,3.7125985622406006,9.196944574796362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.12841796875,0.0,1598.9749755859375,1895.4371337890625,0.0,1606.9071044921875,0.9188517928123474,1.0,0.0,3.0,1.0,0.0
17738040,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8644493818283081,0.1498102694749832,0.1350188553333282,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.9500324130058287,0.1950818598270416,0.1848209947347641,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9961987137794496,0.227641686797142,0.1590852290391922,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9054123163223268,0.171784833073616,0.1628724038600921,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.758101224899292,0.099994920194149,0.452184110879898,285.0013427734375,284.95001220703125,294.991455078125,294.1163330078125,294.9902648925781,297.2862854003906,284.9935607910156,1.0,0.2435019016265869,1.0,1.0,0.0,1.0,-1.3103597164154053,1.3103582859039309,1.444583517695719e-06,0.9931830167770386,0.9210441708564758,0.9210441708564758,0.0,25.00397682189941,28.0,34503.3515625,-0.0,184.4115295410156,1.0,282.1417541503906,284.3651428222656,297.0889587402344,299.3526306152344,293.1499938964844,293.1499938964844,281.8500061035156,35352.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6995123624801636,1.0,0.0,0.0,3.712574243545532,3.7125985622406006,9.196944574796362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.12841796875,0.0,1598.9749755859375,1895.4371337890625,0.0,1606.9071044921875,0.9188517928123474,1.0,0.0,3.0,1.0,0.0
17738100,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.8622367978096008,0.14997199177742,0.1352732330560684,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.9476590156555176,0.1955324560403823,0.1853498220443725,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.9948565363883972,0.2285653352737426,0.1597510427236557,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.903197169303894,0.1721386909484863,0.1632989346981048,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.7552595138549805,0.0997458025813102,0.4513235092163086,284.8744812011719,284.95001220703125,295.0057678222656,294.12567138671875,295.0045166015625,297.2838439941406,284.8586730957031,1.0,0.2439716458320617,1.0,1.0,0.0,1.0,-1.310554027557373,1.3105525970458984,1.4447674629991525e-06,0.9931210875511168,0.8354411125183105,0.8354411125183105,0.0,25.25099754333496,28.0,34712.7578125,-0.0,185.17315673828125,1.0,281.8975830078125,284.2376708984375,297.1733703613281,299.5574951171875,293.1499938964844,293.1499938964844,281.8500061035156,37086.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7083672285079956,1.0,0.0,0.0,3.53928279876709,3.5393059253692627,8.358412628695078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6612.42041015625,0.0,1421.3272705078125,1895.4371337890625,0.0,1677.40087890625,0.8688666820526123,1.0,0.0,3.0,1.0,0.0
17738160,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.8620332479476929,0.1500831395387649,0.1353632807731628,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.9478784203529358,0.1959295272827148,0.1857210397720337,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92926025390625,0.9952345490455629,0.2289818823337555,0.1602149009704589,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.9033122658729552,0.1724433600902557,0.1635845303535461,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.7542409896850586,0.0994661524891853,0.4500708281993866,284.92822265625,284.95001220703125,295.0205383300781,294.1353454589844,295.0192565917969,297.279296875,284.93994140625,1.0,0.2447980344295501,1.0,1.0,0.0,1.0,-1.3156285285949707,1.315627098083496,1.4548714943884988e-06,0.997381031513214,0.850192129611969,0.850192129611969,0.0,25.37150764465332,31.0,34809.40234375,-0.0,186.4344482421875,1.0,281.8587341308594,284.3432922363281,297.1622009277344,299.4931640625,293.1499938964844,293.1499938964844,282.1499938964844,36301.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103723287582397,1.0,0.0,0.0,3.357551336288452,3.357572555541992,7.522091891587479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6286.12353515625,0.0,1233.568359375,1895.4371337890625,0.0,1693.55126953125,0.8454557061195374,1.0,0.0,3.0,1.0,0.0
17738220,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8490576148033142,0.1507199257612228,0.1358995735645294,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.9317834973335266,0.1970551908016204,0.1867664158344268,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.9832952618598938,0.2303333580493927,0.1610960215330124,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8893612027168274,0.1733472347259521,0.1644277870655059,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.7413473725318909,0.0990820005536079,0.4484034478664398,285.0084228515625,284.95001220703125,295.051513671875,294.1556396484375,295.0501708984375,297.274169921875,285.0006408691406,1.0,0.2468426823616027,1.0,1.0,0.0,1.0,-1.3160704374313354,1.3160690069198608,1.4558879684045678e-06,0.9979009032249452,0.9319918155670166,0.9319918155670166,0.0,26.77044486999512,34.0,34806.921875,-0.0,189.93370056152344,1.0,282.14227294921875,284.36480712890625,297.1284484863281,299.4073181152344,293.1499938964844,293.1499938964844,281.8500061035156,35300.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7004309296607971,1.0,0.0,0.0,3.747515201568604,3.74753999710083,9.370873499392474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.97314453125,0.0,1639.013671875,1895.4371337890625,0.0,1614.1556396484375,0.9269830584526062,1.0,0.0,3.0,1.0,0.0
17738280,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8490576148033142,0.1507199257612228,0.1358995735645294,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.9317834973335266,0.1970551908016204,0.1867664158344268,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.9832952618598938,0.2303333580493927,0.1610960215330124,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8893612027168274,0.1733472347259521,0.1644277870655059,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.7413473725318909,0.0990820005536079,0.4484034478664398,285.0084228515625,284.95001220703125,295.051513671875,294.1556396484375,295.0501708984375,297.274169921875,285.0006408691406,1.0,0.2468426823616027,1.0,1.0,0.0,1.0,-1.3160704374313354,1.3160690069198608,1.4558879684045678e-06,0.9979009032249452,0.9319918155670166,0.9319918155670166,0.0,26.77044486999512,34.0,34806.921875,-0.0,189.93370056152344,1.0,282.14227294921875,284.36480712890625,297.1284484863281,299.4073181152344,293.1499938964844,293.1499938964844,281.8500061035156,35300.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7004309296607971,1.0,0.0,0.0,3.747515201568604,3.74753999710083,9.370873499392474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.97314453125,0.0,1639.013671875,1895.4371337890625,0.0,1614.1556396484375,0.9269830584526062,1.0,0.0,3.0,1.0,0.0
17738340,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.8341665267944336,0.1509439498186111,0.1362731754779815,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.9125489592552184,0.1978001445531845,0.187644213438034,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92449951171875,0.9670202136039734,0.2312858700752258,0.1618950814008712,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.8730330467224121,0.1739204823970794,0.1651317179203033,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.7270286083221436,0.0985164195299148,0.446469098329544,284.9232788085937,284.95001220703125,295.0842590332031,294.1771545410156,295.08282470703125,297.26629638671875,284.9361877441406,1.0,0.2495079040527343,1.0,1.0,0.0,1.0,-1.3170561790466309,1.3170547485351562,1.4581451068806928e-06,0.9990473985671996,0.8545014262199402,0.8545014262199402,0.0,28.59540748596192,37.0,35020.51953125,-0.0,194.36080932617188,1.0,281.8577880859375,284.3332824707031,297.20611572265625,299.55340576171875,293.1499938964844,293.1499938964844,282.1499938964844,36423.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118422985076904,1.0,0.0,0.0,3.388390302658081,3.3884117603302,7.660906362616515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.49658203125,0.0,1264.066162109375,1895.4371337890625,0.0,1705.4342041015625,0.8510989546775818,1.0,0.0,3.0,1.0,0.0
17738400,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.8341665267944336,0.1509439498186111,0.1362731754779815,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.9125489592552184,0.1978001445531845,0.187644213438034,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92449951171875,0.9670202136039734,0.2312858700752258,0.1618950814008712,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.8730330467224121,0.1739204823970794,0.1651317179203033,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.7270286083221436,0.0985164195299148,0.446469098329544,284.9232788085937,284.95001220703125,295.0842590332031,294.1771545410156,295.08282470703125,297.26629638671875,284.9361877441406,1.0,0.2495079040527343,1.0,1.0,0.0,1.0,-1.3170561790466309,1.3170547485351562,1.4581451068806928e-06,0.9990473985671996,0.8545014262199402,0.8545014262199402,0.0,28.59540748596192,37.0,35020.51953125,-0.0,194.36080932617188,1.0,281.8577880859375,284.3332824707031,297.20611572265625,299.55340576171875,293.1499938964844,293.1499938964844,282.1499938964844,36423.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118422985076904,1.0,0.0,0.0,3.388390302658081,3.3884117603302,7.660906362616515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.49658203125,0.0,1264.066162109375,1895.4371337890625,0.0,1705.4342041015625,0.8510989546775818,1.0,0.0,3.0,1.0,0.0
17738460,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8200138211250305,0.1515601873397827,0.1368015706539154,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8954138159751892,0.1988447159528732,0.1886267811059951,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9491360187530518,0.2326827347278595,0.1628464609384536,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8574824929237366,0.1747616678476333,0.1659302413463592,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.7127187252044678,0.0981106087565422,0.4447857737541199,285.0099792480469,284.95001220703125,295.1186828613281,294.1997985839844,295.1172180175781,297.2626647949219,285.00262451171875,1.0,0.2525998950004577,1.0,1.0,0.0,1.0,-1.31894850730896,1.3189470767974854,1.4621367654399364e-06,1.000863790512085,0.94155615568161,0.94155615568161,0.0,30.66338157653809,40.0,35062.17578125,-0.0,199.6568756103516,1.0,282.1425170898437,284.359619140625,297.17236328125,299.4669494628906,293.1499938964844,293.1499938964844,281.8500061035156,35319.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7016568779945374,1.0,0.0,0.0,3.783385992050171,3.783411026000977,9.551125685902662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6948.64111328125,0.0,1681.4171142578125,1895.4371337890625,0.0,1623.853515625,0.9347791075706482,1.0,0.0,3.0,1.0,0.0
17738520,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8200138211250305,0.1515601873397827,0.1368015706539154,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8954138159751892,0.1988447159528732,0.1886267811059951,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9491360187530518,0.2326827347278595,0.1628464609384536,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8574824929237366,0.1747616678476333,0.1659302413463592,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.7127187252044678,0.0981106087565422,0.4447857737541199,285.0099792480469,284.95001220703125,295.1186828613281,294.1997985839844,295.1172180175781,297.2626647949219,285.00262451171875,1.0,0.2525998950004577,1.0,1.0,0.0,1.0,-1.31894850730896,1.3189470767974854,1.4621367654399364e-06,1.000863790512085,0.94155615568161,0.94155615568161,0.0,30.66338157653809,40.0,35062.17578125,-0.0,199.6568756103516,1.0,282.1425170898437,284.359619140625,297.17236328125,299.4669494628906,293.1499938964844,293.1499938964844,281.8500061035156,35319.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7016568779945374,1.0,0.0,0.0,3.783385992050171,3.783411026000977,9.551125685902662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6948.64111328125,0.0,1681.4171142578125,1895.4371337890625,0.0,1623.853515625,0.9347791075706482,1.0,0.0,3.0,1.0,0.0
17738580,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.8044120669364929,0.1517581343650818,0.1371782124042511,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.8780152797698975,0.1995021104812622,0.189449280500412,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.9286912083625792,0.2335567027330398,0.1636253446340561,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.8417052030563354,0.1752672344446182,0.1665970385074615,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.6964361071586609,0.0975253582000732,0.4428791999816894,284.9195861816406,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.25543212890625,284.9330444335937,1.0,0.2559948861598968,1.0,1.0,0.0,1.0,-1.3198362588882446,1.31983482837677,1.4640704648627434e-06,1.0017805099487305,0.8606255650520325,0.8606255650520325,0.0,33.086280822753906,43.0,35290.2890625,-0.0,205.4090270996093,1.0,281.8574523925781,284.3222961425781,297.2525329589844,299.61676025390625,293.1499938964844,293.1499938964844,282.1499938964844,36472.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130825519561768,1.0,0.0,0.0,3.4269683361053467,3.426990270614624,7.836343911549193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6325.05517578125,0.0,1302.2255859375,1895.4371337890625,0.0,1715.4879150390625,0.8592034578323364,1.0,0.0,3.0,1.0,0.0
17738640,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.8044120669364929,0.1517581343650818,0.1371782124042511,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.8780152797698975,0.1995021104812622,0.189449280500412,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.9286912083625792,0.2335567027330398,0.1636253446340561,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.8417052030563354,0.1752672344446182,0.1665970385074615,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.6964361071586609,0.0975253582000732,0.4428791999816894,284.9195861816406,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.25543212890625,284.9330444335937,1.0,0.2559948861598968,1.0,1.0,0.0,1.0,-1.3198362588882446,1.31983482837677,1.4640704648627434e-06,1.0017805099487305,0.8606255650520325,0.8606255650520325,0.0,33.086280822753906,43.0,35290.2890625,-0.0,205.4090270996093,1.0,281.8574523925781,284.3222961425781,297.2525329589844,299.61676025390625,293.1499938964844,293.1499938964844,282.1499938964844,36472.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130825519561768,1.0,0.0,0.0,3.4269683361053467,3.426990270614624,7.836343911549193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6325.05517578125,0.0,1302.2255859375,1895.4371337890625,0.0,1715.4879150390625,0.8592034578323364,1.0,0.0,3.0,1.0,0.0
17738700,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.7966374158859253,0.152028203010559,0.1373725235462188,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8698623776435852,0.199962705373764,0.18985216319561,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.91887229681015,0.2341845631599426,0.1640180945396423,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8343918323516846,0.175636351108551,0.1669228374958038,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.6885435581207275,0.0972951799631118,0.4418808817863464,285.0191650390625,284.95001220703125,295.1732482910156,294.23565673828125,295.17169189453125,297.2534484863281,285.0320129394531,1.0,0.257761687040329,1.0,1.0,0.0,1.0,-1.3202162981033323,1.320214867591858,1.4648913975179312e-06,1.0021649599075315,0.932222306728363,0.932222306728363,0.0,34.36345291137695,43.0,35157.453125,-0.0,208.41310119628903,1.0,282.098876953125,284.4032592773437,297.1951904296875,299.4544982910156,293.1499938964844,293.1499938964844,282.1499938964844,35022.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052820920944214,1.0,0.0,0.0,3.641849994659424,3.641873836517334,8.849880259731435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6548.58349609375,0.0,1516.8248291015625,1895.4371337890625,0.0,1652.685302734375,0.9114530682563782,1.0,0.0,3.0,1.0,0.0
17738760,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.7899436950683594,0.1523662805557251,0.1377096623182296,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8628480434417725,0.2004772275686264,0.1903773248195648,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.910568356513977,0.2348686009645462,0.164527490735054,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8280746936798096,0.176056370139122,0.1673584133386612,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.681574821472168,0.0971054509282112,0.4412062764167785,285.0124816894531,284.95001220703125,295.1921691894531,294.2480773925781,295.1905517578125,297.25244140625,285.0059509277344,1.0,0.2595967054367065,1.0,1.0,0.0,1.0,-1.3215755224227903,1.321574091911316,1.4676478485853297e-06,1.0033388137817385,0.9525305032730104,0.9525305032730104,0.0,35.60785675048828,46.0,35334.76953125,-0.0,211.69692993164065,1.0,282.1424560546875,284.3556823730469,297.2206420898437,299.53125,293.1499938964844,293.1499938964844,281.8500061035156,35315.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7028256058692932,1.0,0.0,0.0,3.8186419010162354,3.818667411804199,9.729961902849027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.2490234375,0.0,1723.64892578125,1895.4371337890625,0.0,1633.1234130859375,0.9433013796806335,1.0,0.0,3.0,1.0,0.0
17738820,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.7757196426391602,0.1525488495826721,0.1380905359983444,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8483547568321228,0.2010605335235595,0.1911477744579315,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.8942499756813049,0.2356397956609726,0.1652505099773407,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8146356344223022,0.1765060424804687,0.1679897159337997,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.6672388911247253,0.0965101346373558,0.4393165409564972,284.9155578613281,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.2427062988281,284.9295349121094,1.0,0.2633368372917175,1.0,1.0,0.0,1.0,-1.3223165273666382,1.322314977645874,1.46929346556135e-06,1.0041345357894895,0.8674250245094299,0.8674250245094299,0.0,38.371280670166016,34.0,35572.640625,-0.0,218.1812286376953,1.0,281.8570861816406,284.3104248046875,297.3030090332031,299.68511962890625,293.1499938964844,293.1499938964844,282.1499938964844,36522.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143256068229675,1.0,0.0,0.0,3.4683966636657715,3.468419075012207,8.026955242712575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6348.0283203125,0.0,1344.0693359375,1895.4371337890625,0.0,1725.5897216796875,0.8679474592208862,1.0,0.0,3.0,1.0,0.0
17738880,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.7757196426391602,0.1525488495826721,0.1380905359983444,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8483547568321228,0.2010605335235595,0.1911477744579315,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.8942499756813049,0.2356397956609726,0.1652505099773407,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8146356344223022,0.1765060424804687,0.1679897159337997,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.6672388911247253,0.0965101346373558,0.4393165409564972,284.9155578613281,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.2427062988281,284.9295349121094,1.0,0.2633368372917175,1.0,1.0,0.0,1.0,-1.3223165273666382,1.322314977645874,1.46929346556135e-06,1.0041345357894895,0.8674250245094299,0.8674250245094299,0.0,38.371280670166016,34.0,35572.640625,-0.0,218.1812286376953,1.0,281.8570861816406,284.3104248046875,297.3030090332031,299.68511962890625,293.1499938964844,293.1499938964844,282.1499938964844,36522.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143256068229675,1.0,0.0,0.0,3.4683966636657715,3.468419075012207,8.026955242712575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6348.0283203125,0.0,1344.0693359375,1895.4371337890625,0.0,1725.5897216796875,0.8679474592208862,1.0,0.0,3.0,1.0,0.0
17738940,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.7818846106529236,0.153175801038742,0.1384912580251693,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8550165295600891,0.2019909918308258,0.1918809115886688,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.9019135236740112,0.2368856221437454,0.1659912168979644,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8207902908325195,0.1772661209106445,0.1685719937086105,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.6707764863967896,0.0961086750030517,0.4370155930519104,285.01519775390625,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.23687744140625,285.0082397460937,1.0,0.2615309059619903,1.0,1.0,0.0,1.0,-1.3225030899047852,1.322501540184021,1.469823473598808e-06,1.0044620037078855,0.964597463607788,0.964597463607788,0.0,37.34258270263672,25.0,35593.4375,-0.0,215.9342803955078,1.0,282.1429138183594,284.3495483398437,297.2719421386719,299.5990600585937,293.1499938964844,293.1499938964844,281.8500061035156,35322.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7038867473602295,1.0,0.0,0.0,3.858577966690064,3.8586039543151855,9.934542504197452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7017.6171875,0.0,1772.4805908203125,1895.4371337890625,0.0,1641.560791015625,0.9519792199134828,1.0,0.0,3.0,1.0,0.0
17739000,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.7818846106529236,0.153175801038742,0.1384912580251693,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8550165295600891,0.2019909918308258,0.1918809115886688,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.9019135236740112,0.2368856221437454,0.1659912168979644,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8207902908325195,0.1772661209106445,0.1685719937086105,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.6707764863967896,0.0961086750030517,0.4370155930519104,285.01519775390625,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.23687744140625,285.0082397460937,1.0,0.2615309059619903,1.0,1.0,0.0,1.0,-1.3225030899047852,1.322501540184021,1.469823473598808e-06,1.0044620037078855,0.964597463607788,0.964597463607788,0.0,37.34258270263672,25.0,35593.4375,-0.0,215.9342803955078,1.0,282.1429138183594,284.3495483398437,297.2719421386719,299.5990600585937,293.1499938964844,293.1499938964844,281.8500061035156,35322.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7038867473602295,1.0,0.0,0.0,3.858577966690064,3.8586039543151855,9.934542504197452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7017.6171875,0.0,1772.4805908203125,1895.4371337890625,0.0,1641.560791015625,0.9519792199134828,1.0,0.0,3.0,1.0,0.0
17739060,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8007134795188904,0.153407871723175,0.1386911869049072,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8753404021263123,0.2025518864393234,0.1923943161964416,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.9261746406555176,0.2376090884208679,0.1665081530809402,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8389682769775391,0.1777109503746032,0.1689619719982147,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.6855809092521667,0.0955741703510284,0.4342474937438965,284.9105529785156,284.95001220703125,295.31231689453125,294.3268737792969,295.310546875,297.2236633300781,284.9245300292969,1.0,0.2570116817951202,1.0,1.0,0.0,1.0,-1.321126937866211,1.3211255073547363,1.4673022405986558e-06,1.003573298454285,0.8734785914421082,0.8734785914421082,0.0,34.15882110595703,25.0,35787.36328125,-0.0,208.2777404785156,1.0,281.8569030761719,284.29766845703125,297.3551940917969,299.75213623046875,293.1499938964844,293.1499938964844,282.1499938964844,36563.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152227163314819,1.0,0.0,0.0,3.505787372589112,3.505810260772705,8.200955221582262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6367.6572265625,0.0,1382.61572265625,1895.4371337890625,0.0,1732.89599609375,0.8759652972221375,1.0,0.0,3.0,1.0,0.0
17739120,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8007134795188904,0.153407871723175,0.1386911869049072,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8753404021263123,0.2025518864393234,0.1923943161964416,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.9261746406555176,0.2376090884208679,0.1665081530809402,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8389682769775391,0.1777109503746032,0.1689619719982147,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.6855809092521667,0.0955741703510284,0.4342474937438965,284.9105529785156,284.95001220703125,295.31231689453125,294.3268737792969,295.310546875,297.2236633300781,284.9245300292969,1.0,0.2570116817951202,1.0,1.0,0.0,1.0,-1.321126937866211,1.3211255073547363,1.4673022405986558e-06,1.003573298454285,0.8734785914421082,0.8734785914421082,0.0,34.15882110595703,25.0,35787.36328125,-0.0,208.2777404785156,1.0,281.8569030761719,284.29766845703125,297.3551940917969,299.75213623046875,293.1499938964844,293.1499938964844,282.1499938964844,36563.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152227163314819,1.0,0.0,0.0,3.505787372589112,3.505810260772705,8.200955221582262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6367.6572265625,0.0,1382.61572265625,1895.4371337890625,0.0,1732.89599609375,0.8759652972221375,1.0,0.0,3.0,1.0,0.0
17739180,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8180862665176392,0.1541202664375305,0.1391043663024902,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8951380252838135,0.2034924030303955,0.1930699348449707,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.9498916864395142,0.2388462722301483,0.1671916842460632,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.856674313545227,0.1784964054822921,0.1695022284984588,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.6995848417282104,0.0952518805861473,0.4320148229598999,285.0174865722656,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.2191467285156,285.0106811523437,1.0,0.2538106143474579,1.0,1.0,0.0,1.0,-1.321220874786377,1.3212193250656128,1.4676489854537067e-06,1.0038264989852903,0.9750783443450928,0.9750783443450928,0.0,31.62934875488281,25.0,35800.5,0.0,202.6246032714844,1.0,282.1431579589844,284.34503173828125,297.3247985839844,299.6641845703125,293.1499938964844,293.1499938964844,281.8500061035156,35321.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7043426036834717,1.0,0.0,0.0,3.889460802078247,3.889487028121948,1.009420429909369e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7047.8515625,0.0,1810.844970703125,1895.4371337890625,0.0,1645.19140625,0.959012806415558,1.0,0.0,3.0,1.0,0.0
17739240,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8180862665176392,0.1541202664375305,0.1391043663024902,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8951380252838135,0.2034924030303955,0.1930699348449707,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.9498916864395142,0.2388462722301483,0.1671916842460632,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.856674313545227,0.1784964054822921,0.1695022284984588,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.6995848417282104,0.0952518805861473,0.4320148229598999,285.0174865722656,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.2191467285156,285.0106811523437,1.0,0.2538106143474579,1.0,1.0,0.0,1.0,-1.321220874786377,1.3212193250656128,1.4676489854537067e-06,1.0038264989852903,0.9750783443450928,0.9750783443450928,0.0,31.62934875488281,25.0,35800.5,0.0,202.6246032714844,1.0,282.1431579589844,284.34503173828125,297.3247985839844,299.6641845703125,293.1499938964844,293.1499938964844,281.8500061035156,35321.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7043426036834717,1.0,0.0,0.0,3.889460802078247,3.889487028121948,1.009420429909369e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7047.8515625,0.0,1810.844970703125,1895.4371337890625,0.0,1645.19140625,0.959012806415558,1.0,0.0,3.0,1.0,0.0
17739300,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.8253617286682129,0.1543257087469101,0.13935586810112,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.9039350748062134,0.2038173675537109,0.1934392899274826,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.9597263932228088,0.2392492890357971,0.1675473898649215,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8647124171257019,0.1787654161453247,0.1698058694601059,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.705632746219635,0.0950379595160484,0.4310834109783172,284.8791809082031,284.95001220703125,295.3760986328125,294.3684997558594,295.374267578125,297.2143859863281,284.85870361328125,1.0,0.252558559179306,1.0,1.0,0.0,1.0,-1.3216406106948853,1.321639060974121,1.4685847418149931e-06,1.0042812824249268,0.8863059282302856,0.8863059282302856,0.0,30.64618492126465,25.0,36216.49609375,0.0,200.5613250732422,1.0,281.8927307128906,284.1897888183594,297.41705322265625,299.88873291015625,293.1499938964844,293.1499938964844,281.8500061035156,36799.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134245038032532,1.0,0.0,0.0,3.7704286575317374,3.770453929901123,9.485817145105102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6773.93115234375,0.0,1677.505859375,1895.4371337890625,0.0,1718.26416015625,0.9224064946174622,1.0,0.0,3.0,1.0,0.0
17739360,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8308125138282776,0.1544401943683624,0.1394354104995727,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9110310673713684,0.2040376216173172,0.1936352550983429,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9668681025505066,0.2395263463258743,0.1677300035953521,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8709571957588196,0.1789410561323166,0.1699584275484085,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.7099918723106384,0.0947695598006248,0.4297913908958435,284.9084777832031,284.95001220703125,295.3977966308594,294.3826599121094,295.3959655761719,297.2071838378906,284.92193603515625,1.0,0.2514583170413971,1.0,1.0,0.0,1.0,-1.3208231925964355,1.320821762084961,1.4670785049020196e-06,1.0037431716918943,0.8810092806816101,0.8810092806816101,0.0,29.899553298950195,25.0,36039.00390625,0.0,198.5963897705078,1.0,281.8570556640625,284.2862854003906,297.41064453125,299.8227233886719,293.1499938964844,293.1499938964844,282.1499938964844,36553.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71565181016922,1.0,0.0,0.0,3.5466482639312744,3.546671390533448,8.39323831769434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6391.1953125,0.0,1425.2196044921875,1895.4371337890625,0.0,1736.3956298828125,0.8850827217102051,1.0,0.0,3.0,1.0,0.0
