time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17739420,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.8427062034606934,0.1553131341934204,0.140014111995697,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.9268406629562378,0.2049546241760254,0.1943310648202896,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.9807289242744446,0.2407151460647583,0.1684093475341797,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8842281699180603,0.179714947938919,0.1705315560102462,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.7186486124992371,0.0944738239049911,0.4279097020626068,285.0226135253906,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.2037658691406,285.0155029296875,1.0,0.2497372329235077,1.0,1.0,0.0,1.0,-1.3215960264205933,1.3215945959091189,1.4687938119095634e-06,1.0045722723007202,0.9882978796958924,0.9882978796958924,0.0,28.532989501953125,25.0,36059.6640625,0.0,195.79351806640625,1.0,282.14361572265625,284.3415222167969,297.3819885253906,299.7367553710937,293.1499938964844,293.1499938964844,281.8500061035156,35313.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7048602104187012,1.0,0.0,0.0,3.9255685806274414,3.925595283508301,1.028249243972823e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7084.60205078125,0.0,1856.3792724609373,1895.4371337890625,0.0,1649.3179931640625,0.9669758081436156,1.0,0.0,3.0,1.0,0.0
17739480,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.8427062034606934,0.1553131341934204,0.140014111995697,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.9268406629562378,0.2049546241760254,0.1943310648202896,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.9807289242744446,0.2407151460647583,0.1684093475341797,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8842281699180603,0.179714947938919,0.1705315560102462,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.7186486124992371,0.0944738239049911,0.4279097020626068,285.0226135253906,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.2037658691406,285.0155029296875,1.0,0.2497372329235077,1.0,1.0,0.0,1.0,-1.3215960264205933,1.3215945959091189,1.4687938119095634e-06,1.0045722723007202,0.9882978796958924,0.9882978796958924,0.0,28.532989501953125,25.0,36059.6640625,0.0,195.79351806640625,1.0,282.14361572265625,284.3415222167969,297.3819885253906,299.7367553710937,293.1499938964844,293.1499938964844,281.8500061035156,35313.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7048602104187012,1.0,0.0,0.0,3.9255685806274414,3.925595283508301,1.028249243972823e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7084.60205078125,0.0,1856.3792724609373,1895.4371337890625,0.0,1649.3179931640625,0.9669758081436156,1.0,0.0,3.0,1.0,0.0
17739540,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8518773317337036,0.1557968109846115,0.140535682439804,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9387900233268738,0.2054624855518341,0.1949022114276886,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9899266362190248,0.2413271367549896,0.1689335852861404,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8942428231239319,0.1801339387893676,0.1710037142038345,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.7244060635566711,0.0940052047371864,0.4259221851825714,284.9029541015625,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.1929016113281,284.9172668457031,1.0,0.2484967559576034,1.0,1.0,0.0,1.0,-1.321719765663147,1.3217183351516724,1.4692774357172311e-06,1.0049349069595337,0.8879737257957458,0.8879737257957458,0.0,27.59990692138672,25.0,36309.8828125,0.0,193.7376403808593,1.0,281.8563232421875,284.27325439453125,297.47021484375,299.8999328613281,293.1499938964844,293.1499938964844,282.1499938964844,36628.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716557502746582,1.0,0.0,0.0,3.588557004928589,3.588580369949341,8.59276553910604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.03515625,0.0,1470.50341796875,1895.4371337890625,0.0,1743.7911376953125,0.893459141254425,1.0,0.0,3.0,1.0,0.0
17739600,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8518773317337036,0.1557968109846115,0.140535682439804,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9387900233268738,0.2054624855518341,0.1949022114276886,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9899266362190248,0.2413271367549896,0.1689335852861404,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8942428231239319,0.1801339387893676,0.1710037142038345,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.7244060635566711,0.0940052047371864,0.4259221851825714,284.9029541015625,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.1929016113281,284.9172668457031,1.0,0.2484967559576034,1.0,1.0,0.0,1.0,-1.321719765663147,1.3217183351516724,1.4692774357172311e-06,1.0049349069595337,0.8879737257957458,0.8879737257957458,0.0,27.59990692138672,25.0,36309.8828125,0.0,193.7376403808593,1.0,281.8563232421875,284.27325439453125,297.47021484375,299.8999328613281,293.1499938964844,293.1499938964844,282.1499938964844,36628.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716557502746582,1.0,0.0,0.0,3.588557004928589,3.588580369949341,8.59276553910604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.03515625,0.0,1470.50341796875,1895.4371337890625,0.0,1743.7911376953125,0.893459141254425,1.0,0.0,3.0,1.0,0.0
17739660,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8607780337333679,0.1567965894937515,0.1412521451711654,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.9495564103126526,0.2063550949096679,0.1955882757902145,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.9975665807724,0.2424707859754562,0.1695345193147659,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.903533935546875,0.1808925122022628,0.1715771108865738,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.7294896245002747,0.0937194973230362,0.424185574054718,285.0276794433594,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.1900939941406,285.02117919921875,1.0,0.2475984990596771,1.0,1.0,0.0,1.0,-1.3227194547653198,1.3227179050445557,1.4714621556777274e-06,1.005967140197754,1.0,1.0,0.0,26.831863403320312,25.0,36338.66015625,0.0,192.3561553955078,1.0,282.1437072753906,284.33941650390625,297.44073486328125,299.8124694824219,293.1499938964844,293.1499938964844,281.8500061035156,35299.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.705759584903717,1.0,0.0,0.0,3.958435535430908,3.958462476730346,1.0455394203745527e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7120.84130859375,0.0,1898.4698486328125,1895.4371337890625,0.0,1656.4998779296875,0.9755317568778992,1.0,0.0,3.0,1.0,0.0
17739720,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8607780337333679,0.1567965894937515,0.1412521451711654,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.9495564103126526,0.2063550949096679,0.1955882757902145,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.9975665807724,0.2424707859754562,0.1695345193147659,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.903533935546875,0.1808925122022628,0.1715771108865738,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.7294896245002747,0.0937194973230362,0.424185574054718,285.0276794433594,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.1900939941406,285.02117919921875,1.0,0.2475984990596771,1.0,1.0,0.0,1.0,-1.3227194547653198,1.3227179050445557,1.4714621556777274e-06,1.005967140197754,1.0,1.0,0.0,26.831863403320312,25.0,36338.66015625,0.0,192.3561553955078,1.0,282.1437072753906,284.33941650390625,297.44073486328125,299.8124694824219,293.1499938964844,293.1499938964844,281.8500061035156,35299.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.705759584903717,1.0,0.0,0.0,3.958435535430908,3.958462476730346,1.0455394203745527e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7120.84130859375,0.0,1898.4698486328125,1895.4371337890625,0.0,1656.4998779296875,0.9755317568778992,1.0,0.0,3.0,1.0,0.0
17739780,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8630296587944031,0.1573554575443267,0.1418891549110412,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.951769769191742,0.2068200707435608,0.196163609623909,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9949306845664978,0.2438587695360183,0.1671495735645294,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.905510187149048,0.1812790334224701,0.1720619648694992,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.7292920351028442,0.0932504758238792,0.4223746359348297,284.8940124511719,284.95001220703125,295.5777893066406,294.4991455078125,295.5758361816406,297.1845703125,284.9083557128906,1.0,0.246778979897499,1.0,1.0,0.0,1.0,-1.3180327415466309,1.3180311918258667,1.4624055211243103e-06,1.0024157762527466,0.8929214477539062,0.8929214477539062,0.0,26.663402557373047,28.0,36479.0078125,0.0,190.61004638671875,1.0,281.8559875488281,284.257080078125,297.5282287597656,299.9718017578125,293.1499938964844,293.1499938964844,282.1499938964844,36695.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173680663108826,1.0,0.0,0.0,3.62646222114563,3.626486301422119,8.775252808845835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.46923828125,0.0,1512.30615234375,1895.4371337890625,0.0,1750.421142578125,0.9012276530265808,1.0,0.0,3.0,1.0,0.0
17739840,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8630296587944031,0.1573554575443267,0.1418891549110412,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.951769769191742,0.2068200707435608,0.196163609623909,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9949306845664978,0.2438587695360183,0.1671495735645294,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.905510187149048,0.1812790334224701,0.1720619648694992,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.7292920351028442,0.0932504758238792,0.4223746359348297,284.8940124511719,284.95001220703125,295.5777893066406,294.4991455078125,295.5758361816406,297.1845703125,284.9083557128906,1.0,0.246778979897499,1.0,1.0,0.0,1.0,-1.3180327415466309,1.3180311918258667,1.4624055211243103e-06,1.0024157762527466,0.8929214477539062,0.8929214477539062,0.0,26.663402557373047,28.0,36479.0078125,0.0,190.61004638671875,1.0,281.8559875488281,284.257080078125,297.5282287597656,299.9718017578125,293.1499938964844,293.1499938964844,282.1499938964844,36695.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173680663108826,1.0,0.0,0.0,3.62646222114563,3.626486301422119,8.775252808845835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.46923828125,0.0,1512.30615234375,1895.4371337890625,0.0,1750.421142578125,0.9012276530265808,1.0,0.0,3.0,1.0,0.0
17739900,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8631163835525513,0.1578385382890701,0.1421955376863479,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.9515746235847472,0.2072025090456009,0.1964174658060073,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.9941244125366212,0.2447726130485534,0.1669210195541381,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.905310869216919,0.1816035360097885,0.1722743511199951,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.7283539772033691,0.0930841863155365,0.4213951528072357,285.027099609375,284.95001220703125,295.60089111328125,294.51397705078125,295.5989074707031,297.1850280761719,285.0434875488281,1.0,0.2469134330749511,1.0,1.0,0.0,1.0,-1.3179947137832642,1.3179931640625,1.4625250059907555e-06,1.0025997161865234,0.9834007024765016,0.9834007024765016,0.0,26.7200927734375,28.0,36325.515625,0.0,190.654296875,1.0,282.1029357910156,284.3775939941406,297.4683837890625,299.7973937988281,293.1499938964844,293.1499938964844,282.1499938964844,35077.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7087268233299255,1.0,0.0,0.0,3.811978101730346,3.812003612518311,9.69603206613101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6686.8408203125,0.0,1713.7474365234375,1895.4371337890625,0.0,1680.292724609375,0.9502919912338256,1.0,0.0,3.0,1.0,0.0
17739960,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.8636111617088318,0.1584531962871551,0.142715036869049,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.9516764879226683,0.2076894640922546,0.1968523412942886,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.9933465719223022,0.2456658035516739,0.1667275875806808,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.90538889169693,0.1820225566625595,0.1726472079753875,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.7276261448860168,0.092976726591587,0.4208381474018097,285.030517578125,284.95001220703125,295.6240539550781,294.52880859375,295.6221008300781,297.1870422363281,285.0270690917969,1.0,0.2473845481872558,1.0,1.0,0.0,1.0,-1.3204081058502195,1.3204066753387451,1.4673776149720652e-06,1.004641056060791,1.0,1.0,0.0,26.81602478027344,31.0,36483.9921875,0.0,191.44923400878903,1.0,282.1434326171875,284.3421325683594,297.4979553222656,299.8785400390625,293.1499938964844,293.1499938964844,281.8500061035156,35429.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7059960961341858,1.0,0.0,0.0,3.965623140335083,3.9656503200531006,1.0493398576727486e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7141.81005859375,0.0,1908.84765625,1895.4371337890625,0.0,1658.3907470703125,0.9765264987945556,1.0,0.0,3.0,1.0,0.0
17740020,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287048339844,0.8493590354919434,0.1608294546604156,0.1449148803949356,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8361511230469,0.9326701760292052,0.2107440829277038,0.1994237303733825,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384704589844,0.9878953099250792,0.2500969767570495,0.1744718253612518,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324890136719,0.8884631991386414,0.1842509806156158,0.1746266037225723,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173217773437,0.711963415145874,0.0928516834974289,0.4198994934558868,284.8349914550781,284.95001220703125,295.67059326171875,294.5585632324219,295.6686096191406,297.23516845703125,284.9229431152344,1.0,0.2468599379062652,1.0,1.0,0.0,1.0,-1.2948840856552124,1.2948826551437378,1.424810079697636e-06,0.9922565817832948,0.8304848074913025,0.8304848074913025,0.0,28.60530662536621,34.0,35195.96484375,0.0,192.7896270751953,1.0,281.8570251464844,284.3649597167969,297.5389404296875,299.8623962402344,293.1499938964844,293.1499938964844,282.1499938964844,37787.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098658680915833,1.0,0.0,0.0,3.2825467586517334,3.2825677394866943,7.189772759375046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.8828125,0.0,1173.522216796875,1895.4371337890625,0.0,1689.465576171875,0.8270735144615173,1.0,0.0,3.0,1.0,0.0
17740080,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287048339844,0.8493590354919434,0.1608294546604156,0.1449148803949356,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8361511230469,0.9326701760292052,0.2107440829277038,0.1994237303733825,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384704589844,0.9878953099250792,0.2500969767570495,0.1744718253612518,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324890136719,0.8884631991386414,0.1842509806156158,0.1746266037225723,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173217773437,0.711963415145874,0.0928516834974289,0.4198994934558868,284.8349914550781,284.95001220703125,295.67059326171875,294.5585632324219,295.6686096191406,297.23516845703125,284.9229431152344,1.0,0.2468599379062652,1.0,1.0,0.0,1.0,-1.2948840856552124,1.2948826551437378,1.424810079697636e-06,0.9922565817832948,0.8304848074913025,0.8304848074913025,0.0,28.60530662536621,34.0,35195.96484375,0.0,192.7896270751953,1.0,281.8570251464844,284.3649597167969,297.5389404296875,299.8623962402344,293.1499938964844,293.1499938964844,282.1499938964844,37787.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098658680915833,1.0,0.0,0.0,3.2825467586517334,3.2825677394866943,7.189772759375046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.8828125,0.0,1173.522216796875,1895.4371337890625,0.0,1689.465576171875,0.8270735144615173,1.0,0.0,3.0,1.0,0.0
17740140,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5068359375,0.8314493298530579,0.1670170575380325,0.1503870040178299,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3096618652344,0.9029191136360168,0.214541494846344,0.2032113224267959,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2366638183594,0.9626933336257936,0.255145400762558,0.178164005279541,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4052429199219,0.862586259841919,0.1874826848506927,0.177641361951828,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1758728027344,0.6886211037635803,0.0939354375004768,0.4241417050361633,286.5356750488281,284.95001220703125,295.71734619140625,294.5882568359375,295.7152404785156,297.277099609375,284.9048767089844,1.0,0.2450686395168304,1.0,1.0,0.0,1.0,-1.2377476692199707,1.237746238708496,1.33349351472134e-06,0.965447723865509,1.0,1.0,0.0,31.902114868164062,37.0,35069.3828125,0.0,192.69322204589844,1.0,282.1427307128906,284.2338562011719,297.4944152832031,299.7114562988281,293.1499938964844,293.1499938964844,281.8500061035156,35265.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6858111619949341,1.0,0.0,0.0,3.955363512039185,3.955390453338623,1.0439173365739407e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6988.98046875,0.0,1894.224853515625,1895.4371337890625,0.0,1500.626953125,0.9744293689727784,1.0,0.0,3.0,1.0,0.0
17740200,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5068359375,0.8314493298530579,0.1670170575380325,0.1503870040178299,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3096618652344,0.9029191136360168,0.214541494846344,0.2032113224267959,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2366638183594,0.9626933336257936,0.255145400762558,0.178164005279541,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4052429199219,0.862586259841919,0.1874826848506927,0.177641361951828,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1758728027344,0.6886211037635803,0.0939354375004768,0.4241417050361633,286.5356750488281,284.95001220703125,295.71734619140625,294.5882568359375,295.7152404785156,297.277099609375,284.9048767089844,1.0,0.2450686395168304,1.0,1.0,0.0,1.0,-1.2377476692199707,1.237746238708496,1.33349351472134e-06,0.965447723865509,1.0,1.0,0.0,31.902114868164062,37.0,35069.3828125,0.0,192.69322204589844,1.0,282.1427307128906,284.2338562011719,297.4944152832031,299.7114562988281,293.1499938964844,293.1499938964844,281.8500061035156,35265.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6858111619949341,1.0,0.0,0.0,3.955363512039185,3.955390453338623,1.0439173365739407e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6988.98046875,0.0,1894.224853515625,1895.4371337890625,0.0,1500.626953125,0.9744293689727784,1.0,0.0,3.0,1.0,0.0
17740260,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.8707188963890076,0.1647495031356811,0.1490398645401001,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.9543389678001404,0.2127229571342468,0.2021422833204269,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.9939551949501038,0.255499005317688,0.1703055202960968,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.907494306564331,0.186217799782753,0.1770716309547424,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.7242434024810791,0.0931458324193954,0.4224248826503753,284.9851989746094,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.2451171875,284.9732360839844,1.0,0.2513248026371002,1.0,1.0,0.0,1.0,-1.3393436670303345,1.3393421173095703,1.5052524986458593e-06,1.0200432538986206,0.9239100217819214,0.9239100217819214,0.0,27.67888641357422,40.0,37657.12109375,0.0,200.98097229003903,1.0,281.8567810058594,284.2828674316406,297.6932678222656,300.1749267578125,293.1499938964844,293.1499938964844,281.54998779296875,35936.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7062850594520569,1.0,0.0,0.0,3.72006893157959,3.720093727111816,9.234115054823632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7272.82763671875,0.0,1612.0467529296875,1895.4371337890625,0.0,1660.7022705078125,0.9247421622276306,1.0,0.0,3.0,1.0,0.0
17740320,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.8707188963890076,0.1647495031356811,0.1490398645401001,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.9543389678001404,0.2127229571342468,0.2021422833204269,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.9939551949501038,0.255499005317688,0.1703055202960968,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.907494306564331,0.186217799782753,0.1770716309547424,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.7242434024810791,0.0931458324193954,0.4224248826503753,284.9851989746094,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.2451171875,284.9732360839844,1.0,0.2513248026371002,1.0,1.0,0.0,1.0,-1.3393436670303345,1.3393421173095703,1.5052524986458593e-06,1.0200432538986206,0.9239100217819214,0.9239100217819214,0.0,27.67888641357422,40.0,37657.12109375,0.0,200.98097229003903,1.0,281.8567810058594,284.2828674316406,297.6932678222656,300.1749267578125,293.1499938964844,293.1499938964844,281.54998779296875,35936.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7062850594520569,1.0,0.0,0.0,3.72006893157959,3.720093727111816,9.234115054823632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7272.82763671875,0.0,1612.0467529296875,1895.4371337890625,0.0,1660.7022705078125,0.9247421622276306,1.0,0.0,3.0,1.0,0.0
17740380,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.927490234375,0.8461831212043762,0.1640620231628418,0.1481953114271164,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292907714844,0.9238338470458984,0.2119692713022232,0.2013533413410186,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300537109375,0.9826158285140992,0.2519894242286682,0.1771166026592254,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284362792969,0.8813204169273376,0.1856323927640915,0.17646224796772,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.7030795812606812,0.0923028960824012,0.4190648794174194,284.9289245605469,284.95001220703125,295.8109130859375,294.6473083496094,295.8089904785156,297.1843566894531,284.934814453125,1.0,0.2561203837394714,1.0,1.0,0.0,1.0,-1.3477306365966797,1.3477290868759155,1.5224902654153991e-06,1.02714204788208,0.8559769988059998,0.8559769988059998,0.0,30.46578598022461,43.0,38159.03515625,0.0,209.3162384033203,1.0,281.5586853027344,284.26611328125,297.7138671875,300.26531982421875,293.1499938964844,293.1499938964844,281.8500061035156,36208.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7250025868415833,1.0,0.0,0.0,3.385005474090576,3.385026931762696,7.645608661732695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6612.85205078125,0.0,1259.2972412109375,1895.4371337890625,0.0,1813.37646484375,0.8510939478874207,1.0,0.0,3.0,1.0,0.0
17740440,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.927490234375,0.8461831212043762,0.1640620231628418,0.1481953114271164,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292907714844,0.9238338470458984,0.2119692713022232,0.2013533413410186,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300537109375,0.9826158285140992,0.2519894242286682,0.1771166026592254,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284362792969,0.8813204169273376,0.1856323927640915,0.17646224796772,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.7030795812606812,0.0923028960824012,0.4190648794174194,284.9289245605469,284.95001220703125,295.8109130859375,294.6473083496094,295.8089904785156,297.1843566894531,284.934814453125,1.0,0.2561203837394714,1.0,1.0,0.0,1.0,-1.3477306365966797,1.3477290868759155,1.5224902654153991e-06,1.02714204788208,0.8559769988059998,0.8559769988059998,0.0,30.46578598022461,43.0,38159.03515625,0.0,209.3162384033203,1.0,281.5586853027344,284.26611328125,297.7138671875,300.26531982421875,293.1499938964844,293.1499938964844,281.8500061035156,36208.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7250025868415833,1.0,0.0,0.0,3.385005474090576,3.385026931762696,7.645608661732695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6612.85205078125,0.0,1259.2972412109375,1895.4371337890625,0.0,1813.37646484375,0.8510939478874207,1.0,0.0,3.0,1.0,0.0
17740500,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8321130871772766,0.1642840951681137,0.1482958644628524,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.9052037000656128,0.2120006382465362,0.2013239711523056,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.9646275043487548,0.2511570155620575,0.1762716770172119,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8654281497001648,0.1856692880392074,0.1764615476131439,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.6889902949333191,0.0919856429100036,0.417800098657608,284.9993896484375,284.95001220703125,295.8342590332031,294.6619567871094,295.83233642578125,297.1703491210937,285.0137634277344,1.0,0.2582670748233795,1.0,1.0,0.0,1.0,-1.3443554639816284,1.3443539142608645,1.5157662573983544e-06,1.0245314836502075,0.9048680067062378,0.9048680067062378,0.0,32.41459274291992,43.0,37793.16015625,0.0,212.69729614257807,1.0,281.7973327636719,284.3392333984375,297.6448059082031,300.0792236328125,293.1499938964844,293.1499938964844,281.8500061035156,35224.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718835711479187,1.0,0.0,0.0,3.546603918075561,3.546626806259156,8.393027997044555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6814.93310546875,0.0,1415.510009765625,1895.4371337890625,0.0,1762.45263671875,0.8892709016799927,1.0,0.0,3.0,1.0,0.0
17740560,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.822118878364563,0.1647201776504516,0.148673266172409,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8926697969436646,0.2121940106153488,0.2015133649110794,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.9499837160110474,0.2508842945098877,0.1759582906961441,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.854000449180603,0.1858417093753814,0.1766416281461715,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.6783737540245056,0.0917311906814575,0.4168676435947418,284.9934997558594,284.95001220703125,295.8575744628906,294.6764831542969,295.8556213378906,297.1632385253906,284.9859619140625,1.0,0.2604145109653473,1.0,1.0,0.0,1.0,-1.3437552452087402,1.3437538146972656,1.5145733414101414e-06,1.0240681171417236,0.9198659658432008,0.9198659658432008,0.0,34.094966888427734,46.0,37983.09375,0.0,216.32131958007807,1.0,281.8417663574219,284.2872314453125,297.6587829589844,300.140380859375,293.1499938964844,293.1499938964844,281.54998779296875,35412.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165986895561218,1.0,0.0,0.0,3.714298963546753,3.7143235206604,9.205491551256272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7266.01123046875,0.0,1601.4150390625,1895.4371337890625,0.0,1744.12744140625,0.9193469285964966,1.0,0.0,3.0,1.0,0.0
17740620,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.8042845726013184,0.1653995811939239,0.1494236141443252,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93194580078125,0.871317982673645,0.2123501747846603,0.2018322199583053,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93292236328125,0.923397421836853,0.2504653036594391,0.1757164597511291,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.8349343538284302,0.1859885156154632,0.1769432872533798,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.660228967666626,0.0911264568567276,0.4148412644863128,284.9315185546875,284.95001220703125,295.9039611816406,294.7053527832031,295.90203857421875,297.1498718261719,284.9408874511719,1.0,0.264611005783081,1.0,1.0,0.0,1.0,-1.342678427696228,1.3426769971847534,1.5124376204767032e-06,1.0232398509979248,0.8551976084709167,0.8551976084709167,0.0,37.404388427734375,49.0,38220.61328125,0.0,223.48780822753903,1.0,281.5581970214844,284.27166748046875,297.72576904296875,300.268310546875,293.1499938964844,293.1499938964844,281.8500061035156,36242.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7256820797920227,1.0,0.0,0.0,3.3794636726379395,3.3794851303100586,7.620594715262996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6616.41943359375,0.0,1254.1778564453125,1895.4371337890625,0.0,1819.0230712890625,0.8497710227966309,1.0,0.0,3.0,1.0,0.0
17740680,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.8042845726013184,0.1653995811939239,0.1494236141443252,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93194580078125,0.871317982673645,0.2123501747846603,0.2018322199583053,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93292236328125,0.923397421836853,0.2504653036594391,0.1757164597511291,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.8349343538284302,0.1859885156154632,0.1769432872533798,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.660228967666626,0.0911264568567276,0.4148412644863128,284.9315185546875,284.95001220703125,295.9039611816406,294.7053527832031,295.90203857421875,297.1498718261719,284.9408874511719,1.0,0.264611005783081,1.0,1.0,0.0,1.0,-1.342678427696228,1.3426769971847534,1.5124376204767032e-06,1.0232398509979248,0.8551976084709167,0.8551976084709167,0.0,37.404388427734375,49.0,38220.61328125,0.0,223.48780822753903,1.0,281.5581970214844,284.27166748046875,297.72576904296875,300.268310546875,293.1499938964844,293.1499938964844,281.8500061035156,36242.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7256820797920227,1.0,0.0,0.0,3.3794636726379395,3.3794851303100586,7.620594715262996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6616.41943359375,0.0,1254.1778564453125,1895.4371337890625,0.0,1819.0230712890625,0.8497710227966309,1.0,0.0,3.0,1.0,0.0
17740740,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.7905017137527466,0.1667879670858383,0.1506218761205673,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8554280400276184,0.2129477262496948,0.2024126350879669,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.903842568397522,0.2508178651332855,0.1759301722049713,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8206852674484253,0.1865371465682983,0.1774895191192627,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.6467044949531555,0.0907506868243217,0.4134690165519714,284.9955139160156,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,297.1466979980469,284.98907470703125,1.0,0.2687575817108154,1.0,1.0,0.0,1.0,-1.3440768718719482,1.344075322151184,1.5152165815379703e-06,1.0243208408355713,0.9242107272148132,0.9242107272148132,0.0,40.47237777709961,52.0,38214.10546875,0.0,231.0260467529297,1.0,281.8415832519531,284.2835388183594,297.7073974609375,300.1957397460937,293.1499938964844,293.1499938964844,281.54998779296875,35509.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7157678604125977,1.0,0.0,0.0,3.738863706588745,3.738888502120972,9.327657153335168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7293.978515625,0.0,1630.54052734375,1895.4371337890625,0.0,1737.3424072265625,0.9223540425300598,1.0,0.0,3.0,1.0,0.0
17740800,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.7905017137527466,0.1667879670858383,0.1506218761205673,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.8554280400276184,0.2129477262496948,0.2024126350879669,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.903842568397522,0.2508178651332855,0.1759301722049713,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8206852674484253,0.1865371465682983,0.1774895191192627,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.6467044949531555,0.0907506868243217,0.4134690165519714,284.9955139160156,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,297.1466979980469,284.98907470703125,1.0,0.2687575817108154,1.0,1.0,0.0,1.0,-1.3440768718719482,1.344075322151184,1.5152165815379703e-06,1.0243208408355713,0.9242107272148132,0.9242107272148132,0.0,40.47237777709961,52.0,38214.10546875,0.0,231.0260467529297,1.0,281.8415832519531,284.2835388183594,297.7073974609375,300.1957397460937,293.1499938964844,293.1499938964844,281.54998779296875,35509.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7157678604125977,1.0,0.0,0.0,3.738863706588745,3.738888502120972,9.327657153335168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7293.978515625,0.0,1630.54052734375,1895.4371337890625,0.0,1737.3424072265625,0.9223540425300598,1.0,0.0,3.0,1.0,0.0
17740860,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93585205078125,0.7794992923736572,0.1683258116245269,0.1520421504974365,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.842594563961029,0.2135954350233078,0.2030843645334243,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.8888358473777771,0.2511422336101532,0.1762163788080215,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.808479905128479,0.1871745437383651,0.178141102194786,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.6360577940940857,0.0906225591897964,0.4129419922828674,284.93701171875,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.1440734863281,284.9432983398437,1.0,0.2729246020317077,1.0,1.0,0.0,1.0,-1.3470799922943115,1.347078561782837,1.5212092421279522e-06,1.0266567468643188,0.8651533126831055,0.8651533126831055,0.0,43.44825744628906,40.0,38639.6796875,0.0,238.98521423339844,1.0,281.5586853027344,284.2597045898437,297.7862243652344,300.35028076171875,293.1499938964844,293.1499938964844,281.8500061035156,36139.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7256680130958557,1.0,0.0,0.0,3.433286190032959,3.4333081245422363,7.865264137763006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6654.58642578125,0.0,1306.1434326171875,1895.4371337890625,0.0,1818.906494140625,0.8618074059486389,1.0,0.0,3.0,1.0,0.0
17740920,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93585205078125,0.7794992923736572,0.1683258116245269,0.1520421504974365,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.842594563961029,0.2135954350233078,0.2030843645334243,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.8888358473777771,0.2511422336101532,0.1762163788080215,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.808479905128479,0.1871745437383651,0.178141102194786,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.6360577940940857,0.0906225591897964,0.4129419922828674,284.93701171875,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.1440734863281,284.9432983398437,1.0,0.2729246020317077,1.0,1.0,0.0,1.0,-1.3470799922943115,1.347078561782837,1.5212092421279522e-06,1.0266567468643188,0.8651533126831055,0.8651533126831055,0.0,43.44825744628906,40.0,38639.6796875,0.0,238.98521423339844,1.0,281.5586853027344,284.2597045898437,297.7862243652344,300.35028076171875,293.1499938964844,293.1499938964844,281.8500061035156,36139.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7256680130958557,1.0,0.0,0.0,3.433286190032959,3.4333081245422363,7.865264137763006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6654.58642578125,0.0,1306.1434326171875,1895.4371337890625,0.0,1818.906494140625,0.8618074059486389,1.0,0.0,3.0,1.0,0.0
17740980,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.7897152304649353,0.1708564907312393,0.1540514975786209,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8509126901626587,0.2151152789592743,0.2042641192674636,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8977167010307312,0.2524552345275879,0.1769268065690994,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8167309761047363,0.1886467039585113,0.179286241531372,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.6419495344161987,0.0912260636687278,0.4145863950252533,285.00689697265625,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,297.1527099609375,285.0005187988281,1.0,0.2717133164405823,1.0,1.0,0.0,1.0,-1.3551071882247925,1.3551056385040283,1.5373731230283738e-06,1.0329740047454834,0.9430349469184875,0.9430349469184875,0.0,42.09141159057617,28.0,38782.3125,0.0,238.95767211914065,1.0,281.8420104980469,284.2804870605469,297.7742614746094,300.2927551269531,293.1499938964844,293.1499938964844,281.54998779296875,35438.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169743776321411,1.0,0.0,0.0,3.800458908081055,3.8004844188690186,9.637521998229204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7361.9267578125,0.0,1702.7213134765625,1895.4371337890625,0.0,1747.199462890625,0.9364118576049804,1.0,0.0,3.0,1.0,0.0
17741040,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.7897152304649353,0.1708564907312393,0.1540514975786209,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8509126901626587,0.2151152789592743,0.2042641192674636,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8977167010307312,0.2524552345275879,0.1769268065690994,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8167309761047363,0.1886467039585113,0.179286241531372,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.6419495344161987,0.0912260636687278,0.4145863950252533,285.00689697265625,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,297.1527099609375,285.0005187988281,1.0,0.2717133164405823,1.0,1.0,0.0,1.0,-1.3551071882247925,1.3551056385040283,1.5373731230283738e-06,1.0329740047454834,0.9430349469184875,0.9430349469184875,0.0,42.09141159057617,28.0,38782.3125,0.0,238.95767211914065,1.0,281.8420104980469,284.2804870605469,297.7742614746094,300.2927551269531,293.1499938964844,293.1499938964844,281.54998779296875,35438.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169743776321411,1.0,0.0,0.0,3.800458908081055,3.8004844188690186,9.637521998229204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7361.9267578125,0.0,1702.7213134765625,1895.4371337890625,0.0,1747.199462890625,0.9364118576049804,1.0,0.0,3.0,1.0,0.0
17741100,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.8016484975814819,0.1720749139785766,0.1551421731710434,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8621094226837158,0.2158626466989517,0.2049462795257568,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.910111129283905,0.2530239522457123,0.1773363649845123,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8271059393882751,0.1893911212682724,0.1799527704715728,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.6504071950912476,0.0916312560439109,0.4159841537475586,284.8848876953125,284.95001220703125,296.08258056640625,294.8113708496094,296.0801086425781,297.1562805175781,284.8719482421875,1.0,0.2697162330150604,1.0,1.0,0.0,1.0,-1.3602054119110107,1.3602038621902466,1.5477223769266857e-06,1.0370121002197266,0.8636693358421326,0.8636693358421326,0.0,40.119510650634766,28.0,39213.31640625,0.0,236.36648559570312,1.0,281.59588623046875,284.1546630859375,297.8630676269531,300.5160827636719,293.1499938964844,293.1499938964844,281.54998779296875,36904.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7261216640472412,1.0,0.0,0.0,3.657382488250733,3.657406806945801,8.92553089215653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.80615234375,0.0,1548.1767578125,1895.4371337890625,0.0,1822.679931640625,0.8967251181602478,1.0,0.0,3.0,1.0,0.0
17741160,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.8168734312057495,0.1732961386442184,0.156100183725357,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.8777154684066772,0.2166181802749633,0.2055189907550811,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93701171875,0.92855566740036,0.2535757720470428,0.1776167005300521,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.8411495089530945,0.1901543140411377,0.1805324852466583,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9279479980469,0.6624205708503723,0.0920955911278724,0.4173770546913147,284.9358215332031,284.95001220703125,296.1130676269531,294.8284606933594,296.11053466796875,297.1590881347656,284.9444885253906,1.0,0.2669401168823242,1.0,1.0,0.0,1.0,-1.364747166633606,1.3647456169128418,1.5569623883493475e-06,1.0405901670455933,0.8802143931388855,0.8802143931388855,0.0,37.58863067626953,25.0,39389.3359375,0.0,232.2415008544922,1.0,281.5578308105469,284.24273681640625,297.8601379394531,300.468505859375,293.1499938964844,293.1499938964844,281.8500061035156,36200.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286179661750793,1.0,0.0,0.0,3.515226364135742,3.515249252319336,8.245175422416651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6710.37255859375,0.0,1389.7794189453125,1895.4371337890625,0.0,1843.5010986328125,0.8796481490135193,1.0,0.0,3.0,1.0,0.0
17741220,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8490980863571167,0.1764442771673202,0.1585788577795028,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.9137740135192872,0.2187465876340866,0.2071814090013504,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.9679455161094666,0.2554258406162262,0.1786307692527771,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.87382572889328,0.192234605550766,0.182166501879692,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.6906890273094177,0.0934402346611023,0.421973705291748,285.0293884277344,284.95001220703125,296.1776733398437,294.8639221191406,296.1749572753906,297.1725769042969,285.0231018066406,1.0,0.2630074918270111,1.0,1.0,0.0,1.0,-1.3784120082855225,1.3784104585647583,1.5849881265239674e-06,1.0513617992401123,0.9815043210983276,0.9815043210983276,0.0,33.09059143066406,25.0,39745.69140625,0.0,226.9638671875,1.0,281.84326171875,284.27984619140625,297.8493957519531,300.421630859375,293.1499938964844,293.1499938964844,281.54998779296875,35265.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7211329340934753,1.0,0.0,0.0,3.902009010314941,3.9020352363586426,1.0159440080315107e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7474.4833984375,0.0,1826.155517578125,1895.4371337890625,0.0,1781.35302734375,0.9620469212532043,1.0,0.0,3.0,1.0,0.0
