time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17741280,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8490980863571167,0.1764442771673202,0.1585788577795028,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.9137740135192872,0.2187465876340866,0.2071814090013504,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.9679455161094666,0.2554258406162262,0.1786307692527771,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.87382572889328,0.192234605550766,0.182166501879692,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.6906890273094177,0.0934402346611023,0.421973705291748,285.0293884277344,284.95001220703125,296.1776733398437,294.8639221191406,296.1749572753906,297.1725769042969,285.0231018066406,1.0,0.2630074918270111,1.0,1.0,0.0,1.0,-1.3784120082855225,1.3784104585647583,1.5849881265239674e-06,1.0513617992401123,0.9815043210983276,0.9815043210983276,0.0,33.09059143066406,25.0,39745.69140625,0.0,226.9638671875,1.0,281.84326171875,284.27984619140625,297.8493957519531,300.421630859375,293.1499938964844,293.1499938964844,281.54998779296875,35265.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7211329340934753,1.0,0.0,0.0,3.902009010314941,3.9020352363586426,1.0159440080315107e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7474.4833984375,0.0,1826.155517578125,1895.4371337890625,0.0,1781.35302734375,0.9620469212532043,1.0,0.0,3.0,1.0,0.0
17741340,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301452636719,0.8825124502182007,0.1792661398649215,0.161077007651329,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.931640625,0.9526244401931764,0.2206588238477707,0.2089236974716186,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325256347656,0.997722327709198,0.2568761706352234,0.1796237826347351,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307861328125,0.9074301719665528,0.1941334754228592,0.1838865131139755,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.7184144258499146,0.0948445722460746,0.4276174902915954,284.9312438964844,284.95001220703125,296.24664306640625,294.9010009765625,296.2438049316406,297.1815490722656,284.9428100585937,1.0,0.2607451379299164,1.0,1.0,0.0,1.0,-1.3934637308120728,1.393462061882019,1.6162828160304343e-06,1.0632697343826294,0.9064982533454896,0.9064982533454896,0.0,29.75743103027344,28.0,40501.203125,0.0,224.86602783203125,1.0,281.5563659667969,284.2137451171875,297.9413146972656,300.6173400878906,293.1499938964844,293.1499938964844,281.8500061035156,36319.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734632670879364,1.0,0.0,0.0,3.645677089691162,3.6457011699676514,8.868490226632275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6789.99365234375,0.0,1530.7528076171875,1895.4371337890625,0.0,1894.0445556640625,0.907375156879425,1.0,0.0,3.0,1.0,0.0
17741400,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301452636719,0.8825124502182007,0.1792661398649215,0.161077007651329,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.931640625,0.9526244401931764,0.2206588238477707,0.2089236974716186,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325256347656,0.997722327709198,0.2568761706352234,0.1796237826347351,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307861328125,0.9074301719665528,0.1941334754228592,0.1838865131139755,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.7184144258499146,0.0948445722460746,0.4276174902915954,284.9312438964844,284.95001220703125,296.24664306640625,294.9010009765625,296.2438049316406,297.1815490722656,284.9428100585937,1.0,0.2607451379299164,1.0,1.0,0.0,1.0,-1.3934637308120728,1.393462061882019,1.6162828160304343e-06,1.0632697343826294,0.9064982533454896,0.9064982533454896,0.0,29.75743103027344,28.0,40501.203125,0.0,224.86602783203125,1.0,281.5563659667969,284.2137451171875,297.9413146972656,300.6173400878906,293.1499938964844,293.1499938964844,281.8500061035156,36319.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734632670879364,1.0,0.0,0.0,3.645677089691162,3.6457011699676514,8.868490226632275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6789.99365234375,0.0,1530.7528076171875,1895.4371337890625,0.0,1894.0445556640625,0.907375156879425,1.0,0.0,3.0,1.0,0.0
17741460,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.8989527821540833,0.1827164590358734,0.1639578640460968,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.9680407643318176,0.2231102883815765,0.2110347002744674,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.9941070079803468,0.2607629001140594,0.1707231104373932,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.9238390922546388,0.1965125352144241,0.1859471052885055,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.730291485786438,0.0965791270136833,0.4347552359104156,285.0493469238281,284.95001220703125,296.3196105957031,294.939453125,296.3166198730469,297.1990051269531,285.0475769042969,1.0,0.2604067325592041,1.0,1.0,0.0,1.0,-1.3998868465423584,1.399885177612305,1.6296702369800189e-06,1.06825852394104,1.0,1.0,0.0,28.74165725708008,31.0,40594.109375,0.0,224.90362548828125,1.0,281.8439636230469,284.2862548828125,297.9257202148437,300.5546264648437,293.1499938964844,293.1499938964844,281.54998779296875,35503.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7273030281066895,1.0,0.0,0.0,3.970983028411865,3.971010208129883,1.0521782769501442e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7566.6396484375,0.0,1916.4150390625,1895.4371337890625,0.0,1832.521728515625,0.9771978855133056,1.0,0.0,3.0,1.0,0.0
17741520,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.8989527821540833,0.1827164590358734,0.1639578640460968,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.9680407643318176,0.2231102883815765,0.2110347002744674,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.9941070079803468,0.2607629001140594,0.1707231104373932,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.9238390922546388,0.1965125352144241,0.1859471052885055,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509338378906,0.730291485786438,0.0965791270136833,0.4347552359104156,285.0493469238281,284.95001220703125,296.3196105957031,294.939453125,296.3166198730469,297.1990051269531,285.0475769042969,1.0,0.2604067325592041,1.0,1.0,0.0,1.0,-1.3998868465423584,1.399885177612305,1.6296702369800189e-06,1.06825852394104,1.0,1.0,0.0,28.74165725708008,31.0,40594.109375,0.0,224.90362548828125,1.0,281.8439636230469,284.2862548828125,297.9257202148437,300.5546264648437,293.1499938964844,293.1499938964844,281.54998779296875,35503.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7273030281066895,1.0,0.0,0.0,3.970983028411865,3.971010208129883,1.0521782769501442e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7566.6396484375,0.0,1916.4150390625,1895.4371337890625,0.0,1832.521728515625,0.9771978855133056,1.0,0.0,3.0,1.0,0.0
17741580,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.9105727076530457,0.1857630461454391,0.1668134331703186,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.9770721793174744,0.225286602973938,0.2131804376840591,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.9924434423446656,0.2661834359169006,0.1664057075977325,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.9347999691963196,0.1986577957868576,0.188050240278244,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.7385848164558411,0.0982713177800178,0.4424147307872772,284.9193420410156,284.95001220703125,296.3960876464844,294.9791259765625,296.3930053710937,297.2168884277344,284.9317321777344,1.0,0.2617107927799225,1.0,1.0,0.0,1.0,-1.41242516040802,1.412423610687256,1.6561002667003777e-06,1.0780858993530271,0.9304330945014954,0.9304330945014954,0.0,28.392650604248047,49.0,41408.5,0.0,228.9207458496093,1.0,281.5554504394531,284.1769104003906,298.0188903808594,300.7553100585937,293.1499938964844,293.1499938964844,281.25,36432.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403863668441772,1.0,0.0,0.0,3.771630048751831,3.771655321121216,9.491863011135138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7647.3564453125,0.0,1676.0880126953125,1895.4371337890625,0.0,1942.87353515625,0.933861494064331,1.0,0.0,3.0,1.0,0.0
17741640,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.9105727076530457,0.1857630461454391,0.1668134331703186,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.9770721793174744,0.225286602973938,0.2131804376840591,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.9924434423446656,0.2661834359169006,0.1664057075977325,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.9347999691963196,0.1986577957868576,0.188050240278244,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.7385848164558411,0.0982713177800178,0.4424147307872772,284.9193420410156,284.95001220703125,296.3960876464844,294.9791259765625,296.3930053710937,297.2168884277344,284.9317321777344,1.0,0.2617107927799225,1.0,1.0,0.0,1.0,-1.41242516040802,1.412423610687256,1.6561002667003777e-06,1.0780858993530271,0.9304330945014954,0.9304330945014954,0.0,28.392650604248047,49.0,41408.5,0.0,228.9207458496093,1.0,281.5554504394531,284.1769104003906,298.0188903808594,300.7553100585937,293.1499938964844,293.1499938964844,281.25,36432.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403863668441772,1.0,0.0,0.0,3.771630048751831,3.771655321121216,9.491863011135138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7647.3564453125,0.0,1676.0880126953125,1895.4371337890625,0.0,1942.87353515625,0.933861494064331,1.0,0.0,3.0,1.0,0.0
17741700,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330383300781,0.9057857990264891,0.1872583329677581,0.1681859642267227,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8312683105469,0.97163325548172,0.2263563275337219,0.2142199277877807,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.994395911693573,0.2684807181358337,0.171536698937416,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323669433594,0.9285634756088256,0.1997153162956237,0.1890778243541717,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84307861328125,0.7354309558868408,0.0991271510720253,0.4463571310043335,284.831787109375,284.95001220703125,296.435546875,294.99932861328125,296.43243408203125,297.2252197265625,284.82293701171875,1.0,0.2653257846832275,1.0,1.0,0.0,1.0,-1.427435040473938,1.4274333715438845,1.6881114106581665e-06,1.089853286743164,0.8531550168991089,0.8531550168991089,0.0,29.318065643310547,49.0,42147.4140625,0.0,237.07470703125,1.0,281.2972717285156,284.0555114746094,298.0643005371094,300.921630859375,293.1499938964844,293.1499938964844,281.25,37224.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7481982111930847,1.0,0.0,0.0,3.638889789581299,3.638914108276367,8.835500011628028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7347.87841796875,0.0,1529.97998046875,1895.4371337890625,0.0,2009.8836669921875,0.8914216160774231,1.0,0.0,3.0,1.0,0.0
17741760,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.8943913578987122,0.1888201385736465,0.1695616841316223,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.9586575627326964,0.2274828404188156,0.2152708619832992,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.9973196983337402,0.2693274915218353,0.1815426647663116,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.9145517945289612,0.200823038816452,0.1901195645332336,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.7273901700973511,0.1000244095921516,0.4504658281803131,284.9294128417969,284.95001220703125,296.4757080078125,295.019775390625,296.4725952148437,297.227294921875,284.938720703125,1.0,0.2705908715724945,1.0,1.0,0.0,1.0,-1.4485374689102173,1.448535680770874,1.733946646709228e-06,1.106544017791748,0.8906340599060059,0.8906340599060059,0.0,31.10219383239746,52.0,42863.97265625,0.0,249.9944305419922,1.0,281.2582397460937,284.1748962402344,298.0466613769531,300.85504150390625,293.1499938964844,293.1499938964844,281.54998779296875,35970.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7490770816802979,1.0,0.0,0.0,3.527331829071045,3.5273547172546387,8.302061473841604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7010.67578125,0.0,1400.7127685546875,1895.4371337890625,0.0,2017.47216796875,0.8848498463630676,1.0,0.0,3.0,1.0,0.0
17741820,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8739133477210999,0.1926215291023254,0.1729498654603958,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9320303797721864,0.2303148657083511,0.2179358005523681,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.9840320944786072,0.2687380909919739,0.1883448958396911,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8908942341804504,0.2035527229309082,0.1927037090063095,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.7122126221656799,0.1021356955170631,0.4601670801639557,285.019775390625,284.95001220703125,296.5580139160156,295.06121826171875,296.55487060546875,297.2318725585937,285.0162658691406,1.0,0.2790277898311615,1.0,1.0,0.0,1.0,-1.4795780181884766,1.4795762300491333,1.803212626327877e-06,1.1314609050750732,0.9846858382225036,0.9846858382225036,0.0,34.828582763671875,55.0,43668.16015625,0.0,272.2503967285156,1.0,281.5428466796875,284.2053527832031,298.0571594238281,300.860595703125,293.1499938964844,293.1499938964844,281.25,35388.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7436501383781433,1.0,0.0,0.0,3.920071601867676,3.920098304748535,1.0253716027364137e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7862.2763671875,0.0,1849.99462890625,1895.4371337890625,0.0,1970.7728271484373,0.963786780834198,1.0,0.0,3.0,1.0,0.0
17741880,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8739133477210999,0.1926215291023254,0.1729498654603958,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9320303797721864,0.2303148657083511,0.2179358005523681,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.9840320944786072,0.2687380909919739,0.1883448958396911,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8908942341804504,0.2035527229309082,0.1927037090063095,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.7122126221656799,0.1021356955170631,0.4601670801639557,285.019775390625,284.95001220703125,296.5580139160156,295.06121826171875,296.55487060546875,297.2318725585937,285.0162658691406,1.0,0.2790277898311615,1.0,1.0,0.0,1.0,-1.4795780181884766,1.4795762300491333,1.803212626327877e-06,1.1314609050750732,0.9846858382225036,0.9846858382225036,0.0,34.828582763671875,55.0,43668.16015625,0.0,272.2503967285156,1.0,281.5428466796875,284.2053527832031,298.0571594238281,300.860595703125,293.1499938964844,293.1499938964844,281.25,35388.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7436501383781433,1.0,0.0,0.0,3.920071601867676,3.920098304748535,1.0253716027364137e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7862.2763671875,0.0,1849.99462890625,1895.4371337890625,0.0,1970.7728271484373,0.963786780834198,1.0,0.0,3.0,1.0,0.0
17741940,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.8540371060371399,0.1959543377161026,0.1761947572231292,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.9054511785507202,0.2328342646360397,0.2205475866794586,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.9568697810173036,0.269198328256607,0.1885198950767517,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.8685365319252014,0.2060083150863647,0.1952470242977142,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.6957442760467529,0.104142852127552,0.4700428247451782,284.945556640625,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.23583984375,284.9517517089844,1.0,0.2868206799030304,1.0,1.0,0.0,1.0,-1.5008811950683594,1.500879406929016,1.851255888141168e-06,1.1480681896209717,0.92682546377182,0.92682546377182,0.0,38.99396133422852,58.0,44751.171875,0.0,292.4067687988281,1.0,281.257080078125,284.1396179199219,298.1488342285156,301.0783996582031,293.1499938964844,293.1499938964844,280.95001220703125,36098.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581136226654053,1.0,0.0,0.0,3.718411922454834,3.7184364795684814,9.225889812114474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.1123046875,0.0,1611.3677978515625,1895.4371337890625,0.0,2096.0478515625,0.9239046573638916,1.0,0.0,3.0,1.0,0.0
17742000,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.8540371060371399,0.1959543377161026,0.1761947572231292,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.9054511785507202,0.2328342646360397,0.2205475866794586,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.9568697810173036,0.269198328256607,0.1885198950767517,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.8685365319252014,0.2060083150863647,0.1952470242977142,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.6957442760467529,0.104142852127552,0.4700428247451782,284.945556640625,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.23583984375,284.9517517089844,1.0,0.2868206799030304,1.0,1.0,0.0,1.0,-1.5008811950683594,1.500879406929016,1.851255888141168e-06,1.1480681896209717,0.92682546377182,0.92682546377182,0.0,38.99396133422852,58.0,44751.171875,0.0,292.4067687988281,1.0,281.257080078125,284.1396179199219,298.1488342285156,301.0783996582031,293.1499938964844,293.1499938964844,280.95001220703125,36098.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581136226654053,1.0,0.0,0.0,3.718411922454834,3.7184364795684814,9.225889812114474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.1123046875,0.0,1611.3677978515625,1895.4371337890625,0.0,2096.0478515625,0.9239046573638916,1.0,0.0,3.0,1.0,0.0
17742060,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.8401786684989929,0.1993040591478347,0.1792771518230438,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.8877897262573242,0.2353851795196533,0.2230437695980072,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.934355080127716,0.2705844938755035,0.189428761601448,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.8526307344436646,0.2084900438785553,0.1976849883794784,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.6839136481285095,0.106175497174263,0.479693055152893,284.93829345703125,284.95001220703125,296.72900390625,295.1456298828125,296.7257995605469,297.24322509765625,284.9306335449219,1.0,0.2942036390304565,1.0,1.0,0.0,1.0,-1.5231804847717283,1.5231785774230957,1.9026325617232944e-06,1.1656444072723389,0.883733868598938,0.883733868598938,0.0,42.84892272949219,61.0,45996.3515625,0.0,312.6072998046875,1.0,280.958984375,284.1009521484375,298.17529296875,301.1833190917969,293.1499938964844,293.1499938964844,281.25,35738.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675721645355225,1.0,0.0,0.0,3.5236012935638428,3.5236241817474365,8.284510499834141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7303.3056640625,0.0,1395.1490478515625,1895.4371337890625,0.0,2179.309326171875,0.8821037411689758,1.0,0.0,3.0,1.0,0.0
17742120,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.8401786684989929,0.1993040591478347,0.1792771518230438,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.8877897262573242,0.2353851795196533,0.2230437695980072,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.934355080127716,0.2705844938755035,0.189428761601448,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.8526307344436646,0.2084900438785553,0.1976849883794784,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.6839136481285095,0.106175497174263,0.479693055152893,284.93829345703125,284.95001220703125,296.72900390625,295.1456298828125,296.7257995605469,297.24322509765625,284.9306335449219,1.0,0.2942036390304565,1.0,1.0,0.0,1.0,-1.5231804847717283,1.5231785774230957,1.9026325617232944e-06,1.1656444072723389,0.883733868598938,0.883733868598938,0.0,42.84892272949219,61.0,45996.3515625,0.0,312.6072998046875,1.0,280.958984375,284.1009521484375,298.17529296875,301.1833190917969,293.1499938964844,293.1499938964844,281.25,35738.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675721645355225,1.0,0.0,0.0,3.5236012935638428,3.5236241817474365,8.284510499834141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7303.3056640625,0.0,1395.1490478515625,1895.4371337890625,0.0,2179.309326171875,0.8821037411689758,1.0,0.0,3.0,1.0,0.0
17742180,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8319624066352844,0.2032914757728576,0.1828500181436538,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8763400316238403,0.2384870052337646,0.2259750366210937,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.918974995613098,0.272952139377594,0.1910333782434463,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8425961136817932,0.2114644348621368,0.2005082368850708,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.6768645644187927,0.1084960773587226,0.4903507828712463,284.9989013671875,284.95001220703125,296.8168029785156,295.188232421875,296.8135986328125,297.2572021484375,284.9967346191406,1.0,0.3013870418071747,1.0,1.0,0.0,1.0,-1.5490972995758057,1.5490952730178833,1.9634915133792674e-06,1.1860746145248413,0.9490119218826294,0.9490119218826294,0.0,46.23423004150391,64.0,46430.953125,0.0,333.8928527832031,1.0,281.2423095703125,284.1430969238281,298.1801452636719,301.156005859375,293.1499938964844,293.1499938964844,280.95001220703125,35447.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614583969116211,1.0,0.0,0.0,3.8220374584198,3.822062969207764,9.747272997628895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.33154296875,0.0,1728.7923583984375,1895.4371337890625,0.0,2125.376953125,0.9430785775184632,1.0,0.0,3.0,1.0,0.0
17742240,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8319624066352844,0.2032914757728576,0.1828500181436538,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8763400316238403,0.2384870052337646,0.2259750366210937,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.918974995613098,0.272952139377594,0.1910333782434463,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8425961136817932,0.2114644348621368,0.2005082368850708,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.6768645644187927,0.1084960773587226,0.4903507828712463,284.9989013671875,284.95001220703125,296.8168029785156,295.188232421875,296.8135986328125,297.2572021484375,284.9967346191406,1.0,0.3013870418071747,1.0,1.0,0.0,1.0,-1.5490972995758057,1.5490952730178833,1.9634915133792674e-06,1.1860746145248413,0.9490119218826294,0.9490119218826294,0.0,46.23423004150391,64.0,46430.953125,0.0,333.8928527832031,1.0,281.2423095703125,284.1430969238281,298.1801452636719,301.156005859375,293.1499938964844,293.1499938964844,280.95001220703125,35447.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614583969116211,1.0,0.0,0.0,3.8220374584198,3.822062969207764,9.747272997628895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.33154296875,0.0,1728.7923583984375,1895.4371337890625,0.0,2125.376953125,0.9430785775184632,1.0,0.0,3.0,1.0,0.0
17742300,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.82857346534729,0.2051123082637787,0.1846478283405304,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8715342879295349,0.2399342358112335,0.2274789065122604,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.912532925605774,0.2740057706832886,0.1918879300355911,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8384289741516113,0.2128615975379943,0.2019561529159546,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.6740540862083435,0.1096273064613342,0.4958477616310119,284.8957824707031,284.95001220703125,296.861083984375,295.2095642089844,296.85791015625,297.2624206542969,284.888427734375,1.0,0.3049341440200805,1.0,1.0,0.0,1.0,-1.56242573261261,1.562423825263977,1.9952965431002667e-06,1.1966043710708618,0.882383406162262,0.882383406162262,0.0,47.88732147216797,64.0,47180.6328125,0.0,344.86041259765625,1.0,280.9941711425781,284.0281677246094,298.2668151855469,301.4013366699219,293.1499938964844,293.1499938964844,280.95001220703125,36687.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707870602607727,1.0,0.0,0.0,3.711098909378052,3.7111237049102783,9.189636784867616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7842.27490234375,0.0,1607.4432373046875,1895.4371337890625,0.0,2207.830810546875,0.911151885986328,1.0,0.0,3.0,1.0,0.0
17742360,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.8248860836029053,0.2068971991539001,0.1862791627645492,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.8665542006492615,0.2413623332977295,0.2288603782653808,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.9060872793197632,0.2750478684902191,0.1926285177469253,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8340994119644165,0.214240550994873,0.2032953351736068,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6710739731788635,0.1107538715004921,0.5011165142059326,284.9534912109375,284.95001220703125,296.90557861328125,295.2308349609375,296.90240478515625,297.2665710449219,284.9571533203125,1.0,0.3084173500537872,1.0,1.0,0.0,1.0,-1.5748651027679443,1.574863076210022,2.0252539343346143e-06,1.206412434577942,0.9099891185760498,0.9099891185760498,0.0,49.60628128051758,67.0,47699.35546875,0.0,355.7223815917969,1.0,280.9570617675781,284.0948486328125,298.2708435058594,301.3775634765625,293.1499938964844,293.1499938964844,281.25,35961.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7741739153862,1.0,0.0,0.0,3.643561601638794,3.643585681915283,8.858201567818469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7436.9453125,0.0,1525.72998046875,1895.4371337890625,0.0,2237.9921875,0.9080325961112976,1.0,0.0,3.0,1.0,0.0
17742420,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.8201792240142822,0.2110819667577743,0.1899857223033905,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.8595872521400452,0.2447415143251419,0.2320160269737243,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.8972128033638,0.2777805030345917,0.1944902539253235,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499572753906,0.8280834555625916,0.2174655795097351,0.2063211649656295,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.6674649119377136,0.113282985985279,0.512593686580658,285.04986572265625,284.95001220703125,296.9949035644531,295.2733154296875,296.9917907714844,297.28094482421875,285.0491943359375,1.0,0.315357893705368,1.0,1.0,0.0,1.0,-1.602748155593872,1.6027461290359497,2.0934094209223986e-06,1.2283687591552734,1.0,1.0,0.0,52.73627471923828,70.0,48351.48828125,0.0,378.6671752929688,1.0,281.2439270019531,284.1537475585937,298.2763977050781,301.36883544921875,293.1499938964844,293.1499938964844,280.95001220703125,35459.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7706605195999146,1.0,0.0,0.0,3.969107627868652,3.96913480758667,1.0511846539884573e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8365.609375,0.0,1913.614501953125,1895.4371337890625,0.0,2206.7060546875,0.9766783118247986,1.0,0.0,3.0,1.0,0.0
17742480,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.8201792240142822,0.2110819667577743,0.1899857223033905,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.8595872521400452,0.2447415143251419,0.2320160269737243,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.8972128033638,0.2777805030345917,0.1944902539253235,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499572753906,0.8280834555625916,0.2174655795097351,0.2063211649656295,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.6674649119377136,0.113282985985279,0.512593686580658,285.04986572265625,284.95001220703125,296.9949035644531,295.2733154296875,296.9917907714844,297.28094482421875,285.0491943359375,1.0,0.315357893705368,1.0,1.0,0.0,1.0,-1.602748155593872,1.6027461290359497,2.0934094209223986e-06,1.2283687591552734,1.0,1.0,0.0,52.73627471923828,70.0,48351.48828125,0.0,378.6671752929688,1.0,281.2439270019531,284.1537475585937,298.2763977050781,301.36883544921875,293.1499938964844,293.1499938964844,280.95001220703125,35459.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7706605195999146,1.0,0.0,0.0,3.969107627868652,3.96913480758667,1.0511846539884573e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8365.609375,0.0,1913.614501953125,1895.4371337890625,0.0,2206.7060546875,0.9766783118247986,1.0,0.0,3.0,1.0,0.0
17742540,297.3967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8155947923660278,0.2147535383701324,0.1935310959815979,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.8531601428985596,0.2478021085262298,0.2351184636354446,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.8888556361198425,0.280031144618988,0.1962456852197647,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8224633932113647,0.2204077392816543,0.209302470088005,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.6642402410507202,0.1157012358307838,0.5241615176200867,284.9511413574219,284.95001220703125,297.0843811035156,295.3154296875,297.081298828125,297.2889709472656,284.9585266113281,1.0,0.3222343921661377,1.0,1.0,0.0,1.0,-1.6303061246871948,1.630303978919983,2.1622111034957925e-06,1.2500933408737185,0.9575676321983336,0.9575676321983336,0.0,55.93950271606445,73.0,49756.45703125,0.0,402.3605346679688,1.0,280.9554748535156,284.0495300292969,298.3642883300781,301.6043701171875,293.1499938964844,293.1499938964844,280.6499938964844,36114.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851729989051819,1.0,0.0,0.0,3.845793247222901,3.8458192348480233,9.868817869573832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.79296875,0.0,1763.00732421875,1895.4371337890625,0.0,2336.707763671875,0.951502561569214,1.0,0.0,3.0,1.0,0.0
17742600,297.3967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8155947923660278,0.2147535383701324,0.1935310959815979,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.8531601428985596,0.2478021085262298,0.2351184636354446,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.8888556361198425,0.280031144618988,0.1962456852197647,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8224633932113647,0.2204077392816543,0.209302470088005,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.6642402410507202,0.1157012358307838,0.5241615176200867,284.9511413574219,284.95001220703125,297.0843811035156,295.3154296875,297.081298828125,297.2889709472656,284.9585266113281,1.0,0.3222343921661377,1.0,1.0,0.0,1.0,-1.6303061246871948,1.630303978919983,2.1622111034957925e-06,1.2500933408737185,0.9575676321983336,0.9575676321983336,0.0,55.93950271606445,73.0,49756.45703125,0.0,402.3605346679688,1.0,280.9554748535156,284.0495300292969,298.3642883300781,301.6043701171875,293.1499938964844,293.1499938964844,280.6499938964844,36114.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851729989051819,1.0,0.0,0.0,3.845793247222901,3.8458192348480233,9.868817869573832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.79296875,0.0,1763.00732421875,1895.4371337890625,0.0,2336.707763671875,0.951502561569214,1.0,0.0,3.0,1.0,0.0
17742660,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.8107098937034607,0.2183043807744979,0.1967838853597641,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9362487792969,0.8468577861785889,0.2508004307746887,0.2380209118127823,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.8805885314941406,0.2822117507457733,0.1978102922439575,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358825683594,0.8167985081672668,0.2232871949672699,0.2120999544858932,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93145751953125,0.6609991192817688,0.1180973649024963,0.5353436470031738,284.9361877441406,284.95001220703125,297.17352294921875,295.3570251464844,297.1705322265625,297.2950134277344,284.93585205078125,1.0,0.328946590423584,1.0,1.0,0.0,1.0,-1.656358242034912,1.6563560962677002,2.2284718852461083e-06,1.2705674171447754,0.9137595891952516,0.9137595891952516,0.0,59.242767333984375,61.0,51088.03125,0.0,426.2026062011719,1.0,280.6571960449219,284.0081787109375,298.3883361816406,301.7121887207031,293.1499938964844,293.1499938964844,280.3500061035156,35939.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946073412895203,1.0,0.0,0.0,3.65911078453064,3.659134864807129,8.933967592383851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8702.0537109375,0.0,1542.8775634765625,1895.4371337890625,0.0,2422.227294921875,0.9114251136779784,1.0,0.0,3.0,1.0,0.0
17742720,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.8107098937034607,0.2183043807744979,0.1967838853597641,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9362487792969,0.8468577861785889,0.2508004307746887,0.2380209118127823,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365234375,0.8805885314941406,0.2822117507457733,0.1978102922439575,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358825683594,0.8167985081672668,0.2232871949672699,0.2120999544858932,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93145751953125,0.6609991192817688,0.1180973649024963,0.5353436470031738,284.9361877441406,284.95001220703125,297.17352294921875,295.3570251464844,297.1705322265625,297.2950134277344,284.93585205078125,1.0,0.328946590423584,1.0,1.0,0.0,1.0,-1.656358242034912,1.6563560962677002,2.2284718852461083e-06,1.2705674171447754,0.9137595891952516,0.9137595891952516,0.0,59.242767333984375,61.0,51088.03125,0.0,426.2026062011719,1.0,280.6571960449219,284.0081787109375,298.3883361816406,301.7121887207031,293.1499938964844,293.1499938964844,280.3500061035156,35939.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946073412895203,1.0,0.0,0.0,3.65911078453064,3.659134864807129,8.933967592383851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8702.0537109375,0.0,1542.8775634765625,1895.4371337890625,0.0,2422.227294921875,0.9114251136779784,1.0,0.0,3.0,1.0,0.0
17742780,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.8210248947143555,0.2220663577318191,0.2000181376934051,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.8566102981567383,0.2540087103843689,0.2409043610095977,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.890058159828186,0.2846310436725616,0.1993840485811233,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.8261233568191528,0.2263515144586563,0.2148567140102386,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.6710149645805359,0.120616614818573,0.5460999011993408,284.915771484375,284.95001220703125,297.2619323730469,295.39794921875,297.2590026855469,297.3028869628906,284.8926086425781,1.0,0.3302555978298187,1.0,1.0,0.0,1.0,-1.6818171739578247,1.6818147897720337,2.294401838298654e-06,1.2905457019805908,0.8611675500869751,0.8611675500869751,0.0,57.91394805908203,49.0,52429.41796875,0.0,437.1118469238281,1.0,280.3594665527344,283.9346008300781,298.4172668457031,301.82928466796875,293.1499938964844,293.1499938964844,280.6499938964844,35767.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008846044540405,1.0,0.0,0.0,3.522984266281128,3.5230069160461426,8.281608074867108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7936.353515625,0.0,1394.7164306640625,1895.4371337890625,0.0,2479.515869140625,0.8750933408737183,1.0,0.0,3.0,1.0,0.0
17742840,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.8210248947143555,0.2220663577318191,0.2000181376934051,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.8566102981567383,0.2540087103843689,0.2409043610095977,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.890058159828186,0.2846310436725616,0.1993840485811233,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.8261233568191528,0.2263515144586563,0.2148567140102386,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.6710149645805359,0.120616614818573,0.5460999011993408,284.915771484375,284.95001220703125,297.2619323730469,295.39794921875,297.2590026855469,297.3028869628906,284.8926086425781,1.0,0.3302555978298187,1.0,1.0,0.0,1.0,-1.6818171739578247,1.6818147897720337,2.294401838298654e-06,1.2905457019805908,0.8611675500869751,0.8611675500869751,0.0,57.91394805908203,49.0,52429.41796875,0.0,437.1118469238281,1.0,280.3594665527344,283.9346008300781,298.4172668457031,301.82928466796875,293.1499938964844,293.1499938964844,280.6499938964844,35767.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008846044540405,1.0,0.0,0.0,3.522984266281128,3.5230069160461426,8.281608074867108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7936.353515625,0.0,1394.7164306640625,1895.4371337890625,0.0,2479.515869140625,0.8750933408737183,1.0,0.0,3.0,1.0,0.0
17742900,297.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.8315175771713257,0.2241860330104828,0.2017321288585662,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.8676234483718872,0.2558246850967407,0.2424335479736328,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.901325225830078,0.2860831022262573,0.2002500295639038,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.8362177014350891,0.2280748039484024,0.2163079231977462,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.6811355352401733,0.1219993755221366,0.5516088604927063,285.0409851074219,284.95001220703125,297.3057556152344,295.4181213378906,297.3028564453125,297.3086242675781,285.0503845214844,1.0,0.3295819759368896,1.0,1.0,0.0,1.0,-1.6951063871383667,1.6951041221618652,2.3292677724384703e-06,1.30095374584198,0.9426420331001282,0.9426420331001282,0.0,55.76527786254883,49.0,52430.40234375,0.0,438.7104187011719,1.0,280.59747314453125,284.10235595703125,298.3852233886719,301.66217041015625,293.1499938964844,293.1499938964844,280.6499938964844,34730.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948727607727051,1.0,0.0,0.0,3.5965983867645264,3.596621513366699,8.631319019514194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8280.7021484375,0.0,1465.205078125,1895.4371337890625,0.0,2424.6435546875,0.908055543899536,1.0,0.0,3.0,1.0,0.0
17742960,297.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.8463212251663208,0.2263970822095871,0.2036160677671432,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.8835315704345703,0.2577426135540008,0.2441169619560241,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674987792969,0.918581247329712,0.2876271903514862,0.2012474685907364,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96759033203125,0.8507043123245239,0.2298925668001175,0.217895969748497,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.6951985955238342,0.1234544888138771,0.5574809908866882,284.967529296875,284.95001220703125,297.3492126464844,295.43804931640625,297.34637451171875,297.3155822753906,284.9728088378906,1.0,0.3282628059387207,1.0,1.0,0.0,1.0,-1.7095439434051514,1.7095415592193604,2.3675190732319606e-06,1.3122638463974,0.9119179844856262,0.9119179844856262,0.0,52.82012176513672,37.0,52667.7578125,0.0,438.67529296875,1.0,280.6419982910156,284.0126953125,298.4322509765625,301.8004455566406,293.1499938964844,293.1499938964844,280.3500061035156,35798.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954803705215454,1.0,0.0,0.0,3.718642711639404,3.718667268753052,9.22703520700452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.2607421875,0.0,1609.348388671875,1895.4371337890625,0.0,2430.177490234375,0.9174790382385254,1.0,0.0,3.0,1.0,0.0
17743020,297.4234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.8899952173233032,0.2303962409496307,0.2069558352231979,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.9320485591888428,0.261330246925354,0.2472091764211654,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.9686264991760254,0.2903509438037872,0.2029402554035186,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.8940314054489136,0.2333096265792846,0.2208266854286193,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.7317611575126648,0.1262881606817245,0.5687066316604614,284.9592590332031,284.95001220703125,297.43487548828125,295.4771423339844,297.43212890625,297.3240966796875,284.95294189453125,1.0,0.3240175247192383,1.0,1.0,0.0,1.0,-1.7362971305847168,1.7362946271896362,2.439379159113741e-06,1.3331915140151978,0.8990838527679443,0.8990838527679443,0.0,45.56575012207031,25.0,54273.3359375,0.0,433.23919677734375,1.0,280.35809326171875,283.9642333984375,298.51190185546875,302.0255126953125,293.1499938964844,293.1499938964844,280.6499938964844,35773.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064684271812439,1.0,0.0,0.0,3.612348556518554,3.6123721599578857,8.707081633474445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.6572265625,0.0,1490.002685546875,1895.4371337890625,0.0,2530.709716796875,0.8999990820884705,1.0,0.0,3.0,1.0,0.0
17743080,297.4234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.8899952173233032,0.2303962409496307,0.2069558352231979,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.9320485591888428,0.261330246925354,0.2472091764211654,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.9686264991760254,0.2903509438037872,0.2029402554035186,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.8940314054489136,0.2333096265792846,0.2208266854286193,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.7317611575126648,0.1262881606817245,0.5687066316604614,284.9592590332031,284.95001220703125,297.43487548828125,295.4771423339844,297.43212890625,297.3240966796875,284.95294189453125,1.0,0.3240175247192383,1.0,1.0,0.0,1.0,-1.7362971305847168,1.7362946271896362,2.439379159113741e-06,1.3331915140151978,0.8990838527679443,0.8990838527679443,0.0,45.56575012207031,25.0,54273.3359375,0.0,433.23919677734375,1.0,280.35809326171875,283.9642333984375,298.51190185546875,302.0255126953125,293.1499938964844,293.1499938964844,280.6499938964844,35773.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064684271812439,1.0,0.0,0.0,3.612348556518554,3.6123721599578857,8.707081633474445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.6572265625,0.0,1490.002685546875,1895.4371337890625,0.0,2530.709716796875,0.8999990820884705,1.0,0.0,3.0,1.0,0.0
