time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17743140,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.9007645845413208,0.2349060475826263,0.2108218669891357,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.9432988166809082,0.2653821110725403,0.2508696019649505,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9774322509765624,0.2947447299957275,0.2053990215063095,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.9039509892463684,0.2371221780776977,0.2242925018072128,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7408530712127686,0.1292853504419326,0.5821282267570496,284.9945068359375,284.95001220703125,297.5185241699219,295.51513671875,297.5158386230469,297.3381042480469,284.9853210449219,1.0,0.3161914348602295,1.0,1.0,0.0,1.0,-1.692434310913086,1.6924320459365845,2.3317629711527843e-06,1.3066476583480835,0.9616104960441588,0.9616104960441588,0.0,44.015899658203125,25.0,53632.8984375,0.0,421.4299926757813,1.0,280.6429138183594,283.9740295410156,298.521240234375,302.011962890625,293.1499938964844,293.1499938964844,280.3500061035156,35647.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039641380310059,1.0,0.0,0.0,3.884789943695069,3.8848164081573486,1.0069974223370082e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.9287109375,0.0,1807.59912109375,1895.4371337890625,0.0,2507.723876953125,0.9566188454627992,1.0,0.0,3.0,1.0,0.0
17743200,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.9007645845413208,0.2349060475826263,0.2108218669891357,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.9432988166809082,0.2653821110725403,0.2508696019649505,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9774322509765624,0.2947447299957275,0.2053990215063095,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.9039509892463684,0.2371221780776977,0.2242925018072128,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7408530712127686,0.1292853504419326,0.5821282267570496,284.9945068359375,284.95001220703125,297.5185241699219,295.51513671875,297.5158386230469,297.3381042480469,284.9853210449219,1.0,0.3161914348602295,1.0,1.0,0.0,1.0,-1.692434310913086,1.6924320459365845,2.3317629711527843e-06,1.3066476583480835,0.9616104960441588,0.9616104960441588,0.0,44.015899658203125,25.0,53632.8984375,0.0,421.4299926757813,1.0,280.6429138183594,283.9740295410156,298.521240234375,302.011962890625,293.1499938964844,293.1499938964844,280.3500061035156,35647.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039641380310059,1.0,0.0,0.0,3.884789943695069,3.8848164081573486,1.0069974223370082e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.9287109375,0.0,1807.59912109375,1895.4371337890625,0.0,2507.723876953125,0.9566188454627992,1.0,0.0,3.0,1.0,0.0
17743260,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349304199219,0.9833497405052184,0.2384264767169952,0.2139797955751419,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349914550781,0.9952439665794371,0.2707217335700989,0.2356587946414947,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349914550781,0.9952439665794371,0.3048157095909118,0.1740567833185196,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349304199219,0.985700786113739,0.2404023557901382,0.2272343337535858,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83453369140625,0.8052241802215576,0.1321509331464767,0.5933724045753479,284.8349914550781,284.95001220703125,297.5997314453125,295.55181884765625,297.5281677246094,297.35797119140625,284.83447265625,1.0,0.312581866979599,0.8965252041816711,0.8965252041816711,0.4000000059604645,1.0,-1.7335145473480225,1.205546736717224,0.5279678106307983,0.8045480251312256,0.8176562786102295,0.8176562786102295,0.0,35.43701171875,45.0,48211.1484375,0.0,400.7154846191406,1.0,280.357666015625,283.7927551269531,298.5336303710937,301.8857421875,293.1499938964844,293.1499938964844,280.6499938964844,37597.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068776726722717,1.0,0.0,0.0,3.3611056804656982,3.3611273765563965,7.538026807196729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7548.515625,0.0,1245.8931884765625,1895.4371337890625,0.0,2534.469970703125,0.8354200720787048,1.0,0.0,3.0,1.0,0.0
17743320,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349304199219,0.9833497405052184,0.2384264767169952,0.2139797955751419,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349914550781,0.9952439665794371,0.2707217335700989,0.2356587946414947,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349914550781,0.9952439665794371,0.3048157095909118,0.1740567833185196,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349304199219,0.985700786113739,0.2404023557901382,0.2272343337535858,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83453369140625,0.8052241802215576,0.1321509331464767,0.5933724045753479,284.8349914550781,284.95001220703125,297.5997314453125,295.55181884765625,297.5281677246094,297.35797119140625,284.83447265625,1.0,0.312581866979599,0.8965252041816711,0.8965252041816711,0.4000000059604645,1.0,-1.7335145473480225,1.205546736717224,0.5279678106307983,0.8045480251312256,0.8176562786102295,0.8176562786102295,0.0,35.43701171875,45.0,48211.1484375,0.0,400.7154846191406,1.0,280.357666015625,283.7927551269531,298.5336303710937,301.8857421875,293.1499938964844,293.1499938964844,280.6499938964844,37597.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068776726722717,1.0,0.0,0.0,3.3611056804656982,3.3611273765563965,7.538026807196729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7548.515625,0.0,1245.8931884765625,1895.4371337890625,0.0,2534.469970703125,0.8354200720787048,1.0,0.0,3.0,1.0,0.0
17743380,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.9866849780082704,0.2421121895313263,0.2171479761600494,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9954367280006408,0.2780950367450714,0.2364813536405563,297.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9954367280006408,0.3150920867919922,0.1746643185615539,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.9886598587036132,0.2438132017850875,0.2303417026996612,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.8102566003799438,0.1350781470537185,0.6061422228813171,284.8762512207031,284.95001220703125,297.6780700683594,295.58709716796875,297.5277709960937,297.4051818847656,284.8910827636719,1.0,0.3171329200267792,0.7930504083633423,0.7930504083633423,0.800000011920929,1.0,-1.758059859275818,0.7898340821266174,0.9682257771492004,0.3838549256324768,0.783970832824707,0.783970832824707,0.0,35.946144104003906,65.0,41141.18359375,0.0,415.9743347167969,1.0,280.6386413574219,283.834228515625,298.3795166015625,301.1410522460937,293.1499938964844,293.1499938964844,280.95001220703125,36805.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605881094932556,1.0,0.0,0.0,3.05733323097229,3.057352066040039,6.237044658519153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6887.60205078125,0.0,973.396728515625,1895.4371337890625,0.0,2117.73291015625,0.7738665342330933,1.0,0.0,3.0,1.0,0.0
17743440,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.9866849780082704,0.2421121895313263,0.2171479761600494,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9954367280006408,0.2780950367450714,0.2364813536405563,297.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9954367280006408,0.3150920867919922,0.1746643185615539,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.9886598587036132,0.2438132017850875,0.2303417026996612,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.8102566003799438,0.1350781470537185,0.6061422228813171,284.8762512207031,284.95001220703125,297.6780700683594,295.58709716796875,297.5277709960937,297.4051818847656,284.8910827636719,1.0,0.3171329200267792,0.7930504083633423,0.7930504083633423,0.800000011920929,1.0,-1.758059859275818,0.7898340821266174,0.9682257771492004,0.3838549256324768,0.783970832824707,0.783970832824707,0.0,35.946144104003906,65.0,41141.18359375,0.0,415.9743347167969,1.0,280.6386413574219,283.834228515625,298.3795166015625,301.1410522460937,293.1499938964844,293.1499938964844,280.95001220703125,36805.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605881094932556,1.0,0.0,0.0,3.05733323097229,3.057352066040039,6.237044658519153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6887.60205078125,0.0,973.396728515625,1895.4371337890625,0.0,2117.73291015625,0.7738665342330933,1.0,0.0,3.0,1.0,0.0
17743500,297.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.9826045036315918,0.2442924231290817,0.2189850211143493,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.9968963861465454,0.2812412977218628,0.2434392869472503,297.50396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.9968963861465454,0.3189104497432709,0.1798034310340881,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.9844486117362976,0.2457843422889709,0.2321133762598037,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.8072229027748108,0.1367261856794357,0.6133109331130981,284.9810485839844,284.95001220703125,297.71600341796875,295.6041564941406,297.5496826171875,297.4233703613281,284.9747314453125,1.0,0.322530448436737,0.7413129806518555,0.7413129806518555,1.0,1.0,-1.7855130434036257,0.7724097371101379,1.0131033658981323,0.3604920208454132,0.8509043455123901,0.8509043455123901,0.0,37.273658752441406,65.0,41503.2578125,0.0,436.3711242675781,1.0,280.8837890625,283.8810729980469,298.37384033203125,300.99139404296875,293.1499938964844,293.1499938964844,280.95001220703125,34917.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7356489896774292,1.0,0.0,0.0,3.318763494491577,3.318784475326538,7.349299835368583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7218.2470703125,0.0,1187.56396484375,1895.4371337890625,0.0,1902.635986328125,0.8375540375709534,1.0,0.0,3.0,1.0,0.0
17743560,297.44140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.9747008085250854,0.2464578449726104,0.2209907919168472,297.4640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.9985555410385132,0.283498078584671,0.2540940940380096,297.50732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.9985555410385132,0.321487694978714,0.1876730322837829,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.9764238595962524,0.2477834969758987,0.2340425699949264,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.8007901906967163,0.1384033858776092,0.6210222244262695,284.9851989746094,284.95001220703125,297.7530822753906,295.6208190917969,297.568603515625,297.4283142089844,284.9964294433594,1.0,0.3297874331474304,0.7514212131500244,0.7514212131500244,1.0,1.0,-1.8217287063598635,0.7902401685714722,1.0314885377883911,0.370490163564682,0.8597916960716248,0.8597916960716248,0.0,39.29607772827149,85.0,41894.68359375,0.0,465.0153503417969,1.0,280.93780517578125,283.9029846191406,298.46502685546875,301.1206359863281,293.1499938964844,293.1499938964844,281.25,35474.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7235342264175415,1.0,0.0,0.0,3.3707644939422607,3.370785713195801,7.581411978208052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6956.0185546875,0.0,1240.5018310546875,1895.4371337890625,0.0,1801.1976318359375,0.8476241827011108,1.0,0.0,3.0,1.0,0.0
17743620,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758361816406,0.9359236359596252,0.2510698139667511,0.2252764403820037,297.44677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757751464844,0.9797393679618835,0.2857380211353302,0.2705244719982147,297.4736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07574462890625,0.9990000128746032,0.3226755857467651,0.2158367186784744,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758361816406,0.9374531507492064,0.2520736753940582,0.2382333725690841,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07635498046875,0.7719512581825256,0.1419034302234649,0.6375870108604431,285.0757751464844,284.95001220703125,297.82440185546875,295.6528625488281,297.58758544921875,297.4043273925781,285.076416015625,1.0,0.3487671017646789,0.7716377377510071,0.7716377377510071,1.0,1.0,-1.9056941270828247,0.8339443206787109,1.0717498064041138,0.3961793184280395,0.9944323301315308,0.9944323301315308,0.0,46.61310958862305,105.0,43933.37890625,0.0,543.9747314453125,1.0,281.242431640625,283.931884765625,298.6347961425781,301.40240478515625,293.1499938964844,293.1499938964844,280.95001220703125,35004.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173937559127808,1.0,0.0,0.0,3.903104066848755,3.903130531311035,1.0165144885831978e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.16259765625,0.0,1825.4505615234373,1895.4371337890625,0.0,1750.6312255859375,0.963944137096405,1.0,0.0,3.0,1.0,0.0
17743680,297.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758361816406,0.9359236359596252,0.2510698139667511,0.2252764403820037,297.44677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757751464844,0.9797393679618835,0.2857380211353302,0.2705244719982147,297.4736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07574462890625,0.9990000128746032,0.3226755857467651,0.2158367186784744,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758361816406,0.9374531507492064,0.2520736753940582,0.2382333725690841,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07635498046875,0.7719512581825256,0.1419034302234649,0.6375870108604431,285.0757751464844,284.95001220703125,297.82440185546875,295.6528625488281,297.58758544921875,297.4043273925781,285.076416015625,1.0,0.3487671017646789,0.7716377377510071,0.7716377377510071,1.0,1.0,-1.9056941270828247,0.8339443206787109,1.0717498064041138,0.3961793184280395,0.9944323301315308,0.9944323301315308,0.0,46.61310958862305,105.0,43933.37890625,0.0,543.9747314453125,1.0,281.242431640625,283.931884765625,298.6347961425781,301.40240478515625,293.1499938964844,293.1499938964844,280.95001220703125,35004.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173937559127808,1.0,0.0,0.0,3.903104066848755,3.903130531311035,1.0165144885831978e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.16259765625,0.0,1825.4505615234373,1895.4371337890625,0.0,1750.6312255859375,0.963944137096405,1.0,0.0,3.0,1.0,0.0
17743740,297.4481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.8610255122184753,0.2546501457691192,0.2292954325675964,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.897774338722229,0.2880500555038452,0.2731521129608154,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.9336687326431274,0.3188525736331939,0.2241229861974716,297.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.8621917366981506,0.2557360231876373,0.242449939250946,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753112792969,0.7182838916778564,0.1449570059776306,0.6546445488929749,284.9771423339844,284.95001220703125,297.8915405273437,295.68310546875,297.6017150878906,297.37420654296875,284.97906494140625,1.0,0.3697462677955627,0.791854202747345,0.791854202747345,1.0,1.0,-1.949320197105408,0.8580741882324219,1.0912460088729858,0.411370038986206,0.9574500918388368,0.9574500918388368,0.0,62.6753158569336,125.0,45830.40234375,0.0,628.3117065429688,1.0,280.955810546875,283.8101501464844,298.7742614746094,301.77099609375,293.1499938964844,293.1499938964844,280.6499938964844,35962.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742510199546814,1.0,0.0,0.0,3.84180212020874,3.841827869415283,9.848345143836923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.583984375,0.0,1756.91162109375,1895.4371337890625,0.0,1961.0123291015625,0.9504342079162598,1.0,0.0,3.0,1.0,0.0
17743800,297.4481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.8610255122184753,0.2546501457691192,0.2292954325675964,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.897774338722229,0.2880500555038452,0.2731521129608154,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.9336687326431274,0.3188525736331939,0.2241229861974716,297.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.8621917366981506,0.2557360231876373,0.242449939250946,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753112792969,0.7182838916778564,0.1449570059776306,0.6546445488929749,284.9771423339844,284.95001220703125,297.8915405273437,295.68310546875,297.6017150878906,297.37420654296875,284.97906494140625,1.0,0.3697462677955627,0.791854202747345,0.791854202747345,1.0,1.0,-1.949320197105408,0.8580741882324219,1.0912460088729858,0.411370038986206,0.9574500918388368,0.9574500918388368,0.0,62.6753158569336,125.0,45830.40234375,0.0,628.3117065429688,1.0,280.955810546875,283.8101501464844,298.7742614746094,301.77099609375,293.1499938964844,293.1499938964844,280.6499938964844,35962.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742510199546814,1.0,0.0,0.0,3.84180212020874,3.841827869415283,9.848345143836923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.583984375,0.0,1756.91162109375,1895.4371337890625,0.0,1961.0123291015625,0.9504342079162598,1.0,0.0,3.0,1.0,0.0
17743860,297.44195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.8128822445869446,0.2577991783618927,0.2328236699104309,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342041015625,0.8440252542495728,0.2908588051795959,0.2763844728469848,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341735839844,0.8696942329406738,0.3183562457561493,0.2237306386232376,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.8141481280326843,0.2591041028499603,0.2463627904653549,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.6763406991958618,0.147776186466217,0.6708389520645142,284.9342041015625,284.95001220703125,297.9541320800781,295.7113952636719,297.625732421875,297.3670349121094,284.9306640625,1.0,0.3909202516078949,0.7901393175125122,0.7901393175125122,1.0,1.0,-1.9806467294692995,0.8728581666946411,1.1077885627746582,0.4192408919334411,0.905815362930298,0.905815362930298,0.0,81.66848754882812,113.0,47104.171875,0.0,716.4854125976562,1.0,280.6573181152344,283.741455078125,298.7737731933594,301.8728942871094,293.1499938964844,293.1499938964844,280.3500061035156,36016.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7586637139320374,1.0,0.0,0.0,3.661475419998169,3.661499500274658,8.945519311964745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8351.94140625,0.0,1546.0989990234375,1895.4371337890625,0.0,2100.8623046875,0.9096758961677552,1.0,0.0,3.0,1.0,0.0
17743920,297.44195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.8128822445869446,0.2577991783618927,0.2328236699104309,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342041015625,0.8440252542495728,0.2908588051795959,0.2763844728469848,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341735839844,0.8696942329406738,0.3183562457561493,0.2237306386232376,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.8141481280326843,0.2591041028499603,0.2463627904653549,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.6763406991958618,0.147776186466217,0.6708389520645142,284.9342041015625,284.95001220703125,297.9541320800781,295.7113952636719,297.625732421875,297.3670349121094,284.9306640625,1.0,0.3909202516078949,0.7901393175125122,0.7901393175125122,1.0,1.0,-1.9806467294692995,0.8728581666946411,1.1077885627746582,0.4192408919334411,0.905815362930298,0.905815362930298,0.0,81.66848754882812,113.0,47104.171875,0.0,716.4854125976562,1.0,280.6573181152344,283.741455078125,298.7737731933594,301.8728942871094,293.1499938964844,293.1499938964844,280.3500061035156,36016.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7586637139320374,1.0,0.0,0.0,3.661475419998169,3.661499500274658,8.945519311964745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8351.94140625,0.0,1546.0989990234375,1895.4371337890625,0.0,2100.8623046875,0.9096758961677552,1.0,0.0,3.0,1.0,0.0
17743980,297.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7982125282287598,0.2610454261302948,0.2359900325536728,297.42315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8294169902801514,0.2941415309906006,0.2796821296215057,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8517704010009766,0.319833904504776,0.2247182130813598,297.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7997421026229858,0.2625595927238464,0.2498998045921325,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.6653125286102295,0.1505862027406692,0.6848801374435425,284.90118408203125,284.95001220703125,298.0116882324219,295.73760986328125,297.65093994140625,297.365966796875,284.8896179199219,1.0,0.4014465808868408,0.7884244322776794,0.7884244322776794,1.0,1.0,-2.010707139968872,0.8869171142578125,1.1237900257110596,0.4267265200614929,0.8452293872833252,0.8452293872833252,0.0,90.5345458984375,101.0,48065.73828125,0.0,771.4367065429688,1.0,280.3595886230469,283.679443359375,298.7684020996094,301.9349365234375,293.1499938964844,293.1499938964844,280.6499938964844,36104.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671427726745605,1.0,0.0,0.0,3.4665467739105225,3.466568946838379,8.018394055397948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7560.73291015625,0.0,1339.2242431640625,1895.4371337890625,0.0,2175.50830078125,0.8609715700149536,1.0,0.0,3.0,1.0,0.0
17744040,297.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7982125282287598,0.2610454261302948,0.2359900325536728,297.42315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8294169902801514,0.2941415309906006,0.2796821296215057,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8517704010009766,0.319833904504776,0.2247182130813598,297.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7997421026229858,0.2625595927238464,0.2498998045921325,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.6653125286102295,0.1505862027406692,0.6848801374435425,284.90118408203125,284.95001220703125,298.0116882324219,295.73760986328125,297.65093994140625,297.365966796875,284.8896179199219,1.0,0.4014465808868408,0.7884244322776794,0.7884244322776794,1.0,1.0,-2.010707139968872,0.8869171142578125,1.1237900257110596,0.4267265200614929,0.8452293872833252,0.8452293872833252,0.0,90.5345458984375,101.0,48065.73828125,0.0,771.4367065429688,1.0,280.3595886230469,283.679443359375,298.7684020996094,301.9349365234375,293.1499938964844,293.1499938964844,280.6499938964844,36104.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671427726745605,1.0,0.0,0.0,3.4665467739105225,3.466568946838379,8.018394055397948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7560.73291015625,0.0,1339.2242431640625,1895.4371337890625,0.0,2175.50830078125,0.8609715700149536,1.0,0.0,3.0,1.0,0.0
17744100,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.7982266545295715,0.262979656457901,0.2376193702220916,297.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.8292704820632935,0.2961154878139496,0.2814385294914245,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.8508670330047607,0.3211688101291656,0.2255162000656128,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.7998148202896118,0.2645246684551239,0.2516789138317108,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.6660158634185791,0.1521371901035308,0.6916727423667908,285.0277099609375,284.95001220703125,298.0384521484375,295.7499389648437,297.66424560546875,297.36822509765625,285.0230712890625,1.0,0.4042278230190277,0.7875670194625854,0.7875670194625854,1.0,1.0,-2.0260238647460938,0.8940935730934143,1.131930232048035,0.4305089712142944,0.930155336856842,0.930155336856842,0.0,91.8081512451172,101.0,48169.91015625,0.0,788.8328247070312,1.0,280.5968322753906,283.8094177246094,298.7185363769531,301.756103515625,293.1499938964844,293.1499938964844,280.6499938964844,34719.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760615348815918,1.0,0.0,0.0,3.6045522689819336,3.6045756340026855,8.669537692185258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7910.90869140625,0.0,1473.732421875,1895.4371337890625,0.0,2117.97216796875,0.9063273072242736,1.0,0.0,3.0,1.0,0.0
17744160,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.8018234372138977,0.2649500668048858,0.2393953651189804,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.8324880599975586,0.2981807887554168,0.2833553552627563,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.8536477088928223,0.3226436078548431,0.2265128046274185,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.8034273386001587,0.2665521502494812,0.2535703182220459,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.6697028279304504,0.1537464410066604,0.6987248063087463,284.9768981933594,284.95001220703125,298.06378173828125,295.7616882324219,297.6774597167969,297.37139892578125,284.98504638671875,1.0,0.4058236479759216,0.7871102690696716,0.7871102690696716,1.0,1.0,-2.042396068572998,0.9018375873565674,1.1405584812164309,0.4346365630626678,0.9092862010002136,0.9092862010002136,0.0,91.49867248535156,89.0,48162.52734375,0.0,801.8687744140625,1.0,280.64178466796875,283.7748718261719,298.75,301.84869384765625,293.1499938964844,293.1499938964844,280.3500061035156,35756.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602730393409729,1.0,0.0,0.0,3.662325382232666,3.6623494625091553,8.949672860580904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8401.255859375,0.0,1545.097412109375,1895.4371337890625,0.0,2114.968017578125,0.9082010984420776,1.0,0.0,3.0,1.0,0.0
17744220,297.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.8148491382598877,0.2684667408466339,0.2424447238445282,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.8452075123786926,0.3021247982978821,0.2869080603122711,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.8660016655921936,0.3254112899303436,0.2283069342374801,297.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.8166162371635437,0.2704082429409027,0.2570494711399078,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.6827468276023865,0.1568897813558578,0.711982011795044,284.9402160644531,284.95001220703125,298.11004638671875,295.7834167480469,297.7005310058594,297.3752746582031,284.93084716796875,1.0,0.4062407314777374,0.786196768283844,0.786196768283844,1.0,1.0,-2.0725808143615723,0.916118860244751,1.1564619541168213,0.4422385692596435,0.8764349222183228,0.8764349222183228,0.0,87.8533706665039,77.0,49513.421875,0.0,815.4950561523438,1.0,280.3583984375,283.6892395019531,298.8180236816406,302.0550842285156,293.1499938964844,293.1499938964844,280.6499938964844,35908.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713351249694824,1.0,0.0,0.0,3.5644466876983643,3.564470052719116,8.477690585095843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7700.6826171875,0.0,1439.384521484375,1895.4371337890625,0.0,2212.703857421875,0.8859739303588867,1.0,0.0,3.0,1.0,0.0
17744280,297.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.8148491382598877,0.2684667408466339,0.2424447238445282,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.8452075123786926,0.3021247982978821,0.2869080603122711,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.8660016655921936,0.3254112899303436,0.2283069342374801,297.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.8166162371635437,0.2704082429409027,0.2570494711399078,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.6827468276023865,0.1568897813558578,0.711982011795044,284.9402160644531,284.95001220703125,298.11004638671875,295.7834167480469,297.7005310058594,297.3752746582031,284.93084716796875,1.0,0.4062407314777374,0.786196768283844,0.786196768283844,1.0,1.0,-2.0725808143615723,0.916118860244751,1.1564619541168213,0.4422385692596435,0.8764349222183228,0.8764349222183228,0.0,87.8533706665039,77.0,49513.421875,0.0,815.4950561523438,1.0,280.3583984375,283.6892395019531,298.8180236816406,302.0550842285156,293.1499938964844,293.1499938964844,280.6499938964844,35908.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713351249694824,1.0,0.0,0.0,3.5644466876983643,3.564470052719116,8.477690585095843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7700.6826171875,0.0,1439.384521484375,1895.4371337890625,0.0,2212.703857421875,0.8859739303588867,1.0,0.0,3.0,1.0,0.0
17744340,297.4405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.836021363735199,0.2723231613636017,0.2455532401800155,297.44091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8682368397712708,0.3065118789672851,0.2906414866447449,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8892416954040527,0.3287703990936279,0.2303308248519897,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8381378650665283,0.274674117565155,0.260674387216568,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.7045135498046875,0.1603327095508575,0.7256293892860413,285.0038757324219,284.95001220703125,298.1499938964844,295.8027648925781,297.7227478027344,297.382568359375,285.0079345703125,1.0,0.4042030870914459,0.7852832674980164,0.7852832674980164,1.0,1.0,-2.103970527648926,0.930990993976593,1.172979474067688,0.4501284956932068,0.9499672651290894,0.9499672651290894,0.0,80.94165802001953,65.0,49717.6953125,0.0,818.7694702148438,1.0,280.6425170898437,283.76239013671875,298.802978515625,301.9955139160156,293.1499938964844,293.1499938964844,280.3500061035156,35564.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674243450164795,1.0,0.0,0.0,3.803986072540283,3.804011583328247,9.65541858022334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8603.95703125,0.0,1707.9361572265625,1895.4371337890625,0.0,2178.00048828125,0.941313862800598,1.0,0.0,3.0,1.0,0.0
17744400,297.4405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.836021363735199,0.2723231613636017,0.2455532401800155,297.44091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8682368397712708,0.3065118789672851,0.2906414866447449,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8892416954040527,0.3287703990936279,0.2303308248519897,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8381378650665283,0.274674117565155,0.260674387216568,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.7045135498046875,0.1603327095508575,0.7256293892860413,285.0038757324219,284.95001220703125,298.1499938964844,295.8027648925781,297.7227478027344,297.382568359375,285.0079345703125,1.0,0.4042030870914459,0.7852832674980164,0.7852832674980164,1.0,1.0,-2.103970527648926,0.930990993976593,1.172979474067688,0.4501284956932068,0.9499672651290894,0.9499672651290894,0.0,80.94165802001953,65.0,49717.6953125,0.0,818.7694702148438,1.0,280.6425170898437,283.76239013671875,298.802978515625,301.9955139160156,293.1499938964844,293.1499938964844,280.3500061035156,35564.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674243450164795,1.0,0.0,0.0,3.803986072540283,3.804011583328247,9.65541858022334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8603.95703125,0.0,1707.9361572265625,1895.4371337890625,0.0,2178.00048828125,0.941313862800598,1.0,0.0,3.0,1.0,0.0
17744460,297.4331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.8655081987380981,0.2752633988857269,0.2480617761611938,297.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.9010284543037416,0.3102590441703796,0.29399573802948,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.9234690070152284,0.3314361870288849,0.2320573478937149,297.4320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.8685222864151001,0.2783486247062683,0.2639542520046234,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.7311195731163025,0.1633205860853195,0.7380545139312744,284.9432373046875,284.95001220703125,298.17987060546875,295.81842041015625,297.7368469238281,297.38330078125,284.93731689453125,1.0,0.4005253612995147,0.7841449975967407,0.7841449975967407,1.0,1.0,-2.13195276260376,0.9441807270050048,1.1877720355987549,0.4571758210659027,0.9059951901435852,0.9059951901435852,0.0,72.48961639404297,53.0,50930.68359375,0.0,813.3407592773438,1.0,280.3572998046875,283.66619873046875,298.8588562011719,302.1898193359375,293.1499938964844,293.1499938964844,280.04998779296875,35982.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7798316478729248,1.0,0.0,0.0,3.687303304672241,3.6873276233673096,9.072166449186624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8787.6220703125,0.0,1574.936767578125,1895.4371337890625,0.0,2288.629150390625,0.913949728012085,1.0,0.0,3.0,1.0,0.0
17744520,297.4331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.8655081987380981,0.2752633988857269,0.2480617761611938,297.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.9010284543037416,0.3102590441703796,0.29399573802948,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.9234690070152284,0.3314361870288849,0.2320573478937149,297.4320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.8685222864151001,0.2783486247062683,0.2639542520046234,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.7311195731163025,0.1633205860853195,0.7380545139312744,284.9432373046875,284.95001220703125,298.17987060546875,295.81842041015625,297.7368469238281,297.38330078125,284.93731689453125,1.0,0.4005253612995147,0.7841449975967407,0.7841449975967407,1.0,1.0,-2.13195276260376,0.9441807270050048,1.1877720355987549,0.4571758210659027,0.9059951901435852,0.9059951901435852,0.0,72.48961639404297,53.0,50930.68359375,0.0,813.3407592773438,1.0,280.3572998046875,283.66619873046875,298.8588562011719,302.1898193359375,293.1499938964844,293.1499938964844,280.04998779296875,35982.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7798316478729248,1.0,0.0,0.0,3.687303304672241,3.6873276233673096,9.072166449186624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8787.6220703125,0.0,1574.936767578125,1895.4371337890625,0.0,2288.629150390625,0.913949728012085,1.0,0.0,3.0,1.0,0.0
17744580,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9071062803268432,0.2776825726032257,0.2499295622110366,297.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.9496055841445924,0.3134952783584595,0.2967377603054046,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9705449938774108,0.3336475193500519,0.233357161283493,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9114521145820618,0.2815138101577759,0.2666335701942444,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7651784420013428,0.1657565683126449,0.7476308345794678,284.8992004394531,284.95001220703125,298.1967163085937,295.8294677734375,297.7421875,297.3788146972656,284.8919372558594,1.0,0.3954801559448242,0.7830067276954651,0.7830067276954651,1.0,1.0,-2.153773069381714,0.9544193744659424,1.199353575706482,0.4626307785511017,0.844219982624054,0.844219982624054,0.0,63.2786979675293,41.0,51548.62109375,0.0,799.331298828125,1.0,280.059326171875,283.6062316894531,298.8561706542969,302.24859619140625,293.1499938964844,293.1499938964844,280.3500061035156,36265.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878211140632629,1.0,0.0,0.0,3.473039388656616,3.473061800003052,8.04845853963343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7901.51953125,0.0,1346.95166015625,1895.4371337890625,0.0,2360.637451171875,0.8615532517433167,1.0,0.0,3.0,1.0,0.0
17744640,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9071062803268432,0.2776825726032257,0.2499295622110366,297.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.9496055841445924,0.3134952783584595,0.2967377603054046,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9705449938774108,0.3336475193500519,0.233357161283493,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9114521145820618,0.2815138101577759,0.2666335701942444,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7651784420013428,0.1657565683126449,0.7476308345794678,284.8992004394531,284.95001220703125,298.1967163085937,295.8294677734375,297.7421875,297.3788146972656,284.8919372558594,1.0,0.3954801559448242,0.7830067276954651,0.7830067276954651,1.0,1.0,-2.153773069381714,0.9544193744659424,1.199353575706482,0.4626307785511017,0.844219982624054,0.844219982624054,0.0,63.2786979675293,41.0,51548.62109375,0.0,799.331298828125,1.0,280.059326171875,283.6062316894531,298.8561706542969,302.24859619140625,293.1499938964844,293.1499938964844,280.3500061035156,36265.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878211140632629,1.0,0.0,0.0,3.473039388656616,3.473061800003052,8.04845853963343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7901.51953125,0.0,1346.95166015625,1895.4371337890625,0.0,2360.637451171875,0.8615532517433167,1.0,0.0,3.0,1.0,0.0
17744700,297.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.9391728043556212,0.2791096270084381,0.2508903443813324,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9792599678039552,0.3152530491352081,0.2980944216251373,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.995744526386261,0.3349578976631164,0.2340277731418609,297.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.9442184567451476,0.2832105159759521,0.2679457366466522,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.7895969748497009,0.1669773906469345,0.7519758343696594,285.0193786621094,284.95001220703125,298.2005310058594,295.8333435058594,297.7434387207031,297.37762451171875,285.008544921875,1.0,0.3925942778587341,0.7824375629425049,0.7824375629425049,1.0,1.0,-2.1641552448272705,0.9592878818511964,1.2048674821853638,0.4652130007743835,0.9270515441894532,0.9270515441894532,0.0,58.29448699951172,41.0,51682.2734375,0.0,790.3307495117188,1.0,280.2972106933594,283.71734619140625,298.8026428222656,302.0649108886719,293.1499938964844,293.1499938964844,280.3500061035156,34785.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7815377116203308,1.0,0.0,0.0,3.6323649883270255,3.632388591766357,8.803842774796067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.48046875,0.0,1504.5955810546875,1895.4371337890625,0.0,2303.957275390625,0.910241425037384,1.0,0.0,3.0,1.0,0.0
17744760,297.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.939516544342041,0.2803938090801239,0.2521784901618957,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692687988281,0.9796847701072692,0.3170507848262787,0.2997733950614929,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.9958954453468324,0.3371150493621826,0.235149085521698,297.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690246582031,0.9448649287223816,0.2847958207130432,0.2695534229278564,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.790420413017273,0.1680840253829956,0.7574124336242676,284.9693298339844,284.95001220703125,298.2014465332031,295.8362121582031,297.7427673339844,297.3763122558594,284.973876953125,1.0,0.3881093561649322,0.7818661332130432,0.7818661332130432,1.0,1.0,-2.1341495513916016,0.942855954170227,1.1912935972213743,0.4652990996837616,0.9023754000663756,0.9023754000663756,0.0,58.04895782470703,44.0,50955.62109375,0.0,778.3220825195312,1.0,280.3417053222656,283.6967163085937,298.8223571777344,302.1243591308594,293.1499938964844,293.1499938964844,280.6499938964844,35868.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809373736381531,1.0,0.0,0.0,3.632672786712648,3.6326966285705566,8.805334346106974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7795.8154296875,0.0,1512.99462890625,1895.4371337890625,0.0,2298.560302734375,0.9023151397705078,1.0,0.0,3.0,1.0,0.0
17744820,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.9833278059959412,0.2831082642078399,0.2543666660785675,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.9990000128746032,0.3223122656345367,0.2857591807842254,297.4205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.9990000128746032,0.3453935980796814,0.2110607475042343,297.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.987978219985962,0.2881039977073669,0.2724063694477081,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8269171714782715,0.1703557968139648,0.7664119005203247,285.0116882324219,284.95001220703125,298.1949768066406,295.83892822265625,297.7445678710937,297.3842468261719,285.01153564453125,1.0,0.3851688206195831,0.7807233333587646,0.7807233333587646,1.0,1.0,-2.148648977279663,0.95148903131485,1.1971598863601685,0.4610924124717712,0.979333996772766,0.979333996772766,0.0,51.89572143554688,64.0,50638.0390625,0.0,753.0703735351562,1.0,280.6429748535156,283.7381896972656,298.8275146484375,302.0916442871094,293.1499938964844,293.1499938964844,280.3500061035156,35603.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757426500320435,1.0,0.0,0.0,3.9094855785369873,3.909512281417847,1.01984107914177e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8727.798828125,0.0,1838.3018798828125,1895.4371337890625,0.0,2252.001220703125,0.9647738933563232,1.0,0.0,3.0,1.0,0.0
17744880,297.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.9833278059959412,0.2831082642078399,0.2543666660785675,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.9990000128746032,0.3223122656345367,0.2857591807842254,297.4205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.9990000128746032,0.3453935980796814,0.2110607475042343,297.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.987978219985962,0.2881039977073669,0.2724063694477081,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8269171714782715,0.1703557968139648,0.7664119005203247,285.0116882324219,284.95001220703125,298.1949768066406,295.83892822265625,297.7445678710937,297.3842468261719,285.01153564453125,1.0,0.3851688206195831,0.7807233333587646,0.7807233333587646,1.0,1.0,-2.148648977279663,0.95148903131485,1.1971598863601685,0.4610924124717712,0.979333996772766,0.979333996772766,0.0,51.89572143554688,64.0,50638.0390625,0.0,753.0703735351562,1.0,280.6429748535156,283.7381896972656,298.8275146484375,302.0916442871094,293.1499938964844,293.1499938964844,280.3500061035156,35603.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757426500320435,1.0,0.0,0.0,3.9094855785369873,3.909512281417847,1.01984107914177e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8727.798828125,0.0,1838.3018798828125,1895.4371337890625,0.0,2252.001220703125,0.9647738933563232,1.0,0.0,3.0,1.0,0.0
17744940,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.980807602405548,0.2849345207214355,0.2561657726764679,297.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.9990000128746032,0.3279623389244079,0.2903259992599487,297.4596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.9990000128746032,0.3528322875499725,0.214433804154396,297.4159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.9863094091415404,0.2907813787460327,0.2750682234764099,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.8257132172584534,0.1721541583538055,0.7750172019004822,284.9418029785156,284.95001220703125,298.1781921386719,295.8379211425781,297.7453308105469,297.3983459472656,284.93896484375,1.0,0.3905758261680603,0.7795804738998413,0.7795804738998413,1.0,1.0,-2.173840045928955,0.9634281396865844,1.210411787033081,0.4670203328132629,0.924329400062561,0.924329400062561,0.0,53.28234100341797,84.0,51460.90625,0.0,780.5104370117188,1.0,280.3564147949219,283.6482238769531,298.86505126953125,302.2316589355469,293.1499938964844,293.1499938964844,280.04998779296875,36050.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855225801467896,1.0,0.0,0.0,3.744261503219605,3.744286298751831,9.354608323519642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8852.990234375,0.0,1640.9769287109375,1895.4371337890625,0.0,2339.86328125,0.9275609850883484,1.0,0.0,3.0,1.0,0.0
