time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17745000,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.980807602405548,0.2849345207214355,0.2561657726764679,297.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.9990000128746032,0.3279623389244079,0.2903259992599487,297.4596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.9990000128746032,0.3528322875499725,0.214433804154396,297.4159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.9863094091415404,0.2907813787460327,0.2750682234764099,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94189453125,0.8257132172584534,0.1721541583538055,0.7750172019004822,284.9418029785156,284.95001220703125,298.1781921386719,295.8379211425781,297.7453308105469,297.3983459472656,284.93896484375,1.0,0.3905758261680603,0.7795804738998413,0.7795804738998413,1.0,1.0,-2.173840045928955,0.9634281396865844,1.210411787033081,0.4670203328132629,0.924329400062561,0.924329400062561,0.0,53.28234100341797,84.0,51460.90625,0.0,780.5104370117188,1.0,280.3564147949219,283.6482238769531,298.86505126953125,302.2316589355469,293.1499938964844,293.1499938964844,280.04998779296875,36050.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855225801467896,1.0,0.0,0.0,3.744261503219605,3.744286298751831,9.354608323519642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8852.990234375,0.0,1640.9769287109375,1895.4371337890625,0.0,2339.86328125,0.9275609850883484,1.0,0.0,3.0,1.0,0.0
17745060,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9610647559165956,0.2866742014884949,0.2578412294387817,297.4529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9990000128746032,0.3302984833717346,0.31120365858078,297.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9990000128746032,0.3555912673473358,0.2299260050058365,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.9683045148849488,0.2933341860771179,0.2776104807853699,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8103352189064026,0.1737966388463974,0.7831219434738159,284.9096984863281,284.95001220703125,298.15203857421875,295.8334045410156,297.7281188964844,297.3871765136719,284.9066162109375,1.0,0.4032489061355591,0.7789527773857117,0.7789527773857117,1.0,1.0,-2.232290744781494,0.9913789629936218,1.240911841392517,0.4817729890346527,0.8708799481391907,0.8708799481391907,0.0,58.30428314208984,104.0,52833.47265625,0.0,853.3096313476562,1.0,280.0584716796875,283.58892822265625,298.86053466796875,302.31573486328125,293.1499938964844,293.1499938964844,280.3500061035156,36146.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933371067047119,1.0,0.0,0.0,3.574629306793213,3.574652671813965,8.526196779712336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8016.2265625,0.0,1451.9970703125,1895.4371337890625,0.0,2410.6708984375,0.8855718374252319,1.0,0.0,3.0,1.0,0.0
17745120,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9610647559165956,0.2866742014884949,0.2578412294387817,297.4529724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9990000128746032,0.3302984833717346,0.31120365858078,297.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9990000128746032,0.3555912673473358,0.2299260050058365,297.407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.9683045148849488,0.2933341860771179,0.2776104807853699,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8103352189064026,0.1737966388463974,0.7831219434738159,284.9096984863281,284.95001220703125,298.15203857421875,295.8334045410156,297.7281188964844,297.3871765136719,284.9066162109375,1.0,0.4032489061355591,0.7789527773857117,0.7789527773857117,1.0,1.0,-2.232290744781494,0.9913789629936218,1.240911841392517,0.4817729890346527,0.8708799481391907,0.8708799481391907,0.0,58.30428314208984,104.0,52833.47265625,0.0,853.3096313476562,1.0,280.0584716796875,283.58892822265625,298.86053466796875,302.31573486328125,293.1499938964844,293.1499938964844,280.3500061035156,36146.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933371067047119,1.0,0.0,0.0,3.574629306793213,3.574652671813965,8.526196779712336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8016.2265625,0.0,1451.9970703125,1895.4371337890625,0.0,2410.6708984375,0.8855718374252319,1.0,0.0,3.0,1.0,0.0
17745180,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.9064317941665648,0.2888661026954651,0.2601383030414581,297.42559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9547564387321472,0.3313453495502472,0.3141227066516876,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9761037826538086,0.3528216481208801,0.2478262931108474,297.40411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.914621889591217,0.2962117195129394,0.2806742787361145,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7694006562232971,0.1755244433879852,0.7927207946777344,285.00018310546875,284.95001220703125,298.11737060546875,295.82568359375,297.6982727050781,297.3598937988281,285.00762939453125,1.0,0.4200787246227264,0.778325080871582,0.778325080871582,1.0,1.0,-2.285489797592163,1.01676607131958,1.268723726272583,0.4954711198806762,0.9579402208328248,0.9579402208328248,0.0,69.94361877441406,124.0,53609.5703125,0.0,945.9710083007812,1.0,280.3426818847656,283.6847839355469,298.83135986328125,302.2612609863281,293.1499938964844,293.1499938964844,280.04998779296875,35594.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904529571533203,1.0,0.0,0.0,3.825707197189331,3.825732946395874,9.76600063040678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9049.3974609375,0.0,1734.39599609375,1895.4371337890625,0.0,2384.478759765625,0.9465293884277344,1.0,0.0,3.0,1.0,0.0
17745240,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.9064317941665648,0.2888661026954651,0.2601383030414581,297.42559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9547564387321472,0.3313453495502472,0.3141227066516876,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9761037826538086,0.3528216481208801,0.2478262931108474,297.40411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.914621889591217,0.2962117195129394,0.2806742787361145,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7694006562232971,0.1755244433879852,0.7927207946777344,285.00018310546875,284.95001220703125,298.11737060546875,295.82568359375,297.6982727050781,297.3598937988281,285.00762939453125,1.0,0.4200787246227264,0.778325080871582,0.778325080871582,1.0,1.0,-2.285489797592163,1.01676607131958,1.268723726272583,0.4954711198806762,0.9579402208328248,0.9579402208328248,0.0,69.94361877441406,124.0,53609.5703125,0.0,945.9710083007812,1.0,280.3426818847656,283.6847839355469,298.83135986328125,302.2612609863281,293.1499938964844,293.1499938964844,280.04998779296875,35594.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904529571533203,1.0,0.0,0.0,3.825707197189331,3.825732946395874,9.76600063040678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9049.3974609375,0.0,1734.39599609375,1895.4371337890625,0.0,2384.478759765625,0.9465293884277344,1.0,0.0,3.0,1.0,0.0
17745300,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8700209259986877,0.2895162403583526,0.2613058686256408,297.4148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.9117478132247924,0.3320327997207641,0.3151700496673584,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.9329075813293456,0.3515928983688354,0.2470436841249466,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8775616884231567,0.297336608171463,0.2822924256324768,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.7406005263328552,0.1761506050825119,0.7979747653007507,284.8881530761719,284.95001220703125,298.0971069335937,295.8206787109375,297.68359375,297.34979248046875,284.89324951171875,1.0,0.4281808137893677,0.7780112028121948,0.7780112028121948,1.0,1.0,-2.2852962017059326,1.0165517330169678,1.2687444686889648,0.4956068396568298,0.8832298517227173,0.8832298517227173,0.0,80.10147857666016,124.0,54011.73046875,0.0,989.548583984375,1.0,280.0945739746094,283.56396484375,298.8822021484375,302.47613525390625,293.1499938964844,293.1499938964844,280.04998779296875,36896.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997881174087524,1.0,0.0,0.0,3.706090688705444,3.706115245819092,9.16485021207336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8660.263671875,0.0,1603.2841796875,1895.4371337890625,0.0,2469.488037109375,0.9094690680503844,1.0,0.0,3.0,1.0,0.0
17745360,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345397949219,0.8457147479057312,0.2901391983032226,0.2621726095676422,297.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341735839844,0.884658694267273,0.33285853266716,0.3162057101726532,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340209960937,0.9014068245887756,0.3510685265064239,0.2466693222522735,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.8531194925308228,0.298425018787384,0.2836647629737854,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.7214966416358948,0.1767287850379943,0.8023087382316589,284.93408203125,284.95001220703125,298.0750732421875,295.8149719238281,297.6692199707031,297.3413391113281,284.9277038574219,1.0,0.4366971850395202,0.7770096659660339,0.7770096659660339,1.0,1.0,-2.293985366821289,1.0205427408218384,1.273442625999451,0.4976051449775696,0.9058736562728882,0.9058736562728882,0.0,89.43323516845703,142.0,54485.09375,0.0,1034.9765625,1.0,280.0570678710937,283.5860900878906,298.8554992675781,302.4191589355469,293.1499938964844,293.1499938964844,279.75,36046.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028954863548279,1.0,0.0,0.0,3.6979355812072754,3.697959899902344,9.124560733653198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9210.53515625,0.0,1587.5107421875,1895.4371337890625,0.0,2497.927734375,0.9156452417373656,1.0,0.0,3.0,1.0,0.0
17745420,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8104371428489685,0.2911739647388458,0.2638154923915863,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8460816144943237,0.3345896005630493,0.3185114860534668,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8594925403594971,0.3510323464870453,0.2469464540481567,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8182867765426636,0.3004019856452942,0.2862854599952698,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.6895968914031982,0.1776907742023468,0.8102400898933411,284.8876647949219,284.95001220703125,298.026123046875,295.8015441894531,297.6395568847656,297.3269958496094,284.8885803222656,1.0,0.4532705545425415,0.7750066518783569,0.7750066518783569,1.0,1.0,-2.311736583709717,1.0286768674850464,1.2830595970153809,0.5016810894012451,0.8381999731063843,0.8381999731063843,0.0,108.03417205810548,130.0,54697.08203125,0.0,1127.004150390625,1.0,279.7591247558594,283.5401611328125,298.8252868652344,302.43048095703125,293.1499938964844,293.1499938964844,280.04998779296875,36527.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099777102470398,1.0,0.0,0.0,3.4462921619415283,3.4463143348693848,7.92496791746089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8211.8984375,0.0,1321.8504638671875,1895.4371337890625,0.0,2562.98779296875,0.854518473148346,1.0,0.0,3.0,1.0,0.0
17745480,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8104371428489685,0.2911739647388458,0.2638154923915863,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8460816144943237,0.3345896005630493,0.3185114860534668,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8594925403594971,0.3510323464870453,0.2469464540481567,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8182867765426636,0.3004019856452942,0.2862854599952698,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.6895968914031982,0.1776907742023468,0.8102400898933411,284.8876647949219,284.95001220703125,298.026123046875,295.8015441894531,297.6395568847656,297.3269958496094,284.8885803222656,1.0,0.4532705545425415,0.7750066518783569,0.7750066518783569,1.0,1.0,-2.311736583709717,1.0286768674850464,1.2830595970153809,0.5016810894012451,0.8381999731063843,0.8381999731063843,0.0,108.03417205810548,130.0,54697.08203125,0.0,1127.004150390625,1.0,279.7591247558594,283.5401611328125,298.8252868652344,302.43048095703125,293.1499938964844,293.1499938964844,280.04998779296875,36527.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099777102470398,1.0,0.0,0.0,3.4462921619415283,3.4463143348693848,7.92496791746089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8211.8984375,0.0,1321.8504638671875,1895.4371337890625,0.0,2562.98779296875,0.854518473148346,1.0,0.0,3.0,1.0,0.0
17745540,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.7998648881912231,0.292702168226242,0.2653574049472809,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.8361637592315674,0.336883544921875,0.320831835269928,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.8480836153030396,0.3522136211395263,0.2478037327528,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8087655305862427,0.3027235567569732,0.2886687219142914,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.6805705428123474,0.178831934928894,0.8164167404174805,284.9884338378906,284.95001220703125,297.97137451171875,295.78564453125,297.6109924316406,297.3193054199219,284.9935913085937,1.0,0.4599589407444,0.7730036377906799,0.7730036377906799,1.0,1.0,-2.327691078186035,1.0359340906143188,1.2917569875717163,0.5053024291992188,0.9135372042655944,0.9135372042655944,0.0,115.3479232788086,118.0,54654.41796875,0.0,1173.59619140625,1.0,280.0413513183594,283.65191650390625,298.7704162597656,302.27801513671875,293.1499938964844,293.1499938964844,280.3500061035156,35608.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030177354812622,1.0,0.0,0.0,3.6212432384490967,3.621266841888428,8.750013194003259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.1201171875,0.0,1498.5048828125,1895.4371337890625,0.0,2499.048095703125,0.9046064615249634,1.0,0.0,3.0,1.0,0.0
17745600,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.7998648881912231,0.292702168226242,0.2653574049472809,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.8361637592315674,0.336883544921875,0.320831835269928,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.8480836153030396,0.3522136211395263,0.2478037327528,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8087655305862427,0.3027235567569732,0.2886687219142914,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.6805705428123474,0.178831934928894,0.8164167404174805,284.9884338378906,284.95001220703125,297.97137451171875,295.78564453125,297.6109924316406,297.3193054199219,284.9935913085937,1.0,0.4599589407444,0.7730036377906799,0.7730036377906799,1.0,1.0,-2.327691078186035,1.0359340906143188,1.2917569875717163,0.5053024291992188,0.9135372042655944,0.9135372042655944,0.0,115.3479232788086,118.0,54654.41796875,0.0,1173.59619140625,1.0,280.0413513183594,283.65191650390625,298.7704162597656,302.27801513671875,293.1499938964844,293.1499938964844,280.3500061035156,35608.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030177354812622,1.0,0.0,0.0,3.6212432384490967,3.621266841888428,8.750013194003259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.1201171875,0.0,1498.5048828125,1895.4371337890625,0.0,2499.048095703125,0.9046064615249634,1.0,0.0,3.0,1.0,0.0
17745660,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8028668165206909,0.2943424582481384,0.2667841911315918,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.839516282081604,0.3394216299057007,0.3231447339057922,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8507886528968811,0.3538888096809387,0.2488788962364196,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8123599886894226,0.3052482306957245,0.2909735739231109,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.6835525035858154,0.1801334023475647,0.8219221830368042,285.01934814453125,284.95001220703125,297.9117126464844,295.767578125,297.58221435546875,297.3152160644531,285.01812744140625,1.0,0.4612284302711487,0.7716056704521179,0.7716056704521179,1.0,1.0,-2.342857360839844,1.0429365634918213,1.299920678138733,0.5088053941726685,0.9852272272109984,0.9852272272109984,0.0,114.91559600830078,106.0,54722.4921875,0.0,1188.9677734375,1.0,280.3434143066406,283.675537109375,298.7666931152344,302.2762451171875,293.1499938964844,293.1499938964844,280.04998779296875,35549.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002426028251648,1.0,0.0,0.0,3.925523519515991,3.9255502223968506,1.0282257107974146e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9192.1337890625,0.0,1858.22265625,1895.4371337890625,0.0,2473.643310546875,0.967069149017334,1.0,0.0,3.0,1.0,0.0
17745720,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8028668165206909,0.2943424582481384,0.2667841911315918,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.839516282081604,0.3394216299057007,0.3231447339057922,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8507886528968811,0.3538888096809387,0.2488788962364196,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8123599886894226,0.3052482306957245,0.2909735739231109,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.6835525035858154,0.1801334023475647,0.8219221830368042,285.01934814453125,284.95001220703125,297.9117126464844,295.767578125,297.58221435546875,297.3152160644531,285.01812744140625,1.0,0.4612284302711487,0.7716056704521179,0.7716056704521179,1.0,1.0,-2.342857360839844,1.0429365634918213,1.299920678138733,0.5088053941726685,0.9852272272109984,0.9852272272109984,0.0,114.91559600830078,106.0,54722.4921875,0.0,1188.9677734375,1.0,280.3434143066406,283.675537109375,298.7666931152344,302.2762451171875,293.1499938964844,293.1499938964844,280.04998779296875,35549.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002426028251648,1.0,0.0,0.0,3.925523519515991,3.9255502223968506,1.0282257107974146e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9192.1337890625,0.0,1858.22265625,1895.4371337890625,0.0,2473.643310546875,0.967069149017334,1.0,0.0,3.0,1.0,0.0
17745780,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.8120468258857727,0.2951187491416931,0.2674532830715179,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.8493978381156921,0.3413407504558563,0.324888527393341,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.8603097796440125,0.3549251556396484,0.2495531439781189,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354553222656,0.8220729827880859,0.3072161972522735,0.2927536368370056,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.6923872232437134,0.1811070591211319,0.8257394433021545,284.9352722167969,284.95001220703125,297.8480834960937,295.74755859375,297.5487365722656,297.30596923828125,284.9311218261719,1.0,0.458961933851242,0.7702076435089111,0.7702076435089111,1.0,1.0,-2.3532943725585938,1.0476590394973757,1.3056352138519287,0.5111244916915894,0.9242979884147644,0.9242979884147644,0.0,110.4065933227539,94.0,55358.5859375,0.0,1182.752197265625,1.0,280.0562744140625,283.57672119140625,298.783203125,302.407470703125,293.1499938964844,293.1499938964844,279.75,36130.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118579387664795,1.0,0.0,0.0,3.764719009399414,3.764744281768799,9.457109513277828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9303.783203125,0.0,1665.58935546875,1895.4371337890625,0.0,2580.313232421875,0.9309015274047852,1.0,0.0,3.0,1.0,0.0
17745840,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.8120468258857727,0.2951187491416931,0.2674532830715179,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.8493978381156921,0.3413407504558563,0.324888527393341,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.8603097796440125,0.3549251556396484,0.2495531439781189,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354553222656,0.8220729827880859,0.3072161972522735,0.2927536368370056,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.6923872232437134,0.1811070591211319,0.8257394433021545,284.9352722167969,284.95001220703125,297.8480834960937,295.74755859375,297.5487365722656,297.30596923828125,284.9311218261719,1.0,0.458961933851242,0.7702076435089111,0.7702076435089111,1.0,1.0,-2.3532943725585938,1.0476590394973757,1.3056352138519287,0.5111244916915894,0.9242979884147644,0.9242979884147644,0.0,110.4065933227539,94.0,55358.5859375,0.0,1182.752197265625,1.0,280.0562744140625,283.57672119140625,298.783203125,302.407470703125,293.1499938964844,293.1499938964844,279.75,36130.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118579387664795,1.0,0.0,0.0,3.764719009399414,3.764744281768799,9.457109513277828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9303.783203125,0.0,1665.58935546875,1895.4371337890625,0.0,2580.313232421875,0.9309015274047852,1.0,0.0,3.0,1.0,0.0
17745900,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.8184027671813965,0.2953841090202331,0.2676413953304291,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.8565808534622192,0.3421867489814758,0.3256192207336426,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.8673924803733826,0.3553409874439239,0.2497977167367935,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.8288228511810303,0.3080942034721374,0.2935091555118561,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.6986727118492126,0.1815207451581955,0.8271428942680359,284.8605651855469,284.95001220703125,297.8150634765625,295.7369079589844,297.5310974121094,297.30078125,284.8747863769531,1.0,0.4568986296653747,0.7695086598396301,0.7695086598396301,1.0,1.0,-2.3572869300842285,1.0494318008422852,1.307855248451233,0.5119584798812866,0.8524564504623413,0.8524564504623413,0.0,107.07962799072266,94.0,55124.96875,0.0,1173.9208984375,1.0,279.7998962402344,283.5270080566406,298.7856750488281,302.4891052246094,293.1499938964844,293.1499938964844,279.75,37275.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176844120025635,1.0,0.0,0.0,3.515612363815308,3.5156354904174805,8.246986453741556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8776.6533203125,0.0,1397.9228515625,1895.4371337890625,0.0,2634.13037109375,0.8700954914093018,1.0,0.0,3.0,1.0,0.0
17745960,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8259682655334473,0.2958279848098755,0.267793595790863,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8653890490531921,0.3431581258773803,0.3263035714626312,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8761283159255981,0.3559241592884063,0.2500171959400177,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.836948812007904,0.3090830743312835,0.2942184805870056,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.7062065601348877,0.1819965243339538,0.8283483982086182,284.8859558105469,284.95001220703125,297.7813720703125,295.7258605957031,297.5140075683594,297.29705810546875,284.8833312988281,1.0,0.4543803334236145,0.7688267827033997,0.7688267827033997,1.0,1.0,-2.3608546257019043,1.051009178161621,1.3098453283309937,0.5126570463180542,0.8519020080566406,0.8519020080566406,0.0,103.20085144042967,82.0,55456.50390625,0.0,1162.3592529296875,1.0,279.7586975097656,283.5225524902344,298.7432556152344,302.3963317871094,293.1499938964844,293.1499938964844,280.04998779296875,36485.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176908493041992,1.0,0.0,0.0,3.516404867172241,3.516427755355835,8.25070515020343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8280.037109375,0.0,1393.0550537109375,1895.4371337890625,0.0,2634.190185546875,0.8699948787689209,1.0,0.0,3.0,1.0,0.0
17746020,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.8470790982246399,0.2971991002559662,0.2685533165931701,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.890035092830658,0.3454916179180145,0.3280248641967773,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.9006557464599609,0.3575619161128998,0.2507917582988739,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8596674799919128,0.3114156424999237,0.2959486842155456,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.7252959609031677,0.1831949800252914,0.8316090106964111,284.9800720214844,284.95001220703125,297.7124938964844,295.70281982421875,297.481689453125,297.29412841796875,284.9859313964844,1.0,0.4485195577144623,0.7674630880355835,0.7674630880355835,1.0,1.0,-2.3707587718963623,1.0554879903793335,1.3152707815170288,0.5147730112075806,0.9194936156272888,0.9194936156272888,0.0,93.8694076538086,70.0,55096.0,0.0,1135.870361328125,1.0,280.0417785644531,283.6384582519531,298.6826477050781,302.2236328125,293.1499938964844,293.1499938964844,279.75,35709.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809708833694458,1.0,0.0,0.0,3.661219358444214,3.661243438720703,8.94426761988143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9200.01953125,0.0,1543.5029296875,1895.4371337890625,0.0,2560.51220703125,0.9123865365982056,1.0,0.0,3.0,1.0,0.0
17746080,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.8470790982246399,0.2971991002559662,0.2685533165931701,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.890035092830658,0.3454916179180145,0.3280248641967773,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.9006557464599609,0.3575619161128998,0.2507917582988739,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8596674799919128,0.3114156424999237,0.2959486842155456,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.7252959609031677,0.1831949800252914,0.8316090106964111,284.9800720214844,284.95001220703125,297.7124938964844,295.70281982421875,297.481689453125,297.29412841796875,284.9859313964844,1.0,0.4485195577144623,0.7674630880355835,0.7674630880355835,1.0,1.0,-2.3707587718963623,1.0554879903793335,1.3152707815170288,0.5147730112075806,0.9194936156272888,0.9194936156272888,0.0,93.8694076538086,70.0,55096.0,0.0,1135.870361328125,1.0,280.0417785644531,283.6384582519531,298.6826477050781,302.2236328125,293.1499938964844,293.1499938964844,279.75,35709.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809708833694458,1.0,0.0,0.0,3.661219358444214,3.661243438720703,8.94426761988143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9200.01953125,0.0,1543.5029296875,1895.4371337890625,0.0,2560.51220703125,0.9123865365982056,1.0,0.0,3.0,1.0,0.0
17746140,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8762406706809998,0.2981453537940979,0.2690898776054382,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9245953559875488,0.347507119178772,0.3295795321464538,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9362853169441224,0.3588225841522217,0.2514218986034393,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.89094477891922,0.3134588003158569,0.2975254952907562,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.7492063641548157,0.1842473149299621,0.8345462679862976,284.8973083496094,284.95001220703125,297.6423034667969,295.6787109375,297.44744873046875,297.28887939453125,284.8917541503906,1.0,0.4418257176876068,0.7660993337631226,0.7660993337631226,1.0,1.0,-2.3794522285461426,1.0593713521957395,1.3200809955596924,0.5166129469871521,0.846504807472229,0.846504807472229,0.0,83.68451690673828,58.0,55554.29296875,0.0,1104.3385009765625,1.0,279.75836181640625,283.5283203125,298.698486328125,302.3481750488281,293.1499938964844,293.1499938964844,280.04998779296875,36396.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172856569290161,1.0,0.0,0.0,3.5159833431243896,3.5160059928894043,8.248726430792885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8280.8447265625,0.0,1391.9718017578125,1895.4371337890625,0.0,2630.441650390625,0.8685212731361389,1.0,0.0,3.0,1.0,0.0
17746200,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8762406706809998,0.2981453537940979,0.2690898776054382,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9245953559875488,0.347507119178772,0.3295795321464538,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9362853169441224,0.3588225841522217,0.2514218986034393,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.89094477891922,0.3134588003158569,0.2975254952907562,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.7492063641548157,0.1842473149299621,0.8345462679862976,284.8973083496094,284.95001220703125,297.6423034667969,295.6787109375,297.44744873046875,297.28887939453125,284.8917541503906,1.0,0.4418257176876068,0.7660993337631226,0.7660993337631226,1.0,1.0,-2.3794522285461426,1.0593713521957395,1.3200809955596924,0.5166129469871521,0.846504807472229,0.846504807472229,0.0,83.68451690673828,58.0,55554.29296875,0.0,1104.3385009765625,1.0,279.75836181640625,283.5283203125,298.698486328125,302.3481750488281,293.1499938964844,293.1499938964844,280.04998779296875,36396.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172856569290161,1.0,0.0,0.0,3.5159833431243896,3.5160059928894043,8.248726430792885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8280.8447265625,0.0,1391.9718017578125,1895.4371337890625,0.0,2630.441650390625,0.8685212731361389,1.0,0.0,3.0,1.0,0.0
17746260,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.920674443244934,0.2994981706142425,0.2697984874248504,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.9737172722816468,0.3498272895812988,0.3312506079673767,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.9826676249504088,0.3604623079299927,0.2521734237670898,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.939346432685852,0.3157723546028137,0.2991987764835357,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.785300076007843,0.1854767799377441,0.8377362489700317,284.9913024902344,284.95001220703125,297.5717468261719,295.65380859375,297.4149475097656,297.2870788574219,284.99468994140625,1.0,0.4346214532852173,0.7647606730461121,0.7647606730461121,1.0,1.0,-2.389054775238037,1.063696265220642,1.325358510017395,0.5186663269996643,0.9222486615180968,0.9222486615180968,0.0,72.69966888427734,61.0,55241.3359375,0.0,1070.30908203125,1.0,280.04168701171875,283.6449279785156,298.6405029296875,302.1881408691406,293.1499938964844,293.1499938964844,279.75,35622.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110467195510864,1.0,0.0,0.0,3.667723894119263,3.667747974395752,8.976076628641749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9215.265625,0.0,1550.14111328125,1895.4371337890625,0.0,2572.8359375,0.9141223430633544,1.0,0.0,3.0,1.0,0.0
17746320,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.920674443244934,0.2994981706142425,0.2697984874248504,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.9737172722816468,0.3498272895812988,0.3312506079673767,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.9826676249504088,0.3604623079299927,0.2521734237670898,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.939346432685852,0.3157723546028137,0.2991987764835357,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.785300076007843,0.1854767799377441,0.8377362489700317,284.9913024902344,284.95001220703125,297.5717468261719,295.65380859375,297.4149475097656,297.2870788574219,284.99468994140625,1.0,0.4346214532852173,0.7647606730461121,0.7647606730461121,1.0,1.0,-2.389054775238037,1.063696265220642,1.325358510017395,0.5186663269996643,0.9222486615180968,0.9222486615180968,0.0,72.69966888427734,61.0,55241.3359375,0.0,1070.30908203125,1.0,280.04168701171875,283.6449279785156,298.6405029296875,302.1881408691406,293.1499938964844,293.1499938964844,279.75,35622.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110467195510864,1.0,0.0,0.0,3.667723894119263,3.667747974395752,8.976076628641749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9215.265625,0.0,1550.14111328125,1895.4371337890625,0.0,2572.8359375,0.9141223430633544,1.0,0.0,3.0,1.0,0.0
17746380,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.9887160062789916,0.300297200679779,0.2702144086360931,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.9990000128746032,0.3520293235778808,0.297678530216217,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.9990000128746032,0.3622434139251709,0.2198643386363983,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.9990000128746032,0.3177084624767303,0.2976785004138946,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8402189016342163,0.1865001320838928,0.8402653932571411,284.8876953125,284.95001220703125,297.5017395019531,295.62847900390625,297.3816833496094,297.28271484375,284.8761901855469,1.0,0.4331647157669067,0.7634219527244568,0.7634219527244568,1.0,1.0,-2.4367456436157227,1.0909016132354736,1.345844030380249,0.5098499059677124,0.8384695053100586,0.8384695053100586,0.0,61.22405624389648,81.0,55648.40625,0.0,1020.7373657226562,1.0,279.75830078125,283.5172119140625,298.6518859863281,302.3058776855469,293.1499938964844,293.1499938964844,280.04998779296875,36486.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819393515586853,1.0,0.0,0.0,3.512024164199829,3.512047052383423,8.230160233324568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8249.46875,0.0,1388.513671875,1895.4371337890625,0.0,2649.95166015625,0.866549015045166,1.0,0.0,3.0,1.0,0.0
17746440,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.9887160062789916,0.300297200679779,0.2702144086360931,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.9990000128746032,0.3520293235778808,0.297678530216217,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.9990000128746032,0.3622434139251709,0.2198643386363983,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.9990000128746032,0.3177084624767303,0.2976785004138946,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8402189016342163,0.1865001320838928,0.8402653932571411,284.8876953125,284.95001220703125,297.5017395019531,295.62847900390625,297.3816833496094,297.28271484375,284.8761901855469,1.0,0.4331647157669067,0.7634219527244568,0.7634219527244568,1.0,1.0,-2.4367456436157227,1.0909016132354736,1.345844030380249,0.5098499059677124,0.8384695053100586,0.8384695053100586,0.0,61.22405624389648,81.0,55648.40625,0.0,1020.7373657226562,1.0,279.75830078125,283.5172119140625,298.6518859863281,302.3058776855469,293.1499938964844,293.1499938964844,280.04998779296875,36486.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819393515586853,1.0,0.0,0.0,3.512024164199829,3.512047052383423,8.230160233324568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8249.46875,0.0,1388.513671875,1895.4371337890625,0.0,2649.95166015625,0.866549015045166,1.0,0.0,3.0,1.0,0.0
17746500,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.9296854138374328,0.3008796870708465,0.2709852755069732,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.9826406836509703,0.3534425497055053,0.3344155550003052,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.9904799461364746,0.3639281392097473,0.2541769444942474,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.949965238571167,0.3187465667724609,0.3019688129425049,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.7930505871772766,0.1869994103908538,0.8444624543190002,285.0050048828125,284.95001220703125,297.4671936035156,295.6157531738281,297.3661804199219,297.2835998535156,284.988037109375,1.0,0.4326390326023102,0.7627526521682739,0.7627526521682739,1.0,1.0,-2.3782124519348145,1.057604432106018,1.3206080198287964,0.5172540545463562,0.9215205907821656,0.9215205907821656,0.0,71.0131607055664,81.0,55315.15625,0.0,1064.82861328125,1.0,279.99542236328125,283.62548828125,298.5873413085937,302.1004638671875,293.1499938964844,293.1499938964844,280.04998779296875,34987.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134617805480957,1.0,0.0,0.0,3.666290760040283,3.666314840316773,8.969063856056891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8650.974609375,0.0,1543.7613525390625,1895.4371337890625,0.0,2595.108642578125,0.9140197038650512,1.0,0.0,3.0,1.0,0.0
17746560,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9414449334144592,0.3015336990356445,0.2715041935443878,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.9918356537818908,0.3543809652328491,0.3354919850826263,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9988858103752136,0.3646381497383117,0.2549569308757782,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9615482687950134,0.3198820054531097,0.3029519319534302,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8021726012229919,0.1876128613948822,0.8467448949813843,284.99542236328125,284.95001220703125,297.4331359863281,295.60302734375,297.3505554199219,297.2825927734375,284.9981689453125,1.0,0.4370828568935394,0.7621505260467529,0.7621505260467529,1.0,1.0,-2.4149508476257324,1.075567603111267,1.339383244514465,0.5244430303573608,0.9250062704086304,0.9250062704086304,0.0,70.0234146118164,101.0,55491.51171875,0.0,1087.968994140625,1.0,280.0414733886719,283.6441345214844,298.5900573730469,302.1454772949219,293.1499938964844,293.1499938964844,279.75,35569.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128257393836975,1.0,0.0,0.0,3.684154510498047,3.6841788291931152,9.056678891283808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9234.40234375,0.0,1568.245849609375,1895.4371337890625,0.0,2589.2392578125,0.916803777217865,1.0,0.0,3.0,1.0,0.0
17746620,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8958543539047241,0.3021710515022278,0.27259561419487,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9515724778175354,0.3558855056762695,0.3373952507972717,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9602727890014648,0.3648425340652466,0.2556259036064148,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9155898690223694,0.3216148316860199,0.3051031827926636,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.7674012780189514,0.1884122192859649,0.8526763916015625,284.9061279296875,284.95001220703125,297.36688232421875,295.5777893066406,297.3164978027344,297.274658203125,284.90155029296875,1.0,0.4472444653511047,0.7609462141990662,0.7609462141990662,1.0,1.0,-2.428983449935913,1.0820058584213257,1.3469775915145874,0.5277801156044006,0.8546084761619568,0.8546084761619568,0.0,80.599365234375,121.0,56081.25,0.0,1147.5013427734375,1.0,279.7580871582031,283.5307922363281,298.6058044433594,302.28533935546875,293.1499938964844,293.1499938964844,280.04998779296875,36334.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222347497940063,1.0,0.0,0.0,3.5465281009674072,3.54655122756958,8.392669315071544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8316.3984375,0.0,1423.500244140625,1895.4371337890625,0.0,2676.285400390625,0.8763421773910522,1.0,0.0,3.0,1.0,0.0
17746680,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8958543539047241,0.3021710515022278,0.27259561419487,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9515724778175354,0.3558855056762695,0.3373952507972717,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9602727890014648,0.3648425340652466,0.2556259036064148,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9155898690223694,0.3216148316860199,0.3051031827926636,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.7674012780189514,0.1884122192859649,0.8526763916015625,284.9061279296875,284.95001220703125,297.36688232421875,295.5777893066406,297.3164978027344,297.274658203125,284.90155029296875,1.0,0.4472444653511047,0.7609462141990662,0.7609462141990662,1.0,1.0,-2.428983449935913,1.0820058584213257,1.3469775915145874,0.5277801156044006,0.8546084761619568,0.8546084761619568,0.0,80.599365234375,121.0,56081.25,0.0,1147.5013427734375,1.0,279.7580871582031,283.5307922363281,298.6058044433594,302.28533935546875,293.1499938964844,293.1499938964844,280.04998779296875,36334.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222347497940063,1.0,0.0,0.0,3.5465281009674072,3.54655122756958,8.392669315071544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8316.3984375,0.0,1423.500244140625,1895.4371337890625,0.0,2676.285400390625,0.8763421773910522,1.0,0.0,3.0,1.0,0.0
17746740,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.855689287185669,0.3030964732170105,0.2738853394985199,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.9043242931365968,0.3577250242233276,0.3396004438400268,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.9118179082870485,0.3658068180084228,0.2565897703170776,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8740134835243225,0.3235145807266235,0.3073972761631012,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.7352021336555481,0.1892473250627517,0.8589345812797546,284.99737548828125,284.95001220703125,297.3038330078125,295.5531311035156,297.2858581542969,297.27020263671875,285.0014953613281,1.0,0.460114449262619,0.7597419619560242,0.7597419619560242,1.0,1.0,-2.444611072540283,1.0892229080200195,1.3553881645202637,0.5314400792121887,0.934056282043457,0.934056282043457,0.0,94.8409194946289,141.0,55903.921875,0.0,1224.8148193359375,1.0,280.0420227050781,283.6424255371094,298.5457763671875,302.1331787109375,293.1499938964844,293.1499938964844,279.75,35617.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171502351760864,1.0,0.0,0.0,3.713292360305786,3.7133169174194336,9.200503541251236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9277.21484375,0.0,1601.8192138671875,1895.4371337890625,0.0,2629.188720703125,0.9242023229599,1.0,0.0,3.0,1.0,0.0
17746800,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.855689287185669,0.3030964732170105,0.2738853394985199,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.9043242931365968,0.3577250242233276,0.3396004438400268,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.9118179082870485,0.3658068180084228,0.2565897703170776,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8740134835243225,0.3235145807266235,0.3073972761631012,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.7352021336555481,0.1892473250627517,0.8589345812797546,284.99737548828125,284.95001220703125,297.3038330078125,295.5531311035156,297.2858581542969,297.27020263671875,285.0014953613281,1.0,0.460114449262619,0.7597419619560242,0.7597419619560242,1.0,1.0,-2.444611072540283,1.0892229080200195,1.3553881645202637,0.5314400792121887,0.934056282043457,0.934056282043457,0.0,94.8409194946289,141.0,55903.921875,0.0,1224.8148193359375,1.0,280.0420227050781,283.6424255371094,298.5457763671875,302.1331787109375,293.1499938964844,293.1499938964844,279.75,35617.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171502351760864,1.0,0.0,0.0,3.713292360305786,3.7133169174194336,9.200503541251236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9277.21484375,0.0,1601.8192138671875,1895.4371337890625,0.0,2629.188720703125,0.9242023229599,1.0,0.0,3.0,1.0,0.0
