time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17746860,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8224865794181824,0.3034361004829407,0.2749220430850982,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8671766519546509,0.3591355681419372,0.3416751027107239,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8731263279914856,0.3664095401763916,0.2575519979000091,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8397995829582214,0.32496178150177,0.3095115721225738,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.7069708108901978,0.1897570341825485,0.8646774888038635,284.9086303710937,284.95001220703125,297.2449645996094,295.5293884277344,297.25506591796875,297.26226806640625,284.9052734375,1.0,0.4744520783424377,0.7578356862068176,0.7578356862068176,1.0,1.0,-2.458946466445923,1.0956326723098757,1.363313913345337,0.5346477031707764,0.8635267019271851,0.8635267019271851,0.0,111.80545806884766,144.0,56492.05859375,0.0,1312.9276123046875,1.0,279.75787353515625,283.5287780761719,298.5564270019531,302.2607421875,293.1499938964844,293.1499938964844,280.04998779296875,36337.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826237678527832,1.0,0.0,0.0,3.5751888751983643,3.575212240219116,8.52886614666204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8349.42578125,0.0,1453.9925537109375,1895.4371337890625,0.0,2713.45068359375,0.8833515644073486,1.0,0.0,3.0,1.0,0.0
17746920,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8224865794181824,0.3034361004829407,0.2749220430850982,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8671766519546509,0.3591355681419372,0.3416751027107239,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8731263279914856,0.3664095401763916,0.2575519979000091,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8397995829582214,0.32496178150177,0.3095115721225738,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.7069708108901978,0.1897570341825485,0.8646774888038635,284.9086303710937,284.95001220703125,297.2449645996094,295.5293884277344,297.25506591796875,297.26226806640625,284.9052734375,1.0,0.4744520783424377,0.7578356862068176,0.7578356862068176,1.0,1.0,-2.458946466445923,1.0956326723098757,1.363313913345337,0.5346477031707764,0.8635267019271851,0.8635267019271851,0.0,111.80545806884766,144.0,56492.05859375,0.0,1312.9276123046875,1.0,279.75787353515625,283.5287780761719,298.5564270019531,302.2607421875,293.1499938964844,293.1499938964844,280.04998779296875,36337.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826237678527832,1.0,0.0,0.0,3.5751888751983643,3.575212240219116,8.52886614666204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8349.42578125,0.0,1453.9925537109375,1895.4371337890625,0.0,2713.45068359375,0.8833515644073486,1.0,0.0,3.0,1.0,0.0
17746980,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.804180383682251,0.3041750490665436,0.2759298384189605,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8482669591903687,0.3608478605747223,0.3436672985553741,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8533055186271667,0.3674399852752685,0.2585329115390777,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8225120306015015,0.3266509473323822,0.3114946186542511,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.6902199983596802,0.1903713792562484,0.8694139122962952,284.99462890625,284.95001220703125,297.19110107421875,295.5069274902344,297.2286071777344,297.2580261230469,284.99810791015625,1.0,0.4841565787792206,0.7559293508529663,0.7559293508529663,1.0,1.0,-2.4718031883239746,1.1013140678405762,1.3704891204833984,0.5374687314033508,0.9399303197860718,0.9399303197860718,0.0,123.64037322998048,132.0,56263.49609375,0.0,1378.57080078125,1.0,280.04229736328125,283.633056640625,298.4979858398437,302.1093444824219,293.1499938964844,293.1499938964844,279.75,35645.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207938075065613,1.0,0.0,0.0,3.7462801933288574,3.746304988861084,9.364698030367436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9312.6494140625,0.0,1640.2216796875,1895.4371337890625,0.0,2662.92529296875,0.9307985305786132,1.0,0.0,3.0,1.0,0.0
17747040,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.804180383682251,0.3041750490665436,0.2759298384189605,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8482669591903687,0.3608478605747223,0.3436672985553741,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8533055186271667,0.3674399852752685,0.2585329115390777,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8225120306015015,0.3266509473323822,0.3114946186542511,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.6902199983596802,0.1903713792562484,0.8694139122962952,284.99462890625,284.95001220703125,297.19110107421875,295.5069274902344,297.2286071777344,297.2580261230469,284.99810791015625,1.0,0.4841565787792206,0.7559293508529663,0.7559293508529663,1.0,1.0,-2.4718031883239746,1.1013140678405762,1.3704891204833984,0.5374687314033508,0.9399303197860718,0.9399303197860718,0.0,123.64037322998048,132.0,56263.49609375,0.0,1378.57080078125,1.0,280.04229736328125,283.633056640625,298.4979858398437,302.1093444824219,293.1499938964844,293.1499938964844,279.75,35645.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207938075065613,1.0,0.0,0.0,3.7462801933288574,3.746304988861084,9.364698030367436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9312.6494140625,0.0,1640.2216796875,1895.4371337890625,0.0,2662.92529296875,0.9307985305786132,1.0,0.0,3.0,1.0,0.0
17747100,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.8009819388389587,0.3042763769626617,0.276248425245285,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8454453945159912,0.3614921867847442,0.3444837033748626,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8501645922660828,0.3677135407924652,0.2588924765586853,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8198941946029663,0.3272984623908996,0.3123046159744262,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.6875291466712952,0.1905628144741058,0.871008038520813,284.8860168457031,284.95001220703125,297.1663513183594,295.49627685546875,297.21539306640625,297.25421142578125,284.89703369140625,1.0,0.4860185980796814,0.754976212978363,0.754976212978363,1.0,1.0,-2.476492404937744,1.103305697441101,1.3731868267059326,0.5384789109230042,0.8627324104309082,0.8627324104309082,0.0,125.97039031982422,132.0,56372.1875,0.0,1394.291259765625,1.0,279.79638671875,283.5284729003906,298.5374450683594,302.291259765625,293.1499938964844,293.1499938964844,279.75,37077.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277713656425476,1.0,0.0,0.0,3.589873552322388,3.5898971557617188,8.599072316428646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.6611328125,0.0,1475.2247314453125,1895.4371337890625,0.0,2727.709228515625,0.883843719959259,1.0,0.0,3.0,1.0,0.0
17747160,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8004854917526245,0.3044456541538238,0.2763456404209137,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.845336377620697,0.3621712923049927,0.3450891077518463,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8497762084007263,0.3680412173271179,0.2590846419334411,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8198391795158386,0.3279743194580078,0.3129131495952606,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.6872425675392151,0.1907642632722854,0.871871292591095,284.9122314453125,284.95001220703125,297.1431884765625,295.486083984375,297.203125,297.2507629394531,284.90643310546875,1.0,0.4865463376045227,0.754133403301239,0.754133403301239,1.0,1.0,-2.4793360233306885,1.1044458150863647,1.3748903274536133,0.538999080657959,0.8720616698265076,0.8720616698265076,0.0,126.43599700927734,120.0,56786.15625,0.0,1399.850830078125,1.0,279.7578125,283.5250244140625,298.5096435546875,302.228759765625,293.1499938964844,293.1499938964844,280.04998779296875,36273.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292381763458252,1.0,0.0,0.0,3.6032369136810303,3.603260517120361,8.663211588100239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.2353515625,0.0,1483.78466796875,1895.4371337890625,0.0,2741.35498046875,0.8902204036712646,1.0,0.0,3.0,1.0,0.0
17747220,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.8067452311515808,0.3052562177181244,0.2768358886241913,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.8521658778190613,0.3638972640037536,0.3464860916137695,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.8562119603157043,0.3691391944885254,0.2596677839756012,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.8263511657714844,0.3296606540679931,0.3142811954021454,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.6929430961608887,0.1913990229368209,0.8737646341323853,284.9893493652344,284.95001220703125,297.10211181640625,295.46728515625,297.1832580566406,297.2481384277344,284.9932861328125,1.0,0.4848370552062988,0.752447783946991,0.752447783946991,1.0,1.0,-2.4862215518951416,1.1072992086410522,1.3789222240447998,0.5403401255607605,0.9405519962310792,0.9405519962310792,0.0,123.0996322631836,108.0,56344.82421875,0.0,1394.44775390625,1.0,280.0424499511719,283.6269226074219,298.45458984375,302.072998046875,293.1499938964844,293.1499938964844,279.75,35700.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230426907539368,1.0,0.0,0.0,3.75655198097229,3.756577014923096,9.416122566108244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9311.3671875,0.0,1652.66748046875,1895.4371337890625,0.0,2683.78076171875,0.9325273036956788,1.0,0.0,3.0,1.0,0.0
17747280,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.8067452311515808,0.3052562177181244,0.2768358886241913,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.8521658778190613,0.3638972640037536,0.3464860916137695,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.8562119603157043,0.3691391944885254,0.2596677839756012,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.8263511657714844,0.3296606540679931,0.3142811954021454,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.6929430961608887,0.1913990229368209,0.8737646341323853,284.9893493652344,284.95001220703125,297.10211181640625,295.46728515625,297.1832580566406,297.2481384277344,284.9932861328125,1.0,0.4848370552062988,0.752447783946991,0.752447783946991,1.0,1.0,-2.4862215518951416,1.1072992086410522,1.3789222240447998,0.5403401255607605,0.9405519962310792,0.9405519962310792,0.0,123.0996322631836,108.0,56344.82421875,0.0,1394.44775390625,1.0,280.0424499511719,283.6269226074219,298.45458984375,302.072998046875,293.1499938964844,293.1499938964844,279.75,35700.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230426907539368,1.0,0.0,0.0,3.75655198097229,3.756577014923096,9.416122566108244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9311.3671875,0.0,1652.66748046875,1895.4371337890625,0.0,2683.78076171875,0.9325273036956788,1.0,0.0,3.0,1.0,0.0
17747340,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8180693984031677,0.3056423962116241,0.2770016193389892,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8649934530258179,0.3652777373790741,0.3475879728794098,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8686745762825012,0.3698370456695556,0.2600135207176208,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8382265567779541,0.3310334384441376,0.3153711855411529,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.7037309408187866,0.1918811351060867,0.8748294115066528,284.90838623046875,284.95001220703125,297.0688171386719,295.45086669921875,297.1654052734375,297.24285888671875,284.9018249511719,1.0,0.4805899858474731,0.7507621645927429,0.7507621645927429,1.0,1.0,-2.490751266479492,1.109004259109497,1.3817470073699951,0.5411214232444763,0.872032880783081,0.872032880783081,0.0,116.51721954345705,96.0,56851.83203125,0.0,1372.2479248046875,1.0,279.7577209472656,283.5187072753906,298.4707946777344,302.1930236816406,293.1499938964844,293.1499938964844,280.04998779296875,36256.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307316303253174,1.0,0.0,0.0,3.612889051437378,3.612912654876709,8.709686767360836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.1318359375,0.0,1494.1707763671875,1895.4371337890625,0.0,2755.25732421875,0.8925697803497314,1.0,0.0,3.0,1.0,0.0
17747400,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8180693984031677,0.3056423962116241,0.2770016193389892,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8649934530258179,0.3652777373790741,0.3475879728794098,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8686745762825012,0.3698370456695556,0.2600135207176208,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8382265567779541,0.3310334384441376,0.3153711855411529,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.7037309408187866,0.1918811351060867,0.8748294115066528,284.90838623046875,284.95001220703125,297.0688171386719,295.45086669921875,297.1654052734375,297.24285888671875,284.9018249511719,1.0,0.4805899858474731,0.7507621645927429,0.7507621645927429,1.0,1.0,-2.490751266479492,1.109004259109497,1.3817470073699951,0.5411214232444763,0.872032880783081,0.872032880783081,0.0,116.51721954345705,96.0,56851.83203125,0.0,1372.2479248046875,1.0,279.7577209472656,283.5187072753906,298.4707946777344,302.1930236816406,293.1499938964844,293.1499938964844,280.04998779296875,36256.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307316303253174,1.0,0.0,0.0,3.612889051437378,3.612912654876709,8.709686767360836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.1318359375,0.0,1494.1707763671875,1895.4371337890625,0.0,2755.25732421875,0.8925697803497314,1.0,0.0,3.0,1.0,0.0
17747460,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.834757387638092,0.3065465092658996,0.2773760855197906,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8847880959510803,0.3670558929443359,0.3488197922706604,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.8881350159645081,0.3710149228572845,0.2604954242706299,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8564645648002625,0.3327679336071014,0.3165695667266845,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.7192875742912292,0.1926081627607345,0.8761125802993774,284.9891357421875,284.95001220703125,297.04412841796875,295.43719482421875,297.1537170410156,297.2417907714844,284.9930419921875,1.0,0.4748415350914001,0.7492176294326782,0.7492176294326782,1.0,1.0,-2.4962399005889893,1.1112035512924194,1.3850363492965698,0.5421546101570129,0.9419779181480408,0.9419779181480408,0.0,107.61637115478516,84.0,56381.23046875,0.0,1341.302490234375,1.0,280.0424499511719,283.6254577636719,298.4219055175781,302.0403747558594,293.1499938964844,293.1499938964844,279.75,35699.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240241408348083,1.0,0.0,0.0,3.760766267776489,3.760791301727295,9.437260928280012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9309.5947265625,0.0,1657.614013671875,1895.4371337890625,0.0,2692.889892578125,0.9335254430770874,1.0,0.0,3.0,1.0,0.0
17747520,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.834757387638092,0.3065465092658996,0.2773760855197906,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8847880959510803,0.3670558929443359,0.3488197922706604,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.8881350159645081,0.3710149228572845,0.2604954242706299,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8564645648002625,0.3327679336071014,0.3165695667266845,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.7192875742912292,0.1926081627607345,0.8761125802993774,284.9891357421875,284.95001220703125,297.04412841796875,295.43719482421875,297.1537170410156,297.2417907714844,284.9930419921875,1.0,0.4748415350914001,0.7492176294326782,0.7492176294326782,1.0,1.0,-2.4962399005889893,1.1112035512924194,1.3850363492965698,0.5421546101570129,0.9419779181480408,0.9419779181480408,0.0,107.61637115478516,84.0,56381.23046875,0.0,1341.302490234375,1.0,280.0424499511719,283.6254577636719,298.4219055175781,302.0403747558594,293.1499938964844,293.1499938964844,279.75,35699.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240241408348083,1.0,0.0,0.0,3.760766267776489,3.760791301727295,9.437260928280012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9309.5947265625,0.0,1657.614013671875,1895.4371337890625,0.0,2692.889892578125,0.9335254430770874,1.0,0.0,3.0,1.0,0.0
17747580,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.856688380241394,0.3069951832294464,0.2774817049503326,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.9109607934951782,0.3684667348861694,0.349825918674469,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9141373038291932,0.3717629611492157,0.2607858180999756,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8808759450912476,0.3341682851314544,0.3175609409809112,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.7377673983573914,0.1931632608175277,0.8769137263298035,284.9082946777344,284.95001220703125,297.0290222167969,295.42657470703125,297.1446533203125,297.2377624511719,284.9019470214844,1.0,0.4681282639503479,0.7476730346679688,0.7476730346679688,1.0,1.0,-2.500080347061157,1.1125954389572144,1.3874849081039429,0.542816162109375,0.8732010126113892,0.8732010126113892,0.0,97.71773529052734,72.0,56898.75,0.0,1303.9251708984375,1.0,279.7576904296875,283.5170593261719,298.44500732421875,302.1678466796875,293.1499938964844,293.1499938964844,280.04998779296875,36256.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314281105995178,1.0,0.0,0.0,3.617334127426148,3.61735773086548,8.731131515560264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.7509765625,0.0,1499.0277099609375,1895.4371337890625,0.0,2761.744140625,0.8936225175857544,1.0,0.0,3.0,1.0,0.0
17747640,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.856688380241394,0.3069951832294464,0.2774817049503326,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.9109607934951782,0.3684667348861694,0.349825918674469,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9141373038291932,0.3717629611492157,0.2607858180999756,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8808759450912476,0.3341682851314544,0.3175609409809112,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.7377673983573914,0.1931632608175277,0.8769137263298035,284.9082946777344,284.95001220703125,297.0290222167969,295.42657470703125,297.1446533203125,297.2377624511719,284.9019470214844,1.0,0.4681282639503479,0.7476730346679688,0.7476730346679688,1.0,1.0,-2.500080347061157,1.1125954389572144,1.3874849081039429,0.542816162109375,0.8732010126113892,0.8732010126113892,0.0,97.71773529052734,72.0,56898.75,0.0,1303.9251708984375,1.0,279.7576904296875,283.5170593261719,298.44500732421875,302.1678466796875,293.1499938964844,293.1499938964844,280.04998779296875,36256.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314281105995178,1.0,0.0,0.0,3.617334127426148,3.61735773086548,8.731131515560264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.7509765625,0.0,1499.0277099609375,1895.4371337890625,0.0,2761.744140625,0.8936225175857544,1.0,0.0,3.0,1.0,0.0
17747700,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.870934009552002,0.3074821829795837,0.2775715589523315,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9289522767066956,0.3693700134754181,0.3503432273864746,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.932000696659088,0.3723753988742828,0.260949432849884,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8963857889175415,0.3350470066070556,0.3180666863918304,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.7494320273399353,0.1935477554798126,0.8773102760314941,285.01611328125,284.95001220703125,297.0253295898437,295.4225769042969,297.1429138183594,297.23760986328125,285.0052185058594,1.0,0.4645195603370666,0.7469007968902588,0.7469007968902588,1.0,1.0,-2.5020880699157715,1.1133368015289309,1.3887513875961304,0.5431401133537292,0.9507814645767212,0.9507814645767212,0.0,92.41486358642578,72.0,56722.22265625,0.0,1283.7940673828125,1.0,280.0008239746094,283.6240234375,298.3907470703125,301.9722595214844,293.1499938964844,293.1499938964844,280.04998779296875,35020.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254416584968567,1.0,0.0,0.0,3.756959915161133,3.75698471069336,9.418167223884666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8759.564453125,0.0,1647.9132080078125,1895.4371337890625,0.0,2706.053955078125,0.9350706338882446,1.0,0.0,3.0,1.0,0.0
17747760,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.8885989189147949,0.3079433441162109,0.2778262197971344,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.950467586517334,0.3702633082866668,0.3510005474090576,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.9531251192092896,0.3729733526706695,0.261236160993576,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.9159036874771118,0.3359181582927704,0.3186993598937988,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.7639995813369751,0.1939435005187988,0.8780896663665771,284.9835205078125,284.95001220703125,297.0243530273437,295.41943359375,297.1424255371094,297.2376403808594,284.98748779296875,1.0,0.4608477652072906,0.7461304068565369,0.7461304068565369,1.0,1.0,-2.50522518157959,1.1146113872528076,1.3906139135360718,0.543781042098999,0.9399891495704652,0.9399891495704652,0.0,86.83921813964844,75.0,56439.9453125,0.0,1263.84130859375,1.0,280.04278564453125,283.6172180175781,298.4032897949219,302.0259094238281,293.1499938964844,293.1499938964844,279.75,35754.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245258331298828,1.0,0.0,0.0,3.770818710327149,3.770843982696533,9.487779948358366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9309.271484375,0.0,1669.889892578125,1895.4371337890625,0.0,2697.5478515625,0.934076726436615,1.0,0.0,3.0,1.0,0.0
17747820,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.90944105386734,0.3083860874176025,0.2781074345111847,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9732751846313475,0.3716550469398498,0.3521742522716522,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.9750850200653076,0.3737111985683441,0.2616579830646515,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9408107995986938,0.3372966945171356,0.3198555707931518,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.781641960144043,0.194512739777565,0.8798351287841797,284.9104919433594,284.95001220703125,297.0310363769531,295.4160461425781,297.1433410644531,297.2340393066406,284.9071044921875,1.0,0.4579672515392303,0.7445897459983826,0.7445897459983826,1.0,1.0,-2.5109663009643555,1.1168988943099976,1.394067406654358,0.5449257493019104,0.8763238787651062,0.8763238787651062,0.0,81.36207580566406,78.0,56978.5859375,0.0,1247.419921875,1.0,279.75762939453125,283.51953125,298.43414306640625,302.1596984863281,293.1499938964844,293.1499938964844,280.04998779296875,36301.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318365812301636,1.0,0.0,0.0,3.61783504486084,3.617858648300171,8.733550203032792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.5283203125,0.0,1499.9140625,1895.4371337890625,0.0,2765.549072265625,0.8940721750259399,1.0,0.0,3.0,1.0,0.0
17747880,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.90944105386734,0.3083860874176025,0.2781074345111847,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9732751846313475,0.3716550469398498,0.3521742522716522,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.9750850200653076,0.3737111985683441,0.2616579830646515,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9408107995986938,0.3372966945171356,0.3198555707931518,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.781641960144043,0.194512739777565,0.8798351287841797,284.9104919433594,284.95001220703125,297.0310363769531,295.4160461425781,297.1433410644531,297.2340393066406,284.9071044921875,1.0,0.4579672515392303,0.7445897459983826,0.7445897459983826,1.0,1.0,-2.5109663009643555,1.1168988943099976,1.394067406654358,0.5449257493019104,0.8763238787651062,0.8763238787651062,0.0,81.36207580566406,78.0,56978.5859375,0.0,1247.419921875,1.0,279.75762939453125,283.51953125,298.43414306640625,302.1596984863281,293.1499938964844,293.1499938964844,280.04998779296875,36301.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318365812301636,1.0,0.0,0.0,3.61783504486084,3.617858648300171,8.733550203032792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.5283203125,0.0,1499.9140625,1895.4371337890625,0.0,2765.549072265625,0.8940721750259399,1.0,0.0,3.0,1.0,0.0
17747940,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.9215899109840392,0.3092765510082245,0.2787254750728607,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.9841269254684448,0.3733968138694763,0.3536371886730194,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.9853307008743286,0.3748716413974762,0.2623247504234314,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.9539121389389038,0.3389862477779388,0.3212781846523285,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.7912532091140747,0.1952496170997619,0.8824653625488281,284.9922790527344,284.95001220703125,297.04998779296875,295.416748046875,297.1515808105469,297.2338562011719,284.9954528808594,1.0,0.4575259387493133,0.7430490851402283,0.7430490851402283,1.0,1.0,-2.519134283065796,1.1203433275222778,1.398790955543518,0.5466729998588562,0.9495227336883544,0.9495227336883544,0.0,79.07887268066406,96.0,56705.59375,0.0,1247.5736083984375,1.0,280.0426330566406,283.6183776855469,298.4007873535156,302.0331726074219,293.1499938964844,293.1499938964844,279.75,35665.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249579668045044,1.0,0.0,0.0,3.790397882461548,3.7904231548309326,9.58656187322049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9348.1826171875,0.0,1692.4501953125,1895.4371337890625,0.0,2701.561279296875,0.939948320388794,1.0,0.0,3.0,1.0,0.0
17748000,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.9215899109840392,0.3092765510082245,0.2787254750728607,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.9841269254684448,0.3733968138694763,0.3536371886730194,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.9853307008743286,0.3748716413974762,0.2623247504234314,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.9539121389389038,0.3389862477779388,0.3212781846523285,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.7912532091140747,0.1952496170997619,0.8824653625488281,284.9922790527344,284.95001220703125,297.04998779296875,295.416748046875,297.1515808105469,297.2338562011719,284.9954528808594,1.0,0.4575259387493133,0.7430490851402283,0.7430490851402283,1.0,1.0,-2.519134283065796,1.1203433275222778,1.398790955543518,0.5466729998588562,0.9495227336883544,0.9495227336883544,0.0,79.07887268066406,96.0,56705.59375,0.0,1247.5736083984375,1.0,280.0426330566406,283.6183776855469,298.4007873535156,302.0331726074219,293.1499938964844,293.1499938964844,279.75,35665.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249579668045044,1.0,0.0,0.0,3.790397882461548,3.7904231548309326,9.58656187322049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9348.1826171875,0.0,1692.4501953125,1895.4371337890625,0.0,2701.561279296875,0.939948320388794,1.0,0.0,3.0,1.0,0.0
17748060,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9002555012702942,0.309579849243164,0.2793129086494446,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.965461492538452,0.3746663928031921,0.3551462888717651,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.966307520866394,0.3754878640174866,0.2629955112934112,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9321334958076476,0.3402369022369385,0.3227643370628357,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.7746837139129639,0.1957009434700012,0.8858270645141602,284.9134521484375,284.95001220703125,297.07550048828125,295.4197082519531,297.1605834960937,297.22955322265625,284.9101867675781,1.0,0.4633416533470154,0.741417407989502,0.741417407989502,1.0,1.0,-2.5282835960388184,1.1242157220840454,1.404067873954773,0.5486730337142944,0.8836453557014465,0.8836453557014465,0.0,84.7069320678711,114.0,57335.703125,0.0,1283.00732421875,1.0,279.75738525390625,283.5138244628906,298.43963623046875,302.1836853027344,293.1499938964844,293.1499938964844,280.04998779296875,36264.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832673192024231,1.0,0.0,0.0,3.646223783493042,3.6462478637695312,8.871150498634961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8415.6572265625,0.0,1530.9456787109375,1895.4371337890625,0.0,2773.343994140625,0.9009326100349426,1.0,0.0,3.0,1.0,0.0
17748120,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9002555012702942,0.309579849243164,0.2793129086494446,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.965461492538452,0.3746663928031921,0.3551462888717651,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.966307520866394,0.3754878640174866,0.2629955112934112,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9321334958076476,0.3402369022369385,0.3227643370628357,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.7746837139129639,0.1957009434700012,0.8858270645141602,284.9134521484375,284.95001220703125,297.07550048828125,295.4197082519531,297.1605834960937,297.22955322265625,284.9101867675781,1.0,0.4633416533470154,0.741417407989502,0.741417407989502,1.0,1.0,-2.5282835960388184,1.1242157220840454,1.404067873954773,0.5486730337142944,0.8836453557014465,0.8836453557014465,0.0,84.7069320678711,114.0,57335.703125,0.0,1283.00732421875,1.0,279.75738525390625,283.5138244628906,298.43963623046875,302.1836853027344,293.1499938964844,293.1499938964844,280.04998779296875,36264.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832673192024231,1.0,0.0,0.0,3.646223783493042,3.6462478637695312,8.871150498634961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8415.6572265625,0.0,1530.9456787109375,1895.4371337890625,0.0,2773.343994140625,0.9009326100349426,1.0,0.0,3.0,1.0,0.0
17748180,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.869613766670227,0.3102939128875732,0.2802537083625793,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9306195974349976,0.3762551844120025,0.3569698631763458,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9309930801391602,0.3764953911304474,0.2639287114143371,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8982407450675964,0.3417653441429138,0.3245404660701751,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7495169043540955,0.1962675750255584,0.8901132941246033,284.99542236328125,284.95001220703125,297.1012878417969,295.4228515625,297.1714172363281,297.2283020019531,284.9982604980469,1.0,0.47266286611557,0.7397857904434204,0.7397857904434204,1.0,1.0,-2.5400073528289795,1.1293131113052368,1.410694241523743,0.5513050556182861,0.9596794247627258,0.9596794247627258,0.0,95.17486572265624,132.0,57141.9140625,0.0,1342.8721923828125,1.0,280.0428466796875,283.6106262207031,298.4100036621094,302.0682678222656,293.1499938964844,293.1499938964844,279.75,35650.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264055848121643,1.0,0.0,0.0,3.82785701751709,3.827882766723633,9.776979368325556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9407.1025390625,0.0,1737.4522705078125,1895.4371337890625,0.0,2715.01123046875,0.9480679631233216,1.0,0.0,3.0,1.0,0.0
17748240,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.869613766670227,0.3102939128875732,0.2802537083625793,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9306195974349976,0.3762551844120025,0.3569698631763458,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9309930801391602,0.3764953911304474,0.2639287114143371,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8982407450675964,0.3417653441429138,0.3245404660701751,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7495169043540955,0.1962675750255584,0.8901132941246033,284.99542236328125,284.95001220703125,297.1012878417969,295.4228515625,297.1714172363281,297.2283020019531,284.9982604980469,1.0,0.47266286611557,0.7397857904434204,0.7397857904434204,1.0,1.0,-2.5400073528289795,1.1293131113052368,1.410694241523743,0.5513050556182861,0.9596794247627258,0.9596794247627258,0.0,95.17486572265624,132.0,57141.9140625,0.0,1342.8721923828125,1.0,280.0428466796875,283.6106262207031,298.4100036621094,302.0682678222656,293.1499938964844,293.1499938964844,279.75,35650.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264055848121643,1.0,0.0,0.0,3.82785701751709,3.827882766723633,9.776979368325556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9407.1025390625,0.0,1737.4522705078125,1895.4371337890625,0.0,2715.01123046875,0.9480679631233216,1.0,0.0,3.0,1.0,0.0
17748300,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8540002107620239,0.3103276491165161,0.2806901633739471,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9115052819252014,0.3767937421798706,0.3578709065914154,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9115810990333556,0.3767033517360687,0.2643811404705047,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8818712830543518,0.3422929346561432,0.3254203498363495,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.7369111776351929,0.1964001804590225,0.8922978639602661,284.8891296386719,284.95001220703125,297.11431884765625,295.424560546875,297.1756591796875,297.2255859375,284.89794921875,1.0,0.4781695902347564,0.7389699220657349,0.7389699220657349,1.0,1.0,-2.5458426475524902,1.1318358182907104,1.4140069484710691,0.552655041217804,0.8850150108337402,0.8850150108337402,0.0,101.72650146484376,132.0,57451.13671875,0.0,1378.6883544921875,1.0,279.7948608398437,283.5028686523437,298.463134765625,302.2700500488281,293.1499938964844,293.1499938964844,279.75,36933.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332000970840454,1.0,0.0,0.0,3.687597513198853,3.6876220703125,9.07361425106501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8981.60546875,0.0,1582.455810546875,1895.4371337890625,0.0,2778.25537109375,0.9067993760108948,1.0,0.0,3.0,1.0,0.0
17748360,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.8389398455619812,0.3103747963905334,0.2809527814388275,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.8941950798034668,0.3773260116577148,0.3586210012435913,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.8939951658248901,0.3769128024578094,0.2647038698196411,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.8658456206321716,0.3428097665309906,0.3261614441871643,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.7245835065841675,0.1965021789073944,0.8940684199333191,284.91912841796875,284.95001220703125,297.1274108886719,295.4263000488281,297.1799011230469,297.22265625,284.9150390625,1.0,0.4839899837970733,0.7380754947662354,0.7380754947662354,1.0,1.0,-2.550464868545532,1.1337594985961914,1.4167053699493408,0.5536424517631531,0.8965283036231995,0.8965283036231995,0.0,109.0277328491211,150.0,57848.984375,0.0,1416.3529052734375,1.0,279.7572326660156,283.50714111328125,298.44830322265625,302.2212829589844,293.1499938964844,293.1499938964844,279.45001220703125,36205.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346147537231445,1.0,0.0,0.0,3.6887013912200928,3.68872594833374,9.079047913473914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9540.1064453125,0.0,1578.2086181640625,1895.4371337890625,0.0,2791.445068359375,0.9112173914909364,1.0,0.0,3.0,1.0,0.0
17748420,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8123058676719666,0.3103176057338714,0.2815006375312805,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8641714453697205,0.3782327175140381,0.3601115643978119,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8634962439537048,0.3771703541278839,0.2653517425060272,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8381929397583008,0.3436884880065918,0.3276277780532837,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.7005611658096313,0.1965657919645309,0.8974123001098633,284.8919677734375,284.95001220703125,297.1539306640625,295.4300842285156,297.18804931640625,297.2160339355469,284.8963317871094,1.0,0.4962914884090423,0.7362865805625916,0.7362865805625916,1.0,1.0,-2.5594725608825684,1.1374797821044922,1.4219927787780762,0.5555574297904968,0.8407647609710693,0.8407647609710693,0.0,124.90151977539062,153.0,57898.71875,0.0,1497.3155517578125,1.0,279.45916748046875,283.4763488769531,298.44097900390625,302.2390441894531,293.1499938964844,293.1499938964844,279.75,36538.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390090465545654,1.0,0.0,0.0,3.433081865310669,3.4331040382385254,7.864328495088557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8505.505859375,0.0,1308.749755859375,1895.4371337890625,0.0,2832.458251953125,0.8530725240707397,1.0,0.0,3.0,1.0,0.0
17748480,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8123058676719666,0.3103176057338714,0.2815006375312805,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8641714453697205,0.3782327175140381,0.3601115643978119,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8634962439537048,0.3771703541278839,0.2653517425060272,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8381929397583008,0.3436884880065918,0.3276277780532837,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.7005611658096313,0.1965657919645309,0.8974123001098633,284.8919677734375,284.95001220703125,297.1539306640625,295.4300842285156,297.18804931640625,297.2160339355469,284.8963317871094,1.0,0.4962914884090423,0.7362865805625916,0.7362865805625916,1.0,1.0,-2.5594725608825684,1.1374797821044922,1.4219927787780762,0.5555574297904968,0.8407647609710693,0.8407647609710693,0.0,124.90151977539062,153.0,57898.71875,0.0,1497.3155517578125,1.0,279.45916748046875,283.4763488769531,298.44097900390625,302.2390441894531,293.1499938964844,293.1499938964844,279.75,36538.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390090465545654,1.0,0.0,0.0,3.433081865310669,3.4331040382385254,7.864328495088557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8505.505859375,0.0,1308.749755859375,1895.4371337890625,0.0,2832.458251953125,0.8530725240707397,1.0,0.0,3.0,1.0,0.0
17748540,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.7967390418052673,0.3108446896076202,0.2822511792182922,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.8486538529396057,0.3796113133430481,0.3617193698883056,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.8476054668426514,0.3779857456684112,0.2661369442939758,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.8239036202430725,0.3449876606464386,0.3291726410388946,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.6866092681884766,0.1968634128570556,0.9004330635070801,284.9857177734375,284.95001220703125,297.1808776855469,295.4342041015625,297.1990661621094,297.21417236328125,284.9835205078125,1.0,0.5045230984687805,0.734497606754303,0.734497606754303,1.0,1.0,-2.5687355995178223,1.1413108110427856,1.4274249076843262,0.5575271248817444,0.9107935428619384,0.9107935428619384,0.0,135.69482421875,141.0,57993.1640625,0.0,1556.9453125,1.0,279.7412414550781,283.5677185058594,298.41168212890625,302.1155700683594,293.1499938964844,293.1499938964844,279.45001220703125,35517.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308300375938416,1.0,0.0,0.0,3.631685972213745,3.6317098140716553,8.800551540844026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9528.1708984375,0.0,1509.2958984375,1895.4371337890625,0.0,2756.174072265625,0.9056645035743712,1.0,0.0,3.0,1.0,0.0
17748600,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.7967390418052673,0.3108446896076202,0.2822511792182922,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.8486538529396057,0.3796113133430481,0.3617193698883056,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.8476054668426514,0.3779857456684112,0.2661369442939758,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.8239036202430725,0.3449876606464386,0.3291726410388946,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.6866092681884766,0.1968634128570556,0.9004330635070801,284.9857177734375,284.95001220703125,297.1808776855469,295.4342041015625,297.1990661621094,297.21417236328125,284.9835205078125,1.0,0.5045230984687805,0.734497606754303,0.734497606754303,1.0,1.0,-2.5687355995178223,1.1413108110427856,1.4274249076843262,0.5575271248817444,0.9107935428619384,0.9107935428619384,0.0,135.69482421875,141.0,57993.1640625,0.0,1556.9453125,1.0,279.7412414550781,283.5677185058594,298.41168212890625,302.1155700683594,293.1499938964844,293.1499938964844,279.45001220703125,35517.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308300375938416,1.0,0.0,0.0,3.631685972213745,3.6317098140716553,8.800551540844026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9528.1708984375,0.0,1509.2958984375,1895.4371337890625,0.0,2756.174072265625,0.9056645035743712,1.0,0.0,3.0,1.0,0.0
17748660,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.794492244720459,0.3109436631202698,0.2825015485286712,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8470176458358765,0.3806328177452087,0.3628396689891815,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8455440402030945,0.3783679604530334,0.2665348351001739,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8223878145217896,0.3459422290325165,0.3302288055419922,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.6846776008605957,0.1969823986291885,0.9015194773674012,284.8967590332031,284.95001220703125,297.20831298828125,295.43878173828125,297.208740234375,297.2096252441406,284.90338134765625,1.0,0.5058828592300415,0.7326918244361877,0.7326918244361877,1.0,1.0,-2.5734410285949707,1.1429355144500732,1.4305055141448977,0.55837482213974,0.8342080116271973,0.8342080116271973,0.0,137.57125854492188,129.0,58006.06640625,0.0,1571.575439453125,1.0,279.4586486816406,283.4764099121094,298.45562744140625,302.2611694335937,293.1499938964844,293.1499938964844,279.75,36660.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377216458320618,1.0,0.0,0.0,3.430647134780884,3.43066930770874,7.853178090044821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.6923828125,0.0,1307.1923828125,1895.4371337890625,0.0,2820.436279296875,0.8494941592216492,1.0,0.0,3.0,1.0,0.0
