time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17748720,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.794492244720459,0.3109436631202698,0.2825015485286712,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8470176458358765,0.3806328177452087,0.3628396689891815,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8455440402030945,0.3783679604530334,0.2665348351001739,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8223878145217896,0.3459422290325165,0.3302288055419922,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.6846776008605957,0.1969823986291885,0.9015194773674012,284.8967590332031,284.95001220703125,297.20831298828125,295.43878173828125,297.208740234375,297.2096252441406,284.90338134765625,1.0,0.5058828592300415,0.7326918244361877,0.7326918244361877,1.0,1.0,-2.5734410285949707,1.1429355144500732,1.4305055141448977,0.55837482213974,0.8342080116271973,0.8342080116271973,0.0,137.57125854492188,129.0,58006.06640625,0.0,1571.575439453125,1.0,279.4586486816406,283.4764099121094,298.45562744140625,302.2611694335937,293.1499938964844,293.1499938964844,279.75,36660.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377216458320618,1.0,0.0,0.0,3.430647134780884,3.43066930770874,7.853178090044821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.6923828125,0.0,1307.1923828125,1895.4371337890625,0.0,2820.436279296875,0.8494941592216492,1.0,0.0,3.0,1.0,0.0
17748780,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8009109497070312,0.3116028308868408,0.2828000783920288,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8539807200431824,0.382085919380188,0.3639265298843384,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8520352840423584,0.3792150318622589,0.2669115364551544,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8288962244987488,0.3472591042518616,0.3312061429023742,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.6903183460235596,0.1973601579666137,0.9020857214927672,284.998291015625,284.95001220703125,297.2362976074219,295.4438171386719,297.2209777832031,297.20916748046875,284.9937744140625,1.0,0.5034661889076233,0.7308859825134277,0.7308859825134277,1.0,1.0,-2.5774118900299072,1.1442139148712158,1.433198094367981,0.5589556694030762,0.9173080921173096,0.9173080921173096,0.0,133.5752410888672,117.0,58196.97265625,0.0,1559.4541015625,1.0,279.7412414550781,283.5709533691406,298.42657470703125,302.14117431640625,293.1499938964844,293.1499938964844,279.45001220703125,35423.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308268189430237,1.0,0.0,0.0,3.646286249160767,3.6463100910186768,8.871454042491678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9568.330078125,0.0,1524.73486328125,1895.4371337890625,0.0,2756.14404296875,0.9099135398864746,1.0,0.0,3.0,1.0,0.0
17748840,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8009109497070312,0.3116028308868408,0.2828000783920288,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8539807200431824,0.382085919380188,0.3639265298843384,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8520352840423584,0.3792150318622589,0.2669115364551544,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8288962244987488,0.3472591042518616,0.3312061429023742,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.6903183460235596,0.1973601579666137,0.9020857214927672,284.998291015625,284.95001220703125,297.2362976074219,295.4438171386719,297.2209777832031,297.20916748046875,284.9937744140625,1.0,0.5034661889076233,0.7308859825134277,0.7308859825134277,1.0,1.0,-2.5774118900299072,1.1442139148712158,1.433198094367981,0.5589556694030762,0.9173080921173096,0.9173080921173096,0.0,133.5752410888672,117.0,58196.97265625,0.0,1559.4541015625,1.0,279.7412414550781,283.5709533691406,298.42657470703125,302.14117431640625,293.1499938964844,293.1499938964844,279.45001220703125,35423.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308268189430237,1.0,0.0,0.0,3.646286249160767,3.6463100910186768,8.871454042491678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9568.330078125,0.0,1524.73486328125,1895.4371337890625,0.0,2756.14404296875,0.9099135398864746,1.0,0.0,3.0,1.0,0.0
17748900,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8061597943305969,0.3116795122623443,0.2828893661499023,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8596177697181702,0.3826070129871368,0.3644115924835205,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8573979735374451,0.3793812096118927,0.2670423090457916,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8340818285942078,0.347717821598053,0.3316260874271393,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.694981575012207,0.1974567770957946,0.9022010564804076,284.9081115722656,284.95001220703125,297.25048828125,295.446533203125,297.22625732421875,297.2073059082031,284.92694091796875,1.0,0.5013435482978821,0.7299830317497253,0.7299830317497253,1.0,1.0,-2.5789055824279785,1.1446067094802856,1.4342989921569824,0.5591526031494141,0.8493865132331848,0.8493865132331848,0.0,130.3022003173828,117.0,57848.17578125,0.0,1547.1025390625,1.0,279.49951171875,283.5063171386719,298.47784423828125,302.3158874511719,293.1499938964844,293.1499938964844,279.45001220703125,36985.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368757963180542,1.0,0.0,0.0,3.4297094345092773,3.429731607437134,7.848885275052453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.798828125,0.0,1308.54296875,1895.4371337890625,0.0,2812.540283203125,0.8545094132423401,1.0,0.0,3.0,1.0,0.0
17748960,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8121635913848877,0.3118543922901153,0.2828556895256042,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8663424253463745,0.3831955194473266,0.364779382944107,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8638134598731995,0.379618376493454,0.2670685052871704,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.840225100517273,0.3482283055782318,0.3319282829761505,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.700494647026062,0.1975860893726349,0.9019775390625,284.89703369140625,284.95001220703125,297.2648620605469,295.44940185546875,297.2319030761719,297.2060241699219,284.9017639160156,1.0,0.4987458884716034,0.729130744934082,0.729130744934082,1.0,1.0,-2.579432725906372,1.1445591449737549,1.4348737001419067,0.5590804815292358,0.8351266980171204,0.8351266980171204,0.0,126.49549102783205,105.0,58162.734375,0.0,1531.083984375,1.0,279.4587097167969,283.4688415527344,298.46759033203125,302.28399658203125,293.1499938964844,293.1499938964844,279.75,36673.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379871845245361,1.0,0.0,0.0,3.447841167449951,3.447863340377808,7.932092671580904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8523.6044921875,0.0,1324.43603515625,1895.4371337890625,0.0,2822.9150390625,0.8518245220184326,1.0,0.0,3.0,1.0,0.0
17749020,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8276844620704651,0.3126440346240997,0.2830856442451477,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8846844434738159,0.3847336173057556,0.3657456636428833,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8815123438835144,0.3804874718189239,0.2673101723194122,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8570325970649719,0.3495625257492065,0.3327179551124573,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.71501225233078,0.198064923286438,0.902044951915741,285.0009765625,284.95001220703125,297.2940979003906,295.4555358886719,297.24530029296875,297.20672607421875,284.9964599609375,1.0,0.4926758706569671,0.7274261713027954,0.7274261713027954,1.0,1.0,-2.582188367843628,1.1452745199203491,1.4369138479232788,0.5593509078025818,0.920664131641388,0.920664131641388,0.0,117.29314422607422,93.0,58301.5703125,0.0,1494.3155517578125,1.0,279.7413330078125,283.5690612792969,298.43798828125,302.15887451171875,293.1499938964844,293.1499938964844,279.45001220703125,35413.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310016989707947,1.0,0.0,0.0,3.655308485031128,3.655332565307617,8.91541105829674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9586.353515625,0.0,1534.6875,1895.4371337890625,0.0,2757.772216796875,0.9122730493545532,1.0,0.0,3.0,1.0,0.0
17749080,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8276844620704651,0.3126440346240997,0.2830856442451477,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8846844434738159,0.3847336173057556,0.3657456636428833,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8815123438835144,0.3804874718189239,0.2673101723194122,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8570325970649719,0.3495625257492065,0.3327179551124573,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.71501225233078,0.198064923286438,0.902044951915741,285.0009765625,284.95001220703125,297.2940979003906,295.4555358886719,297.24530029296875,297.20672607421875,284.9964599609375,1.0,0.4926758706569671,0.7274261713027954,0.7274261713027954,1.0,1.0,-2.582188367843628,1.1452745199203491,1.4369138479232788,0.5593509078025818,0.920664131641388,0.920664131641388,0.0,117.29314422607422,93.0,58301.5703125,0.0,1494.3155517578125,1.0,279.7413330078125,283.5690612792969,298.43798828125,302.15887451171875,293.1499938964844,293.1499938964844,279.45001220703125,35413.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310016989707947,1.0,0.0,0.0,3.655308485031128,3.655332565307617,8.91541105829674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9586.353515625,0.0,1534.6875,1895.4371337890625,0.0,2757.772216796875,0.9122730493545532,1.0,0.0,3.0,1.0,0.0
17749140,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8472470045089722,0.3129755854606628,0.2831136882305145,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.90838885307312,0.3858987390995025,0.3665409386157989,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9043700695037842,0.3809114992618561,0.2673952281475067,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8791215419769287,0.3505463004112243,0.3333369195461273,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.7317702770233154,0.198371484875679,0.9017605781555176,284.8983154296875,284.95001220703125,297.3240051269531,295.4623107910156,297.2572631835937,297.2043762207031,284.9056701660156,1.0,0.485750138759613,0.725721538066864,0.725721538066864,1.0,1.0,-2.5836846828460693,1.145371913909912,1.4383126497268677,0.5593295097351074,0.8375726342201233,0.8375726342201233,0.0,107.1558074951172,81.0,58212.64453125,0.0,1451.6785888671875,1.0,279.4585266113281,283.469482421875,298.4800720214844,302.3006286621094,293.1499938964844,293.1499938964844,279.75,36690.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380810618400574,1.0,0.0,0.0,3.4478514194488525,3.447873830795288,7.932140420052747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8526.7470703125,0.0,1324.5631103515625,1895.4371337890625,0.0,2823.791748046875,0.853026270866394,1.0,0.0,3.0,1.0,0.0
17749200,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8472470045089722,0.3129755854606628,0.2831136882305145,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.90838885307312,0.3858987390995025,0.3665409386157989,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9043700695037842,0.3809114992618561,0.2673952281475067,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8791215419769287,0.3505463004112243,0.3333369195461273,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.7317702770233154,0.198371484875679,0.9017605781555176,284.8983154296875,284.95001220703125,297.3240051269531,295.4623107910156,297.2572631835937,297.2043762207031,284.9056701660156,1.0,0.485750138759613,0.725721538066864,0.725721538066864,1.0,1.0,-2.5836846828460693,1.145371913909912,1.4383126497268677,0.5593295097351074,0.8375726342201233,0.8375726342201233,0.0,107.1558074951172,81.0,58212.64453125,0.0,1451.6785888671875,1.0,279.4585266113281,283.469482421875,298.4800720214844,302.3006286621094,293.1499938964844,293.1499938964844,279.75,36690.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380810618400574,1.0,0.0,0.0,3.4478514194488525,3.447873830795288,7.932140420052747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8526.7470703125,0.0,1324.5631103515625,1895.4371337890625,0.0,2823.791748046875,0.853026270866394,1.0,0.0,3.0,1.0,0.0
17749260,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8746286034584045,0.3138209581375122,0.2833299338817596,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.9433053731918336,0.3874806463718414,0.3674792945384979,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.9382261633872986,0.3818152546882629,0.2676061391830444,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.9093884229660034,0.3519060015678406,0.3340769410133362,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7541646957397461,0.1989163607358932,0.9018022418022156,284.99859619140625,284.95001220703125,297.35467529296875,295.4697265625,297.2716369628906,297.2057189941406,284.99420166015625,1.0,0.478322297334671,0.7240681648254395,0.7240681648254395,1.0,1.0,-2.5862624645233154,1.146004557609558,1.4402577877044678,0.5595393180847168,0.9213690757751464,0.9213690757751464,0.0,96.15471649169922,69.0,58405.23828125,0.0,1406.6005859375,1.0,279.7414245605469,283.562255859375,298.4521179199219,302.1806945800781,293.1499938964844,293.1499938964844,279.45001220703125,35442.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310461044311523,1.0,0.0,0.0,3.666839122772217,3.666863203048706,8.971746865427122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9601.001953125,0.0,1547.790771484375,1895.4371337890625,0.0,2758.186279296875,0.9141372442245485,1.0,0.0,3.0,1.0,0.0
17749320,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8746286034584045,0.3138209581375122,0.2833299338817596,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.9433053731918336,0.3874806463718414,0.3674792945384979,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.9382261633872986,0.3818152546882629,0.2676061391830444,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.9093884229660034,0.3519060015678406,0.3340769410133362,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7541646957397461,0.1989163607358932,0.9018022418022156,284.99859619140625,284.95001220703125,297.35467529296875,295.4697265625,297.2716369628906,297.2057189941406,284.99420166015625,1.0,0.478322297334671,0.7240681648254395,0.7240681648254395,1.0,1.0,-2.5862624645233154,1.146004557609558,1.4402577877044678,0.5595393180847168,0.9213690757751464,0.9213690757751464,0.0,96.15471649169922,69.0,58405.23828125,0.0,1406.6005859375,1.0,279.7414245605469,283.562255859375,298.4521179199219,302.1806945800781,293.1499938964844,293.1499938964844,279.45001220703125,35442.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310461044311523,1.0,0.0,0.0,3.666839122772217,3.666863203048706,8.971746865427122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9601.001953125,0.0,1547.790771484375,1895.4371337890625,0.0,2758.186279296875,0.9141372442245485,1.0,0.0,3.0,1.0,0.0
17749380,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.911863088607788,0.314180850982666,0.2833463847637176,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9830851554870604,0.3886675834655761,0.3682558238506317,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.9784550666809082,0.3822637498378753,0.267677366733551,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.9527483582496644,0.3529043197631836,0.3346686959266662,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.7850902080535889,0.199269413948059,0.9015448093414308,284.9009094238281,284.95001220703125,297.3861694335937,295.4779052734375,297.28448486328125,297.2037658691406,284.907958984375,1.0,0.4705362319946289,0.7224147319793701,0.7224147319793701,1.0,1.0,-2.587705135345459,1.146079421043396,1.441625714302063,0.5594916939735413,0.8415797352790833,0.8415797352790833,0.0,84.96703338623047,87.0,58353.57421875,0.0,1359.1427001953125,1.0,279.4583740234375,283.467041015625,298.49530029296875,302.3224792480469,293.1499938964844,293.1499938964844,279.75,36644.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838062047958374,1.0,0.0,0.0,3.459983587265014,3.46000599861145,7.988060701791255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8546.7158203125,0.0,1336.4327392578125,1895.4371337890625,0.0,2823.614501953125,0.8566192984580994,1.0,0.0,3.0,1.0,0.0
17749440,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.911863088607788,0.314180850982666,0.2833463847637176,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9830851554870604,0.3886675834655761,0.3682558238506317,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.9784550666809082,0.3822637498378753,0.267677366733551,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.9527483582496644,0.3529043197631836,0.3346686959266662,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.7850902080535889,0.199269413948059,0.9015448093414308,284.9009094238281,284.95001220703125,297.3861694335937,295.4779052734375,297.28448486328125,297.2037658691406,284.907958984375,1.0,0.4705362319946289,0.7224147319793701,0.7224147319793701,1.0,1.0,-2.587705135345459,1.146079421043396,1.441625714302063,0.5594916939735413,0.8415797352790833,0.8415797352790833,0.0,84.96703338623047,87.0,58353.57421875,0.0,1359.1427001953125,1.0,279.4583740234375,283.467041015625,298.49530029296875,302.3224792480469,293.1499938964844,293.1499938964844,279.75,36644.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838062047958374,1.0,0.0,0.0,3.459983587265014,3.46000599861145,7.988060701791255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8546.7158203125,0.0,1336.4327392578125,1895.4371337890625,0.0,2823.614501953125,0.8566192984580994,1.0,0.0,3.0,1.0,0.0
17749500,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.918308675289154,0.3146416246891022,0.2835545539855957,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.9884332418441772,0.3894877731800079,0.3688387274742126,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.9837897419929504,0.3827510476112366,0.2678624093532562,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.9593225121498108,0.3536080121994018,0.3351545631885528,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7901057004928589,0.1995616257190704,0.9022527933120728,284.9885559082031,284.95001220703125,297.4022216796875,295.4822692871094,297.2921447753906,297.2046813964844,284.9747619628906,1.0,0.4705135524272918,0.7215880155563354,0.7215880155563354,1.0,1.0,-2.5903053283691406,1.1470271348953247,1.4432780742645264,0.5598568916320801,0.9087042808532716,0.9087042808532716,0.0,83.61001586914062,87.0,58703.6953125,0.0,1356.5089111328125,1.0,279.6982727050781,283.52935791015625,298.452392578125,302.1591796875,293.1499938964844,293.1499938964844,279.75,35151.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322345018386841,1.0,0.0,0.0,3.671364068984986,3.6713881492614746,8.993902724796499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.0810546875,0.0,1550.6781005859375,1895.4371337890625,0.0,2769.25634765625,0.910753607749939,1.0,0.0,3.0,1.0,0.0
17749560,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.9146881103515624,0.3149990737438202,0.2839641869068146,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9858055710792542,0.3902368545532226,0.3696211576461792,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.980794072151184,0.3831542432308197,0.2682054936885834,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.9560143947601318,0.3542464673519134,0.3358302712440491,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.7873506546020508,0.1998181790113449,0.9036837816238404,284.9937438964844,284.95001220703125,297.4184875488281,295.48681640625,297.299560546875,297.205078125,284.9930419921875,1.0,0.4720813333988189,0.7207494974136353,0.7207494974136353,1.0,1.0,-2.5946807861328125,1.1488012075424194,1.4458796977996826,0.5607295632362366,0.9208741188049316,0.9208741188049316,0.0,84.71180725097656,105.0,58524.890625,0.0,1367.0283203125,1.0,279.7418212890625,283.55682373046875,298.47027587890625,302.2095642089844,293.1499938964844,293.1499938964844,279.45001220703125,35560.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311904072761536,1.0,0.0,0.0,3.673325777053833,3.673349857330322,9.003516652228427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9608.1455078125,0.0,1555.9639892578125,1895.4371337890625,0.0,2759.52978515625,0.9143491983413696,1.0,0.0,3.0,1.0,0.0
17749620,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8898510932922363,0.3152121603488922,0.2845542132854461,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9626246094703674,0.3913232982158661,0.3710400760173797,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9560562968254088,0.3834953308105469,0.2687465250492096,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9288376569747924,0.3551376760005951,0.3370596468448639,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7670654654502869,0.2000656425952911,0.9064996242523192,284.9048156738281,284.95001220703125,297.4517517089844,295.4965515136719,297.3126220703125,297.2021484375,284.9085998535156,1.0,0.4786241948604584,0.7190723419189453,0.7190723419189453,1.0,1.0,-2.602606773376465,1.151943564414978,1.4506630897521973,0.5622719526290894,0.8490356802940369,0.8490356802940369,0.0,92.07797241210938,123.0,58820.92578125,0.0,1409.991455078125,1.0,279.4582214355469,283.45733642578125,298.5158386230469,302.3656005859375,293.1499938964844,293.1499938964844,279.75,36524.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385481238365173,1.0,0.0,0.0,3.500649690628052,3.5006723403930664,8.176936034942628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.6240234375,0.0,1377.031494140625,1895.4371337890625,0.0,2828.1533203125,0.8659883737564087,1.0,0.0,3.0,1.0,0.0
17749680,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8898510932922363,0.3152121603488922,0.2845542132854461,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9626246094703674,0.3913232982158661,0.3710400760173797,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9560562968254088,0.3834953308105469,0.2687465250492096,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9288376569747924,0.3551376760005951,0.3370596468448639,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7670654654502869,0.2000656425952911,0.9064996242523192,284.9048156738281,284.95001220703125,297.4517517089844,295.4965515136719,297.3126220703125,297.2021484375,284.9085998535156,1.0,0.4786241948604584,0.7190723419189453,0.7190723419189453,1.0,1.0,-2.602606773376465,1.151943564414978,1.4506630897521973,0.5622719526290894,0.8490356802940369,0.8490356802940369,0.0,92.07797241210938,123.0,58820.92578125,0.0,1409.991455078125,1.0,279.4582214355469,283.45733642578125,298.5158386230469,302.3656005859375,293.1499938964844,293.1499938964844,279.75,36524.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385481238365173,1.0,0.0,0.0,3.500649690628052,3.5006723403930664,8.176936034942628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.6240234375,0.0,1377.031494140625,1895.4371337890625,0.0,2828.1533203125,0.8659883737564087,1.0,0.0,3.0,1.0,0.0
17749740,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8597391247749329,0.3158019483089447,0.285413533449173,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.9272053837776184,0.3927190601825714,0.3727133274078369,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.9195783734321594,0.3842029273509979,0.2694950401782989,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8950321674346924,0.3562982380390167,0.3385217785835266,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7423147559165955,0.2004156857728958,0.9100074172019958,284.9984130859375,284.95001220703125,297.4859619140625,295.5071716308594,297.3276062011719,297.2017822265625,284.99578857421875,1.0,0.4881984293460846,0.7173951864242554,0.7173951864242554,1.0,1.0,-2.612518310546875,1.1560297012329102,1.4564886093139648,0.5642611980438232,0.930936336517334,0.930936336517334,0.0,103.62732696533205,141.0,59008.85546875,0.0,1474.4903564453125,1.0,279.7418518066406,283.548583984375,298.49322509765625,302.2603454589844,293.1499938964844,293.1499938964844,279.45001220703125,35497.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322504758834839,1.0,0.0,0.0,3.713973045349121,3.713997602462769,9.203876629726436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9683.4990234375,0.0,1601.6907958984375,1895.4371337890625,0.0,2769.405517578125,0.9236050844192504,1.0,0.0,3.0,1.0,0.0
17749800,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8597391247749329,0.3158019483089447,0.285413533449173,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.9272053837776184,0.3927190601825714,0.3727133274078369,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.9195783734321594,0.3842029273509979,0.2694950401782989,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8950321674346924,0.3562982380390167,0.3385217785835266,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7423147559165955,0.2004156857728958,0.9100074172019958,284.9984130859375,284.95001220703125,297.4859619140625,295.5071716308594,297.3276062011719,297.2017822265625,284.99578857421875,1.0,0.4881984293460846,0.7173951864242554,0.7173951864242554,1.0,1.0,-2.612518310546875,1.1560297012329102,1.4564886093139648,0.5642611980438232,0.930936336517334,0.930936336517334,0.0,103.62732696533205,141.0,59008.85546875,0.0,1474.4903564453125,1.0,279.7418518066406,283.548583984375,298.49322509765625,302.2603454589844,293.1499938964844,293.1499938964844,279.45001220703125,35497.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322504758834839,1.0,0.0,0.0,3.713973045349121,3.713997602462769,9.203876629726436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9683.4990234375,0.0,1601.6907958984375,1895.4371337890625,0.0,2769.405517578125,0.9236050844192504,1.0,0.0,3.0,1.0,0.0
17749860,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.831322968006134,0.315794974565506,0.2860711514949798,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8927822113037109,0.3936226963996887,0.3742426335811615,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8857553601264954,0.3843584656715393,0.2701147198677063,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8640848994255066,0.3569996654987335,0.3398544788360595,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7186893224716187,0.200452372431755,0.9132158160209656,284.907958984375,284.95001220703125,297.52117919921875,295.5186767578125,297.3406677246094,297.19732666015625,284.91094970703125,1.0,0.4994514286518097,0.7155148983001709,0.7155148983001709,1.0,1.0,-2.621349811553955,1.1595062017440796,1.461843729019165,0.5659335851669312,0.858614981174469,0.858614981174469,0.0,118.14138793945312,159.0,59330.51171875,0.0,1551.2333984375,1.0,279.4579772949219,283.4488220214844,298.53912353515625,302.4183959960937,293.1499938964844,293.1499938964844,279.75,36474.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399009108543396,1.0,0.0,0.0,3.540768623352051,3.540791749954224,8.365432790924388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8665.9990234375,0.0,1418.4468994140625,1895.4371337890625,0.0,2840.789794921875,0.8755171298980713,1.0,0.0,3.0,1.0,0.0
17749920,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.831322968006134,0.315794974565506,0.2860711514949798,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8927822113037109,0.3936226963996887,0.3742426335811615,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8857553601264954,0.3843584656715393,0.2701147198677063,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8640848994255066,0.3569996654987335,0.3398544788360595,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7186893224716187,0.200452372431755,0.9132158160209656,284.907958984375,284.95001220703125,297.52117919921875,295.5186767578125,297.3406677246094,297.19732666015625,284.91094970703125,1.0,0.4994514286518097,0.7155148983001709,0.7155148983001709,1.0,1.0,-2.621349811553955,1.1595062017440796,1.461843729019165,0.5659335851669312,0.858614981174469,0.858614981174469,0.0,118.14138793945312,159.0,59330.51171875,0.0,1551.2333984375,1.0,279.4579772949219,283.4488220214844,298.53912353515625,302.4183959960937,293.1499938964844,293.1499938964844,279.75,36474.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399009108543396,1.0,0.0,0.0,3.540768623352051,3.540791749954224,8.365432790924388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8665.9990234375,0.0,1418.4468994140625,1895.4371337890625,0.0,2840.789794921875,0.8755171298980713,1.0,0.0,3.0,1.0,0.0
17749980,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.806991696357727,0.3162215054035187,0.2869420051574707,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8653278350830078,0.3948761522769928,0.3759502470493316,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8582786321640015,0.3849273324012756,0.2708905935287475,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.838716447353363,0.3580099940299988,0.3413432240486145,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.696164608001709,0.2006227970123291,0.9167157411575316,284.9986572265625,284.95001220703125,297.5574645996094,295.5311584472656,297.3559875488281,297.19598388671875,284.9969482421875,1.0,0.5116236209869385,0.7136346101760864,0.7136346101760864,1.0,1.0,-2.6313726902008057,1.1635433435440063,1.4678292274475098,0.5678364038467407,0.939660668373108,0.939660668373108,0.0,134.12307739257812,162.0,59456.3203125,0.0,1636.7491455078125,1.0,279.7421875,283.5397644042969,298.5179748535156,302.3147277832031,293.1499938964844,293.1499938964844,279.45001220703125,35536.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337336182594299,1.0,0.0,0.0,3.74938702583313,3.749411821365357,9.380236747347226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9747.0068359375,0.0,1643.0166015625,1895.4371337890625,0.0,2783.228759765625,0.9310916662216188,1.0,0.0,3.0,1.0,0.0
17750040,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.806991696357727,0.3162215054035187,0.2869420051574707,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8653278350830078,0.3948761522769928,0.3759502470493316,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8582786321640015,0.3849273324012756,0.2708905935287475,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.838716447353363,0.3580099940299988,0.3413432240486145,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.696164608001709,0.2006227970123291,0.9167157411575316,284.9986572265625,284.95001220703125,297.5574645996094,295.5311584472656,297.3559875488281,297.19598388671875,284.9969482421875,1.0,0.5116236209869385,0.7136346101760864,0.7136346101760864,1.0,1.0,-2.6313726902008057,1.1635433435440063,1.4678292274475098,0.5678364038467407,0.939660668373108,0.939660668373108,0.0,134.12307739257812,162.0,59456.3203125,0.0,1636.7491455078125,1.0,279.7421875,283.5397644042969,298.5179748535156,302.3147277832031,293.1499938964844,293.1499938964844,279.45001220703125,35536.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337336182594299,1.0,0.0,0.0,3.74938702583313,3.749411821365357,9.380236747347226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9747.0068359375,0.0,1643.0166015625,1895.4371337890625,0.0,2783.228759765625,0.9310916662216188,1.0,0.0,3.0,1.0,0.0
17750100,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.798291027545929,0.3161247372627258,0.2872439622879028,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8565751910209656,0.3952498733997345,0.3766822814941406,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8494918942451477,0.384925901889801,0.2711844742298126,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8306580185890198,0.3582834601402282,0.3419692814350128,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.6884298920631409,0.2005675137042999,0.9179744720458984,284.9020080566406,284.95001220703125,297.5760192871094,295.53778076171875,297.3626708984375,297.193359375,284.9158020019531,1.0,0.5159491300582886,0.7126944661140442,0.7126944661140442,1.0,1.0,-2.6352384090423584,1.164998173713684,1.4702402353286743,0.5685540437698364,0.8699156641960144,0.8699156641960144,0.0,140.28396606445312,162.0,59456.2890625,0.0,1669.88525390625,1.0,279.4969482421875,283.4552307128906,298.5726928710937,302.5083923339844,293.1499938964844,293.1499938964844,279.45001220703125,36945.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400620818138123,1.0,0.0,0.0,3.572355031967163,3.572378396987915,8.515350486959505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9260.5361328125,0.0,1455.4146728515625,1895.4371337890625,0.0,2842.29541015625,0.8835031390190125,1.0,0.0,3.0,1.0,0.0
17750160,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7913813591003418,0.3160973489284515,0.2873554229736328,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8498596549034119,0.3956669867038727,0.3772332668304443,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8426946997642517,0.384980171918869,0.2713333964347839,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8243881464004517,0.3585933744907379,0.3424244225025177,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.6823264956474304,0.2005196362733841,0.9186309576034546,284.90936279296875,284.95001220703125,297.5948791503906,295.5446472167969,297.3697204589844,297.1910400390625,284.9087829589844,1.0,0.5195420384407043,0.7117270827293396,0.7117270827293396,1.0,1.0,-2.63754940032959,1.1657110452651978,1.471838355064392,0.568811297416687,0.8682634234428406,0.8682634234428406,0.0,145.37974548339844,150.0,59866.13671875,0.0,1696.09375,1.0,279.4577941894531,283.43524169921875,298.5641784667969,302.47381591796875,293.1499938964844,293.1499938964844,279.75,36401.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412317633628845,1.0,0.0,0.0,3.590105056762696,3.5901286602020264,8.600181899964809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.5693359375,0.0,1470.5008544921875,1895.4371337890625,0.0,2853.2255859375,0.8862833380699158,1.0,0.0,3.0,1.0,0.0
17750220,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.789624035358429,0.3165189027786255,0.2876707315444946,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8485898971557617,0.396889328956604,0.3783383369445801,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8410141468048096,0.3855369091033935,0.271676242351532,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.8231053948402405,0.3595701158046722,0.3433067798614502,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.6806352734565735,0.2006465494632721,0.91917884349823,284.996826171875,284.95001220703125,297.6334533691406,295.5592041015625,297.38623046875,297.1901550292969,284.9970092773437,1.0,0.5206347107887268,0.7097923159599304,0.7097923159599304,1.0,1.0,-2.641388177871704,1.1667511463165283,1.4746369123458862,0.5691207647323608,0.9459704756736756,0.9459704756736756,0.0,147.04473876953125,138.0,59713.62109375,0.0,1709.11328125,1.0,279.742431640625,283.5334167480469,298.5443725585937,302.3611755371094,293.1499938964844,293.1499938964844,279.45001220703125,35593.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347582817077637,1.0,0.0,0.0,3.770006656646729,3.770031690597534,9.483693474976462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9784.3134765625,0.0,1667.6832275390625,1895.4371337890625,0.0,2792.78369140625,0.9360889792442322,1.0,0.0,3.0,1.0,0.0
17750280,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.789624035358429,0.3165189027786255,0.2876707315444946,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8485898971557617,0.396889328956604,0.3783383369445801,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8410141468048096,0.3855369091033935,0.271676242351532,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.8231053948402405,0.3595701158046722,0.3433067798614502,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.6806352734565735,0.2006465494632721,0.91917884349823,284.996826171875,284.95001220703125,297.6334533691406,295.5592041015625,297.38623046875,297.1901550292969,284.9970092773437,1.0,0.5206347107887268,0.7097923159599304,0.7097923159599304,1.0,1.0,-2.641388177871704,1.1667511463165283,1.4746369123458862,0.5691207647323608,0.9459704756736756,0.9459704756736756,0.0,147.04473876953125,138.0,59713.62109375,0.0,1709.11328125,1.0,279.742431640625,283.5334167480469,298.5443725585937,302.3611755371094,293.1499938964844,293.1499938964844,279.45001220703125,35593.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347582817077637,1.0,0.0,0.0,3.770006656646729,3.770031690597534,9.483693474976462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9784.3134765625,0.0,1667.6832275390625,1895.4371337890625,0.0,2792.78369140625,0.9360889792442322,1.0,0.0,3.0,1.0,0.0
17750340,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7948983311653137,0.3165102303028106,0.2876045107841491,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8545266389846802,0.3977450728416443,0.3790724575519562,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8463258743286133,0.3856819272041321,0.2717316448688507,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8285419344902039,0.360219806432724,0.3438396453857422,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.6852306723594666,0.2006206065416336,0.9185187816619872,284.9067687988281,284.95001220703125,297.6732482910156,295.5748596191406,297.4017333984375,297.1866760253906,284.90728759765625,1.0,0.5179572105407715,0.7078575491905212,0.7078575491905212,1.0,1.0,-2.642107963562012,1.1662921905517578,1.475815773010254,0.5686419606208801,0.8722050189971924,0.8722050189971924,0.0,143.16757202148438,126.0,60040.00390625,0.0,1692.6912841796875,1.0,279.4575500488281,283.4288024902344,298.5912780761719,302.5137023925781,293.1499938964844,293.1499938964844,279.75,36414.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416041135787964,1.0,0.0,0.0,3.605126857757568,3.6051504611968994,8.67230198764446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8754.939453125,0.0,1486.8824462890625,1895.4371337890625,0.0,2856.706298828125,0.8904948234558105,1.0,0.0,3.0,1.0,0.0
17750400,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7948983311653137,0.3165102303028106,0.2876045107841491,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8545266389846802,0.3977450728416443,0.3790724575519562,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8463258743286133,0.3856819272041321,0.2717316448688507,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8285419344902039,0.360219806432724,0.3438396453857422,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.6852306723594666,0.2006206065416336,0.9185187816619872,284.9067687988281,284.95001220703125,297.6732482910156,295.5748596191406,297.4017333984375,297.1866760253906,284.90728759765625,1.0,0.5179572105407715,0.7078575491905212,0.7078575491905212,1.0,1.0,-2.642107963562012,1.1662921905517578,1.475815773010254,0.5686419606208801,0.8722050189971924,0.8722050189971924,0.0,143.16757202148438,126.0,60040.00390625,0.0,1692.6912841796875,1.0,279.4575500488281,283.4288024902344,298.5912780761719,302.5137023925781,293.1499938964844,293.1499938964844,279.75,36414.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416041135787964,1.0,0.0,0.0,3.605126857757568,3.6051504611968994,8.67230198764446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8754.939453125,0.0,1486.8824462890625,1895.4371337890625,0.0,2856.706298828125,0.8904948234558105,1.0,0.0,3.0,1.0,0.0
17750460,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8059441447257996,0.3170934319496155,0.2877227663993835,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8664722442626953,0.3990845084190368,0.3799245059490204,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8574878573417664,0.3863802254199981,0.2719055712223053,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8393949270248413,0.3613162934780121,0.344471275806427,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.6948810815811157,0.2008884251117706,0.917964518070221,284.99395751953125,284.95001220703125,297.7143249511719,295.5916748046875,297.4203186035156,297.1876220703125,284.99462890625,1.0,0.5130866169929504,0.7060672044754028,0.7060672044754028,1.0,1.0,-2.643573760986328,1.1662447452545166,1.4773290157318115,0.5683330297470093,0.9486494660377502,0.9486494660377502,0.0,135.74070739746094,114.0,59845.21875,0.0,1661.3353271484375,1.0,279.7425231933594,283.526611328125,298.57427978515625,302.4003295898437,293.1499938964844,293.1499938964844,279.45001220703125,35622.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345704674720764,1.0,0.0,0.0,3.783977031707764,3.784002304077149,9.554109965392854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9807.513671875,0.0,1684.4647216796875,1895.4371337890625,0.0,2791.03173828125,0.9389186501502992,1.0,0.0,3.0,1.0,0.0
17750520,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8059441447257996,0.3170934319496155,0.2877227663993835,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8664722442626953,0.3990845084190368,0.3799245059490204,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.8574878573417664,0.3863802254199981,0.2719055712223053,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8393949270248413,0.3613162934780121,0.344471275806427,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.6948810815811157,0.2008884251117706,0.917964518070221,284.99395751953125,284.95001220703125,297.7143249511719,295.5916748046875,297.4203186035156,297.1876220703125,284.99462890625,1.0,0.5130866169929504,0.7060672044754028,0.7060672044754028,1.0,1.0,-2.643573760986328,1.1662447452545166,1.4773290157318115,0.5683330297470093,0.9486494660377502,0.9486494660377502,0.0,135.74070739746094,114.0,59845.21875,0.0,1661.3353271484375,1.0,279.7425231933594,283.526611328125,298.57427978515625,302.4003295898437,293.1499938964844,293.1499938964844,279.45001220703125,35622.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345704674720764,1.0,0.0,0.0,3.783977031707764,3.784002304077149,9.554109965392854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9807.513671875,0.0,1684.4647216796875,1895.4371337890625,0.0,2791.03173828125,0.9389186501502992,1.0,0.0,3.0,1.0,0.0
