time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17750580,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8198354244232178,0.3172091245651245,0.2875806093215942,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8826759457588196,0.4000380039215088,0.3805498778820038,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8727883696556091,0.3866418302059173,0.2718944549560547,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8541359305381775,0.3620688021183014,0.3448998928070068,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7078031301498413,0.2009960860013961,0.9169458150863647,284.9068298339844,284.95001220703125,297.7567138671875,295.6097106933594,297.437744140625,297.185546875,284.9068908691406,1.0,0.5068785548210144,0.7042769193649292,0.7042769193649292,1.0,1.0,-2.643434524536133,1.1654173135757446,1.4780172109603882,0.567649245262146,0.8759003281593323,0.8759003281593323,0.0,126.64148712158205,102.0,60194.359375,0.0,1620.137451171875,1.0,279.4574584960937,283.423828125,298.62432861328125,302.5548095703125,293.1499938964844,293.1499938964844,279.75,36394.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841070294380188,1.0,0.0,0.0,3.6199679374694815,3.6199917793273926,8.743850798964559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.697265625,0.0,1502.937255859375,1895.4371337890625,0.0,2851.716552734375,0.8940908312797546,1.0,0.0,3.0,1.0,0.0
17750640,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8198354244232178,0.3172091245651245,0.2875806093215942,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8826759457588196,0.4000380039215088,0.3805498778820038,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8727883696556091,0.3866418302059173,0.2718944549560547,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8541359305381775,0.3620688021183014,0.3448998928070068,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.7078031301498413,0.2009960860013961,0.9169458150863647,284.9068298339844,284.95001220703125,297.7567138671875,295.6097106933594,297.437744140625,297.185546875,284.9068908691406,1.0,0.5068785548210144,0.7042769193649292,0.7042769193649292,1.0,1.0,-2.643434524536133,1.1654173135757446,1.4780172109603882,0.567649245262146,0.8759003281593323,0.8759003281593323,0.0,126.64148712158205,102.0,60194.359375,0.0,1620.137451171875,1.0,279.4574584960937,283.423828125,298.62432861328125,302.5548095703125,293.1499938964844,293.1499938964844,279.75,36394.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841070294380188,1.0,0.0,0.0,3.6199679374694815,3.6199917793273926,8.743850798964559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.697265625,0.0,1502.937255859375,1895.4371337890625,0.0,2851.716552734375,0.8940908312797546,1.0,0.0,3.0,1.0,0.0
17750700,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8280964493751526,0.3175646662712097,0.2875495254993438,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8927589654922485,0.4007561206817627,0.3808851838111877,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8824232816696167,0.387050986289978,0.2719130516052246,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8634382486343384,0.3626670241355896,0.3451337516307831,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.7154337763786316,0.2011807411909103,0.9164578318595886,285.00634765625,284.95001220703125,297.7784423828125,295.6191711425781,297.44781494140625,297.1865234375,284.9955749511719,1.0,0.5034429430961609,0.7033817172050476,0.7033817172050476,1.0,1.0,-2.6435141563415527,1.1650793552398682,1.478434920310974,0.56729656457901,0.949649214744568,0.949649214744568,0.0,121.57576751708984,102.0,60166.203125,0.0,1597.4261474609375,1.0,279.70147705078125,283.51446533203125,298.5863342285156,302.3810119628906,293.1499938964844,293.1499938964844,279.75,35124.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350460529327393,1.0,0.0,0.0,3.78220534324646,3.7822306156158447,9.545166221869297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9210.833984375,0.0,1678.50146484375,1895.4371337890625,0.0,2795.467529296875,0.9386134743690492,1.0,0.0,3.0,1.0,0.0
17750760,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.8378670811653137,0.3178825080394745,0.2876777648925781,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.9046494960784912,0.4014523923397064,0.3813625276088714,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.8938907980918884,0.387438952922821,0.2720539271831512,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.8745744824409485,0.3632545173168182,0.3455014526844024,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.723885715007782,0.2013755142688751,0.9163583517074584,284.98797607421875,284.95001220703125,297.8005065917969,295.62896728515625,297.45806884765625,297.1875305175781,284.9899597167969,1.0,0.4999108016490936,0.7025178074836731,0.7025178074836731,1.0,1.0,-2.6447339057922363,1.1652857065200806,1.4794481992721558,0.5672702193260193,0.9481698274612428,0.9481698274612428,0.0,116.17481231689452,90.0,59948.57421875,0.0,1574.7882080078125,1.0,279.7429504394531,283.5181884765625,298.61102294921875,302.44659423828125,293.1499938964844,293.1499938964844,279.45001220703125,35703.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339225053787231,1.0,0.0,0.0,3.7955381870269775,3.7955634593963614,9.612581379769836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9823.66796875,0.0,1698.88427734375,1895.4371337890625,0.0,2784.989990234375,0.9400588274002076,1.0,0.0,3.0,1.0,0.0
17750820,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8605135083198547,0.318049818277359,0.2875199019908905,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9344030022621156,0.4024407565593719,0.3819576501846313,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.921298623085022,0.3877960741519928,0.2720539271831512,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9002906680107117,0.3640922307968139,0.3459368348121643,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.7426193952560425,0.2015698701143264,0.915418267250061,284.90869140625,284.95001220703125,297.845703125,295.6495056152344,297.47705078125,297.1861267089844,284.9076538085937,1.0,0.4924317300319671,0.7007898688316345,0.7007898688316345,1.0,1.0,-2.644655466079712,1.1644941568374634,1.480161190032959,0.5665903687477112,0.8805332779884338,0.8805332779884338,0.0,105.32788848876952,78.0,60385.84765625,0.0,1525.781494140625,1.0,279.4573974609375,283.41949462890625,298.6636047363281,302.6036682128906,293.1499938964844,293.1499938964844,279.75,36349.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403103351593018,1.0,0.0,0.0,3.637469291687012,3.637493133544922,8.828602062749269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8809.5546875,0.0,1521.879150390625,1895.4371337890625,0.0,2844.614990234375,0.8984204530715942,1.0,0.0,3.0,1.0,0.0
17750880,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8605135083198547,0.318049818277359,0.2875199019908905,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9344030022621156,0.4024407565593719,0.3819576501846313,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.921298623085022,0.3877960741519928,0.2720539271831512,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.9002906680107117,0.3640922307968139,0.3459368348121643,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.7426193952560425,0.2015698701143264,0.915418267250061,284.90869140625,284.95001220703125,297.845703125,295.6495056152344,297.47705078125,297.1861267089844,284.9076538085937,1.0,0.4924317300319671,0.7007898688316345,0.7007898688316345,1.0,1.0,-2.644655466079712,1.1644941568374634,1.480161190032959,0.5665903687477112,0.8805332779884338,0.8805332779884338,0.0,105.32788848876952,78.0,60385.84765625,0.0,1525.781494140625,1.0,279.4573974609375,283.41949462890625,298.6636047363281,302.6036682128906,293.1499938964844,293.1499938964844,279.75,36349.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403103351593018,1.0,0.0,0.0,3.637469291687012,3.637493133544922,8.828602062749269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8809.5546875,0.0,1521.879150390625,1895.4371337890625,0.0,2844.614990234375,0.8984204530715942,1.0,0.0,3.0,1.0,0.0
17750940,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8924261927604675,0.3187485933303833,0.2876057922840118,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.9718690514564514,0.4038560390472412,0.3827371299266815,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9596914052963256,0.3887023329734802,0.2722566127777099,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.9381114840507508,0.3653755784034729,0.3465863764286041,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.7688765525817871,0.2020165473222732,0.9149592518806458,284.9930419921875,284.95001220703125,297.89239501953125,295.6714172363281,297.4988708496094,297.1885681152344,284.9944152832031,1.0,0.484673261642456,0.6990619897842407,0.6990619897842407,1.0,1.0,-2.646165132522583,1.1644567251205444,1.4817084074020386,0.5662409067153931,0.955210506916046,0.955210506916046,0.0,93.84165954589844,81.0,60140.078125,0.0,1476.05126953125,1.0,279.74273681640625,283.5175170898437,298.6533203125,302.4981689453125,293.1499938964844,293.1499938964844,279.45001220703125,35647.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331418633460999,1.0,0.0,0.0,3.810413837432861,3.810439348220825,9.688076261227252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9863.966796875,0.0,1716.3157958984375,1895.4371337890625,0.0,2777.71240234375,0.9445182085037231,1.0,0.0,3.0,1.0,0.0
17751000,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8924261927604675,0.3187485933303833,0.2876057922840118,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.9718690514564514,0.4038560390472412,0.3827371299266815,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9596914052963256,0.3887023329734802,0.2722566127777099,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.9381114840507508,0.3653755784034729,0.3465863764286041,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.7688765525817871,0.2020165473222732,0.9149592518806458,284.9930419921875,284.95001220703125,297.89239501953125,295.6714172363281,297.4988708496094,297.1885681152344,284.9944152832031,1.0,0.484673261642456,0.6990619897842407,0.6990619897842407,1.0,1.0,-2.646165132522583,1.1644567251205444,1.4817084074020386,0.5662409067153931,0.955210506916046,0.955210506916046,0.0,93.84165954589844,81.0,60140.078125,0.0,1476.05126953125,1.0,279.74273681640625,283.5175170898437,298.6533203125,302.4981689453125,293.1499938964844,293.1499938964844,279.45001220703125,35647.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331418633460999,1.0,0.0,0.0,3.810413837432861,3.810439348220825,9.688076261227252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9863.966796875,0.0,1716.3157958984375,1895.4371337890625,0.0,2777.71240234375,0.9445182085037231,1.0,0.0,3.0,1.0,0.0
17751060,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.912696361541748,0.3189031183719635,0.2876412272453308,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9907126426696776,0.4048011600971222,0.3835075199604034,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9799668788909912,0.3891425132751465,0.2724731862545013,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9610663652420044,0.3662880063056946,0.3473053276538849,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.7857391834259033,0.2022475302219391,0.915190577507019,284.90985107421875,284.95001220703125,297.9406433105469,295.6947326660156,297.5191955566406,297.187255859375,284.9091796875,1.0,0.4814113676548004,0.697326123714447,0.697326123714447,1.0,1.0,-2.648535251617432,1.1648085117340088,1.4837267398834229,0.5661087036132812,0.8853133320808411,0.8853133320808411,0.0,88.1711654663086,99.0,60621.5234375,0.0,1453.670166015625,1.0,279.4572448730469,283.4154052734375,298.7090148925781,302.6622619628906,293.1499938964844,293.1499938964844,279.75,36337.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395794630050659,1.0,0.0,0.0,3.655269145965576,3.6552932262420654,8.91521949597518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8842.4375,0.0,1541.568359375,1895.4371337890625,0.0,2837.786376953125,0.9026435017585754,1.0,0.0,3.0,1.0,0.0
17751120,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.912696361541748,0.3189031183719635,0.2876412272453308,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9907126426696776,0.4048011600971222,0.3835075199604034,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9799668788909912,0.3891425132751465,0.2724731862545013,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9610663652420044,0.3662880063056946,0.3473053276538849,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.7857391834259033,0.2022475302219391,0.915190577507019,284.90985107421875,284.95001220703125,297.9406433105469,295.6947326660156,297.5191955566406,297.187255859375,284.9091796875,1.0,0.4814113676548004,0.697326123714447,0.697326123714447,1.0,1.0,-2.648535251617432,1.1648085117340088,1.4837267398834229,0.5661087036132812,0.8853133320808411,0.8853133320808411,0.0,88.1711654663086,99.0,60621.5234375,0.0,1453.670166015625,1.0,279.4572448730469,283.4154052734375,298.7090148925781,302.6622619628906,293.1499938964844,293.1499938964844,279.75,36337.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395794630050659,1.0,0.0,0.0,3.655269145965576,3.6552932262420654,8.91521949597518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8842.4375,0.0,1541.568359375,1895.4371337890625,0.0,2837.786376953125,0.9026435017585754,1.0,0.0,3.0,1.0,0.0
17751180,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.9014659523963928,0.3195250928401947,0.2882291078567505,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.9816161394119264,0.4061338901519775,0.3848006725311279,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.9695953130722046,0.3900521993637085,0.2731252014636993,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.9498127102851868,0.367574006319046,0.3485605120658874,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7766690254211426,0.2026591897010803,0.9174362421035768,284.9961242675781,284.95001220703125,297.990478515625,295.7194519042969,297.5421142578125,297.1891784667969,284.9975891113281,1.0,0.4853213727474212,0.6955901980400085,0.6955901980400085,1.0,1.0,-2.655779838562012,1.1674699783325195,1.4883098602294922,0.5671216249465942,0.96327406167984,0.96327406167984,0.0,91.62986755371094,117.0,60503.125,0.0,1479.1273193359375,1.0,279.7428894042969,283.51275634765625,298.7027587890625,302.5680847167969,293.1499938964844,293.1499938964844,279.45001220703125,35631.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326643109321594,1.0,0.0,0.0,3.837928771972656,3.837954521179199,9.828496558839106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9924.8017578125,0.0,1749.5748291015625,1895.4371337890625,0.0,2773.26171875,0.9505438804626464,1.0,0.0,3.0,1.0,0.0
17751240,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.9014659523963928,0.3195250928401947,0.2882291078567505,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.9816161394119264,0.4061338901519775,0.3848006725311279,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.9695953130722046,0.3900521993637085,0.2731252014636993,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.9498127102851868,0.367574006319046,0.3485605120658874,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7766690254211426,0.2026591897010803,0.9174362421035768,284.9961242675781,284.95001220703125,297.990478515625,295.7194519042969,297.5421142578125,297.1891784667969,284.9975891113281,1.0,0.4853213727474212,0.6955901980400085,0.6955901980400085,1.0,1.0,-2.655779838562012,1.1674699783325195,1.4883098602294922,0.5671216249465942,0.96327406167984,0.96327406167984,0.0,91.62986755371094,117.0,60503.125,0.0,1479.1273193359375,1.0,279.7428894042969,283.51275634765625,298.7027587890625,302.5680847167969,293.1499938964844,293.1499938964844,279.45001220703125,35631.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326643109321594,1.0,0.0,0.0,3.837928771972656,3.837954521179199,9.828496558839106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9924.8017578125,0.0,1749.5748291015625,1895.4371337890625,0.0,2773.26171875,0.9505438804626464,1.0,0.0,3.0,1.0,0.0
17751300,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8886569142341614,0.3195003867149353,0.2885338068008423,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.9692277908325196,0.4065273404121399,0.3854857087135315,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.955932319164276,0.3902038335800171,0.2734754681587219,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.9352394938468932,0.3679711818695068,0.3492345511913299,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.7659721970558167,0.2027140259742736,0.91885107755661,284.8932800292969,284.95001220703125,298.0159912109375,295.7323608398437,297.5525207519531,297.1878967285156,284.9036560058594,1.0,0.4889023303985595,0.6947222948074341,0.6947222948074341,1.0,1.0,-2.659902811050415,1.169021487236023,1.490881323814392,0.5678010582923889,0.890125036239624,0.890125036239624,0.0,95.84341430664062,117.0,60760.5859375,0.0,1503.851318359375,1.0,279.4947509765625,283.4114990234375,298.764404296875,302.7790832519531,293.1499938964844,293.1499938964844,279.45001220703125,36900.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386886715888977,1.0,0.0,0.0,3.692291498184204,3.692316055297852,9.09672849047638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9463.3076171875,0.0,1587.548583984375,1895.4371337890625,0.0,2829.4658203125,0.9089287519454956,1.0,0.0,3.0,1.0,0.0
17751360,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.8734390735626221,0.3194959461688995,0.2886862158775329,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.9526437520980836,0.4069223701953888,0.3860357999801636,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.9381594657897948,0.3903687000274658,0.2737154066562652,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.9173765778541564,0.3683699071407318,0.349791556596756,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.7534777522087097,0.2027446627616882,0.9199668765068054,284.9156799316406,284.95001220703125,298.0419311523437,295.74566650390625,297.56304931640625,297.1864318847656,284.9129943847656,1.0,0.4931772351264953,0.6937918066978455,0.6937918066978455,1.0,1.0,-2.6630446910858154,1.1700847148895264,1.492959976196289,0.5681697130203247,0.8971428275108337,0.8971428275108337,0.0,101.3153076171875,135.0,61180.984375,0.0,1533.008544921875,1.0,279.45709228515625,283.4081420898437,298.7618713378906,302.74493408203125,293.1499938964844,293.1499938964844,279.1499938964844,36256.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395413756370544,1.0,0.0,0.0,3.699573040008545,3.699597597122192,9.132643867815204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10063.8671875,0.0,1590.9654541015625,1895.4371337890625,0.0,2837.43017578125,0.9128224849700928,1.0,0.0,3.0,1.0,0.0
17751420,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.843736469745636,0.3193323016166687,0.2890365123748779,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.915547251701355,0.4075507819652557,0.3871572911739349,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9017119407653807,0.390541523694992,0.2742234170436859,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8844440579414368,0.369018405675888,0.3509319722652435,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7292203307151794,0.2026660144329071,0.9221885204315186,284.9004821777344,284.95001220703125,298.0950927734375,295.7734375,297.5840148925781,297.18243408203125,284.9000549316406,1.0,0.5032205581665039,0.6919308304786682,0.6919308304786682,1.0,1.0,-2.669463634490967,1.172257661819458,1.4972058534622192,0.5689312815666199,0.8513073325157166,0.8513073325157166,0.0,114.63108825683594,153.0,61443.625,0.0,1602.5103759765625,1.0,279.15875244140625,283.37811279296875,298.7787170410156,302.7901611328125,293.1499938964844,293.1499938964844,279.45001220703125,36361.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427162766456604,1.0,0.0,0.0,3.4770288467407227,3.4770514965057373,8.066959935604245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.7685546875,0.0,1351.685791015625,1895.4371337890625,0.0,2867.103515625,0.8638073205947876,1.0,0.0,3.0,1.0,0.0
17751480,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.843736469745636,0.3193323016166687,0.2890365123748779,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.915547251701355,0.4075507819652557,0.3871572911739349,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9017119407653807,0.390541523694992,0.2742234170436859,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8844440579414368,0.369018405675888,0.3509319722652435,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7292203307151794,0.2026660144329071,0.9221885204315186,284.9004821777344,284.95001220703125,298.0950927734375,295.7734375,297.5840148925781,297.18243408203125,284.9000549316406,1.0,0.5032205581665039,0.6919308304786682,0.6919308304786682,1.0,1.0,-2.669463634490967,1.172257661819458,1.4972058534622192,0.5689312815666199,0.8513073325157166,0.8513073325157166,0.0,114.63108825683594,153.0,61443.625,0.0,1602.5103759765625,1.0,279.15875244140625,283.37811279296875,298.7787170410156,302.7901611328125,293.1499938964844,293.1499938964844,279.45001220703125,36361.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427162766456604,1.0,0.0,0.0,3.4770288467407227,3.4770514965057373,8.066959935604245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.7685546875,0.0,1351.685791015625,1895.4371337890625,0.0,2867.103515625,0.8638073205947876,1.0,0.0,3.0,1.0,0.0
17751540,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8189747333526611,0.3197079300880432,0.2898325324058532,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8856955170631409,0.408652514219284,0.3886811733245849,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.8729230761528015,0.3912461400032043,0.2750674784183502,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8570606112480164,0.3700895309448242,0.3524382710456848,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.7072895169258118,0.2027920186519622,0.9253066182136536,284.9877624511719,284.95001220703125,298.1499938964844,295.8027648925781,297.6080627441406,297.1825561523437,284.98614501953125,1.0,0.5146351456642151,0.6900697946548462,0.6900697946548462,1.0,1.0,-2.6788196563720703,1.1758097410202026,1.5030099153518677,0.5703753232955933,0.9174917936325072,0.9174917936325072,0.0,129.71192932128906,171.0,61494.5859375,0.0,1684.64306640625,1.0,279.4414978027344,283.47125244140625,298.7790832519531,302.6992492675781,293.1499938964844,293.1499938964844,279.1499938964844,35522.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834506094455719,1.0,0.0,0.0,3.6558876037597656,3.655911684036255,8.918236176214123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10094.8369140625,0.0,1536.1484375,1895.4371337890625,0.0,2790.431396484375,0.9113346934318542,1.0,0.0,3.0,1.0,0.0
17751600,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8189747333526611,0.3197079300880432,0.2898325324058532,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8856955170631409,0.408652514219284,0.3886811733245849,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.8729230761528015,0.3912461400032043,0.2750674784183502,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.8570606112480164,0.3700895309448242,0.3524382710456848,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.7072895169258118,0.2027920186519622,0.9253066182136536,284.9877624511719,284.95001220703125,298.1499938964844,295.8027648925781,297.6080627441406,297.1825561523437,284.98614501953125,1.0,0.5146351456642151,0.6900697946548462,0.6900697946548462,1.0,1.0,-2.6788196563720703,1.1758097410202026,1.5030099153518677,0.5703753232955933,0.9174917936325072,0.9174917936325072,0.0,129.71192932128906,171.0,61494.5859375,0.0,1684.64306640625,1.0,279.4414978027344,283.47125244140625,298.7790832519531,302.6992492675781,293.1499938964844,293.1499938964844,279.1499938964844,35522.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834506094455719,1.0,0.0,0.0,3.6558876037597656,3.655911684036255,8.918236176214123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10094.8369140625,0.0,1536.1484375,1895.4371337890625,0.0,2790.431396484375,0.9113346934318542,1.0,0.0,3.0,1.0,0.0
17751660,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7953392267227173,0.3195488452911377,0.2904349565505981,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8602616786956787,0.4093137681484222,0.3900693655014038,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8481286764144897,0.3914606869220733,0.2757906317710876,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8338268399238586,0.3707571029663086,0.3538223505020141,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.6857782602310181,0.2026629894971847,0.9281400442123412,284.9028015136719,284.95001220703125,298.2059326171875,295.8330078125,297.6305236816406,297.1791381835937,284.9119567871094,1.0,0.5267075300216675,0.6881217360496521,0.6881217360496521,1.0,1.0,-2.687151432037353,1.1788084506988523,1.508342981338501,0.5715513825416565,0.8452540636062622,0.8452540636062622,0.0,146.369873046875,159.0,61656.6015625,0.0,1773.04345703125,1.0,279.1583251953125,283.3824157714844,298.8468933105469,302.8793640136719,293.1499938964844,293.1499938964844,279.45001220703125,36632.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406646847724915,1.0,0.0,0.0,3.4680497646331787,3.4680721759796143,8.025349984563945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.625,0.0,1344.5037841796875,1895.4371337890625,0.0,2847.92626953125,0.8587403297424316,1.0,0.0,3.0,1.0,0.0
17751720,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7953392267227173,0.3195488452911377,0.2904349565505981,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8602616786956787,0.4093137681484222,0.3900693655014038,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8481286764144897,0.3914606869220733,0.2757906317710876,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8338268399238586,0.3707571029663086,0.3538223505020141,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.6857782602310181,0.2026629894971847,0.9281400442123412,284.9028015136719,284.95001220703125,298.2059326171875,295.8330078125,297.6305236816406,297.1791381835937,284.9119567871094,1.0,0.5267075300216675,0.6881217360496521,0.6881217360496521,1.0,1.0,-2.687151432037353,1.1788084506988523,1.508342981338501,0.5715513825416565,0.8452540636062622,0.8452540636062622,0.0,146.369873046875,159.0,61656.6015625,0.0,1773.04345703125,1.0,279.1583251953125,283.3824157714844,298.8468933105469,302.8793640136719,293.1499938964844,293.1499938964844,279.45001220703125,36632.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406646847724915,1.0,0.0,0.0,3.4680497646331787,3.4680721759796143,8.025349984563945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.625,0.0,1344.5037841796875,1895.4371337890625,0.0,2847.92626953125,0.8587403297424316,1.0,0.0,3.0,1.0,0.0
17751780,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7890085577964783,0.3198647797107696,0.2907764613628387,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8541626930236816,0.4103617966175079,0.3911366462707519,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8420404195785522,0.3921191096305847,0.2762985527515411,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8282703161239624,0.3717755377292633,0.3548724949359894,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.6800625324249268,0.2027162909507751,0.9290133118629456,284.9925537109375,284.95001220703125,298.2621765136719,295.8634338378906,297.6549377441406,297.1790771484375,284.986328125,1.0,0.5299004912376404,0.686173677444458,0.686173677444458,1.0,1.0,-2.691769361495972,1.1800298690795898,1.5117394924163818,0.5717867016792297,0.9235950112342834,0.9235950112342834,0.0,151.50999450683594,147.0,62051.78125,0.0,1803.4927978515625,1.0,279.44171142578125,283.4592590332031,298.847412109375,302.80474853515625,293.1499938964844,293.1499938964844,279.1499938964844,35478.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341259956359863,1.0,0.0,0.0,3.703118085861206,3.7031424045562735,9.150153914561088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10198.8310546875,0.0,1589.116455078125,1895.4371337890625,0.0,2786.88720703125,0.920076847076416,1.0,0.0,3.0,1.0,0.0
17751840,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7890085577964783,0.3198647797107696,0.2907764613628387,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8541626930236816,0.4103617966175079,0.3911366462707519,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8420404195785522,0.3921191096305847,0.2762985527515411,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8282703161239624,0.3717755377292633,0.3548724949359894,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.6800625324249268,0.2027162909507751,0.9290133118629456,284.9925537109375,284.95001220703125,298.2621765136719,295.8634338378906,297.6549377441406,297.1790771484375,284.986328125,1.0,0.5299004912376404,0.686173677444458,0.686173677444458,1.0,1.0,-2.691769361495972,1.1800298690795898,1.5117394924163818,0.5717867016792297,0.9235950112342834,0.9235950112342834,0.0,151.50999450683594,147.0,62051.78125,0.0,1803.4927978515625,1.0,279.44171142578125,283.4592590332031,298.847412109375,302.80474853515625,293.1499938964844,293.1499938964844,279.1499938964844,35478.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341259956359863,1.0,0.0,0.0,3.703118085861206,3.7031424045562735,9.150153914561088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10198.8310546875,0.0,1589.116455078125,1895.4371337890625,0.0,2786.88720703125,0.920076847076416,1.0,0.0,3.0,1.0,0.0
17751900,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.789577841758728,0.3197565972805023,0.2908077538013458,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8549966216087341,0.4106559455394745,0.3915289640426636,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8427144885063171,0.3921933472156524,0.2764457166194916,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.829065203666687,0.3720795512199402,0.3552606999874115,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.6805169582366943,0.2026423960924148,0.9289066195487976,284.91571044921875,284.95001220703125,298.2903747558594,295.8786926269531,297.6661682128906,297.17730712890625,284.9307556152344,1.0,0.5296443700790405,0.6851996779441833,0.6851996779441833,1.0,1.0,-2.6927976608276367,1.1800246238708496,1.512773036956787,0.5715997815132141,0.8652129173278809,0.8652129173278809,0.0,151.13340759277344,147.0,61836.921875,0.0,1803.302734375,1.0,279.1985778808594,283.4028625488281,298.90728759765625,302.9919738769531,293.1499938964844,293.1499938964844,279.1499938964844,36825.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397114276885986,1.0,0.0,0.0,3.501575231552124,3.5015981197357178,8.181260682249558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9666.0458984375,0.0,1380.151123046875,1895.4371337890625,0.0,2839.019287109375,0.8709784150123596,1.0,0.0,3.0,1.0,0.0
17751960,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7915902137756348,0.319745272397995,0.2906923294067383,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8573551774024963,0.4110150635242462,0.3917703330516815,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8448386788368225,0.3923481404781341,0.2764768600463867,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8312628865242004,0.3724458515644073,0.3555105328559875,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.6822636127471924,0.2026038616895675,0.9283437132835388,284.90704345703125,284.95001220703125,298.31866455078125,295.8940124511719,297.677734375,297.1761474609375,284.9123229980469,1.0,0.5284677147865295,0.6842336654663086,0.6842336654663086,1.0,1.0,-2.692610263824463,1.1794531345367432,1.5131571292877195,0.5710683465003967,0.8526893854141235,0.8526893854141235,0.0,149.51683044433594,135.0,62091.453125,0.0,1795.6038818359375,1.0,279.1583251953125,283.3741149902344,298.9087219238281,302.9681701660156,293.1499938964844,293.1499938964844,279.45001220703125,36554.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404811024665833,1.0,0.0,0.0,3.505380630493164,3.505403518676758,8.199052672352991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9080.0244140625,0.0,1382.1304931640625,1895.4371337890625,0.0,2846.21044921875,0.8671755790710449,1.0,0.0,3.0,1.0,0.0
17752020,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8004345893859863,0.3202164471149444,0.290739893913269,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8670498728752136,0.4121513664722442,0.3924636244773865,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8538886904716492,0.3931247591972351,0.2767298221588135,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8401886224746704,0.3735658228397369,0.356198102235794,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.6899351477622986,0.2027816325426101,0.9275771379470824,284.9936218261719,284.95001220703125,298.3753662109375,295.9247436523437,297.7030639648437,297.1775817871094,284.98895263671875,1.0,0.5243367552757263,0.6823017597198486,0.6823017597198486,1.0,1.0,-2.6937074661254883,1.1789978742599487,1.514709711074829,0.5703388452529907,0.9286155700683594,0.9286155700683594,0.0,143.1779327392578,123.0,62260.859375,0.0,1768.1402587890625,1.0,279.44189453125,283.4569091796875,298.9073181152344,302.8808288574219,293.1499938964844,293.1499938964844,279.1499938964844,35510.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336204290390015,1.0,0.0,0.0,3.716607570648194,3.716632127761841,9.216938110512274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10240.388671875,0.0,1604.81103515625,1895.4371337890625,0.0,2782.17333984375,0.9235557317733764,1.0,0.0,3.0,1.0,0.0
17752080,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8004345893859863,0.3202164471149444,0.290739893913269,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8670498728752136,0.4121513664722442,0.3924636244773865,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8538886904716492,0.3931247591972351,0.2767298221588135,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8401886224746704,0.3735658228397369,0.356198102235794,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.6899351477622986,0.2027816325426101,0.9275771379470824,284.9936218261719,284.95001220703125,298.3753662109375,295.9247436523437,297.7030639648437,297.1775817871094,284.98895263671875,1.0,0.5243367552757263,0.6823017597198486,0.6823017597198486,1.0,1.0,-2.6937074661254883,1.1789978742599487,1.514709711074829,0.5703388452529907,0.9286155700683594,0.9286155700683594,0.0,143.1779327392578,123.0,62260.859375,0.0,1768.1402587890625,1.0,279.44189453125,283.4569091796875,298.9073181152344,302.8808288574219,293.1499938964844,293.1499938964844,279.1499938964844,35510.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336204290390015,1.0,0.0,0.0,3.716607570648194,3.716632127761841,9.216938110512274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10240.388671875,0.0,1604.81103515625,1895.4371337890625,0.0,2782.17333984375,0.9235557317733764,1.0,0.0,3.0,1.0,0.0
17752140,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8128370046615601,0.3202443718910217,0.290550947189331,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8811028003692627,0.4129006266593933,0.3929341733455658,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.86713707447052,0.3934750556945801,0.2768062651157379,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8531220555305481,0.3743457794189453,0.3566858172416687,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7010775804519653,0.202808141708374,0.9263210892677308,284.9066772460937,284.95001220703125,298.43231201171875,295.9555969238281,297.7267150878906,297.176025390625,284.91339111328125,1.0,0.5185876488685608,0.6803697943687439,0.6803697943687439,1.0,1.0,-2.6932172775268555,1.177767992019653,1.5154494047164917,0.5692444443702698,0.8563838601112366,0.8563838601112366,0.0,134.66650390625,111.0,62291.87109375,0.0,1728.337158203125,1.0,279.15802001953125,283.3706359863281,298.9687805175781,303.0423278808594,293.1499938964844,293.1499938964844,279.45001220703125,36561.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396442532539368,1.0,0.0,0.0,3.5181772708892822,3.518200159072876,8.259024752987898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.66796875,0.0,1395.4429931640625,1895.4371337890625,0.0,2838.3916015625,0.8708083033561707,1.0,0.0,3.0,1.0,0.0
17752200,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8128370046615601,0.3202443718910217,0.290550947189331,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8811028003692627,0.4129006266593933,0.3929341733455658,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.86713707447052,0.3934750556945801,0.2768062651157379,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.8531220555305481,0.3743457794189453,0.3566858172416687,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7010775804519653,0.202808141708374,0.9263210892677308,284.9066772460937,284.95001220703125,298.43231201171875,295.9555969238281,297.7267150878906,297.176025390625,284.91339111328125,1.0,0.5185876488685608,0.6803697943687439,0.6803697943687439,1.0,1.0,-2.6932172775268555,1.177767992019653,1.5154494047164917,0.5692444443702698,0.8563838601112366,0.8563838601112366,0.0,134.66650390625,111.0,62291.87109375,0.0,1728.337158203125,1.0,279.15802001953125,283.3706359863281,298.9687805175781,303.0423278808594,293.1499938964844,293.1499938964844,279.45001220703125,36561.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396442532539368,1.0,0.0,0.0,3.5181772708892822,3.518200159072876,8.259024752987898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9110.66796875,0.0,1395.4429931640625,1895.4371337890625,0.0,2838.3916015625,0.8708083033561707,1.0,0.0,3.0,1.0,0.0
17752260,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8287888765335083,0.3208441436290741,0.2905755639076233,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.9004514217376709,0.4141283333301544,0.39356529712677,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8857015371322632,0.3943614363670349,0.2770273387432098,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8712424039840698,0.375567764043808,0.3573223352432251,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.7158899903297424,0.2031114399433136,0.9254284501075744,284.9923400878906,284.95001220703125,298.4894104003906,295.9865417480469,297.75274658203125,297.1784973144531,284.9880065917969,1.0,0.5119231343269348,0.6785891056060791,0.6785891056060791,1.0,1.0,-2.693960428237915,1.1771912574768066,1.5167691707611084,0.5684622526168823,0.9319674372673036,0.9319674372673036,0.0,124.54344177246094,99.0,62471.2421875,0.0,1682.9442138671875,1.0,279.4420166015625,283.450927734375,298.9685363769531,302.9570007324219,293.1499938964844,293.1499938964844,279.1499938964844,35531.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326536417007446,1.0,0.0,0.0,3.733754873275757,3.733779668807984,9.302183343606884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10283.611328125,0.0,1624.77783203125,1895.4371337890625,0.0,2773.162109375,0.9270260334014891,1.0,0.0,3.0,1.0,0.0
17752320,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8287888765335083,0.3208441436290741,0.2905755639076233,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.9004514217376709,0.4141283333301544,0.39356529712677,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8857015371322632,0.3943614363670349,0.2770273387432098,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8712424039840698,0.375567764043808,0.3573223352432251,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.7158899903297424,0.2031114399433136,0.9254284501075744,284.9923400878906,284.95001220703125,298.4894104003906,295.9865417480469,297.75274658203125,297.1784973144531,284.9880065917969,1.0,0.5119231343269348,0.6785891056060791,0.6785891056060791,1.0,1.0,-2.693960428237915,1.1771912574768066,1.5167691707611084,0.5684622526168823,0.9319674372673036,0.9319674372673036,0.0,124.54344177246094,99.0,62471.2421875,0.0,1682.9442138671875,1.0,279.4420166015625,283.450927734375,298.9685363769531,302.9570007324219,293.1499938964844,293.1499938964844,279.1499938964844,35531.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326536417007446,1.0,0.0,0.0,3.733754873275757,3.733779668807984,9.302183343606884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10283.611328125,0.0,1624.77783203125,1895.4371337890625,0.0,2773.162109375,0.9270260334014891,1.0,0.0,3.0,1.0,0.0
17752380,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8482509255409241,0.3209664523601532,0.2903945446014404,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9260859489440918,0.4149472713470459,0.3940179944038391,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9089118242263794,0.3947926163673401,0.2770993709564209,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8940175771713257,0.3764238953590393,0.357799619436264,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7324294447898865,0.2032373547554016,0.9242347478866576,284.9071655273437,284.95001220703125,298.5466613769531,296.0175476074219,297.77691650390625,297.177734375,284.9128112792969,1.0,0.504666268825531,0.6768084168434143,0.6768084168434143,1.0,1.0,-2.6935150623321533,1.176032304763794,1.5174827575683594,0.5674262642860413,0.8607901930809021,0.8607901930809021,0.0,113.85906219482422,87.0,62558.41796875,0.0,1633.2398681640625,1.0,279.15789794921875,283.36444091796875,299.03033447265625,303.1195983886719,293.1499938964844,293.1499938964844,279.45001220703125,36526.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386067152023315,1.0,0.0,0.0,3.54004454612732,3.540067672729492,8.362011385543155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9155.1181640625,0.0,1418.0618896484375,1895.4371337890625,0.0,2828.700439453125,0.875886082649231,1.0,0.0,3.0,1.0,0.0
