time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17752440,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8482509255409241,0.3209664523601532,0.2903945446014404,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9260859489440918,0.4149472713470459,0.3940179944038391,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9089118242263794,0.3947926163673401,0.2770993709564209,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8940175771713257,0.3764238953590393,0.357799619436264,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7324294447898865,0.2032373547554016,0.9242347478866576,284.9071655273437,284.95001220703125,298.5466613769531,296.0175476074219,297.77691650390625,297.177734375,284.9128112792969,1.0,0.504666268825531,0.6768084168434143,0.6768084168434143,1.0,1.0,-2.6935150623321533,1.176032304763794,1.5174827575683594,0.5674262642860413,0.8607901930809021,0.8607901930809021,0.0,113.85906219482422,87.0,62558.41796875,0.0,1633.2398681640625,1.0,279.15789794921875,283.36444091796875,299.03033447265625,303.1195983886719,293.1499938964844,293.1499938964844,279.45001220703125,36526.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386067152023315,1.0,0.0,0.0,3.54004454612732,3.540067672729492,8.362011385543155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9155.1181640625,0.0,1418.0618896484375,1895.4371337890625,0.0,2828.700439453125,0.875886082649231,1.0,0.0,3.0,1.0,0.0
17752500,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.860426664352417,0.321331262588501,0.2903542518615722,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.9421980381011964,0.4156089723110199,0.3942776918411255,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.9243481755256652,0.395291656255722,0.2771671116352081,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.9080151319503784,0.3770824074745178,0.3580694794654846,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7423604130744934,0.2034302204847335,0.9236982464790344,284.989501953125,284.95001220703125,298.5753479003906,296.0330505371094,297.7901306152344,297.1792907714844,284.9778137207031,1.0,0.5008862018585205,0.6759180426597595,0.6759180426597595,1.0,1.0,-2.6935365200042725,1.1755712032318115,1.517965316772461,0.5669196844100952,0.9245312809944152,0.9245312809944152,0.0,108.26231384277344,87.0,62785.0625,0.0,1607.5751953125,1.0,279.3999328613281,283.4287414550781,299.0018920898437,302.9667663574219,293.1499938964844,293.1499938964844,279.45001220703125,35221.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328343033790588,1.0,0.0,0.0,3.731977701187134,3.732002258300781,9.293329412685124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9641.2548828125,0.0,1620.34326171875,1895.4371337890625,0.0,2774.845703125,0.924465000629425,1.0,0.0,3.0,1.0,0.0
17752560,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.8750817179679871,0.3216378688812256,0.290447324514389,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.9600037336349488,0.4162309169769287,0.3946612477302551,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.9426918029785156,0.3957407772541046,0.2773348093032837,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.9259245991706848,0.3777048885822296,0.3584512770175934,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.7542824745178223,0.2036168873310089,0.9234861731529236,284.9914245605469,284.95001220703125,298.60406494140625,296.048583984375,297.80322265625,297.1806030273437,284.99053955078125,1.0,0.4970848560333252,0.6750340461730957,0.6750340461730957,1.0,1.0,-2.6945152282714844,1.1755529642105105,1.5189621448516846,0.5666868090629578,0.9351649284362792,0.9351649284362792,0.0,102.4787139892578,75.0,62621.38671875,0.0,1582.404296875,1.0,279.4423828125,283.4498596191406,299.0309143066406,303.0324401855469,293.1499938964844,293.1499938964844,279.1499938964844,35611.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316845297813416,1.0,0.0,0.0,3.7400636672973633,3.74008846282959,9.333644470643776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10311.2392578125,0.0,1632.7183837890625,1895.4371337890625,0.0,2764.1328125,0.928482949733734,1.0,0.0,3.0,1.0,0.0
17752620,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9106862545013428,0.321833997964859,0.2902950048446655,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9944964647293092,0.4171086251735687,0.3951311409473419,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9808156490325928,0.3962369263172149,0.2774230539798736,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9669286608695984,0.3786197900772095,0.3589472472667694,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7838089466094971,0.2038094848394394,0.922444462776184,284.90289306640625,284.95001220703125,298.6615600585937,296.07965087890625,297.8276062011719,297.1802062988281,284.9039611816406,1.0,0.4892506003379822,0.6732659935951233,0.6732659935951233,1.0,1.0,-2.6943492889404297,1.1745038032531738,1.5198453664779663,0.5656984448432922,0.8628057837486267,0.8628057837486267,0.0,91.07559204101562,93.0,62930.22265625,0.0,1529.7955322265625,1.0,279.15777587890625,283.3479309082031,299.09246826171875,303.20367431640625,293.1499938964844,293.1499938964844,279.45001220703125,36457.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376100659370422,1.0,0.0,0.0,3.578352689743042,3.578376054763794,8.543967737750791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9213.974609375,0.0,1458.26220703125,1895.4371337890625,0.0,2819.394287109375,0.8832277655601501,1.0,0.0,3.0,1.0,0.0
17752680,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9106862545013428,0.321833997964859,0.2902950048446655,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9944964647293092,0.4171086251735687,0.3951311409473419,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9808156490325928,0.3962369263172149,0.2774230539798736,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9669286608695984,0.3786197900772095,0.3589472472667694,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7838089466094971,0.2038094848394394,0.922444462776184,284.90289306640625,284.95001220703125,298.6615600585937,296.07965087890625,297.8276062011719,297.1802062988281,284.9039611816406,1.0,0.4892506003379822,0.6732659935951233,0.6732659935951233,1.0,1.0,-2.6943492889404297,1.1745038032531738,1.5198453664779663,0.5656984448432922,0.8628057837486267,0.8628057837486267,0.0,91.07559204101562,93.0,62930.22265625,0.0,1529.7955322265625,1.0,279.15777587890625,283.3479309082031,299.09246826171875,303.20367431640625,293.1499938964844,293.1499938964844,279.45001220703125,36457.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376100659370422,1.0,0.0,0.0,3.578352689743042,3.578376054763794,8.543967737750791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9213.974609375,0.0,1458.26220703125,1895.4371337890625,0.0,2819.394287109375,0.8832277655601501,1.0,0.0,3.0,1.0,0.0
17752740,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.9126749634742736,0.3225138187408447,0.2907916307449341,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.996215045452118,0.4184128940105438,0.3962444067001343,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9826012253761292,0.3972001075744629,0.2780039608478546,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9692412614822388,0.3799170851707458,0.3600653409957886,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.7853502631187439,0.2042084783315658,0.9239347577095032,285.000244140625,284.95001220703125,298.7191467285156,296.1107177734375,297.8539123535156,297.18292236328125,284.99871826171875,1.0,0.4906966090202331,0.6714980006217957,0.6714980006217957,1.0,1.0,-2.700108289718628,1.1762456893920898,1.523862600326538,0.5660601854324341,0.946282923221588,0.946282923221588,0.0,90.91549682617188,111.0,62989.2578125,0.0,1537.1190185546875,1.0,279.4422912597656,283.45050048828125,299.0937194824219,303.11376953125,293.1499938964844,293.1499938964844,279.1499938964844,35525.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308228254318237,1.0,0.0,0.0,3.764438629150391,3.764463901519776,9.455701501792646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10386.76953125,0.0,1660.5919189453125,1895.4371337890625,0.0,2756.1064453125,0.9354649782180786,1.0,0.0,3.0,1.0,0.0
17752800,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.9126749634742736,0.3225138187408447,0.2907916307449341,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.996215045452118,0.4184128940105438,0.3962444067001343,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9826012253761292,0.3972001075744629,0.2780039608478546,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9692412614822388,0.3799170851707458,0.3600653409957886,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.7853502631187439,0.2042084783315658,0.9239347577095032,285.000244140625,284.95001220703125,298.7191467285156,296.1107177734375,297.8539123535156,297.18292236328125,284.99871826171875,1.0,0.4906966090202331,0.6714980006217957,0.6714980006217957,1.0,1.0,-2.700108289718628,1.1762456893920898,1.523862600326538,0.5660601854324341,0.946282923221588,0.946282923221588,0.0,90.91549682617188,111.0,62989.2578125,0.0,1537.1190185546875,1.0,279.4422912597656,283.45050048828125,299.0937194824219,303.11376953125,293.1499938964844,293.1499938964844,279.1499938964844,35525.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308228254318237,1.0,0.0,0.0,3.764438629150391,3.764463901519776,9.455701501792646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10386.76953125,0.0,1660.5919189453125,1895.4371337890625,0.0,2756.1064453125,0.9354649782180786,1.0,0.0,3.0,1.0,0.0
17752860,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.888412594795227,0.3225721418857574,0.2912601232528686,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.975502073764801,0.4191984832286834,0.3974017202854156,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9587627053260804,0.3975915610790252,0.2785934209823608,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9437327980995178,0.3807389438152313,0.3612473905086517,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.7653777003288269,0.2043004482984542,0.9261173009872437,284.9090270996094,284.95001220703125,298.7767944335937,296.1417541503906,297.8777160644531,297.1812744140625,284.9128723144531,1.0,0.4970293939113617,0.6696734428405762,0.6696734428405762,1.0,1.0,-2.706814765930176,1.1783642768859863,1.528450608253479,0.5667054057121277,0.8731696009635925,0.8731696009635925,0.0,98.5158462524414,129.0,63378.203125,0.0,1581.6083984375,1.0,279.15753173828125,283.34832763671875,299.15673828125,303.2943115234375,293.1499938964844,293.1499938964844,279.45001220703125,36451.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372313976287842,1.0,0.0,0.0,3.602459669113159,3.6024832725524902,8.65947470174433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9275.6865234375,0.0,1484.2508544921875,1895.4371337890625,0.0,2815.859619140625,0.8898442983627319,1.0,0.0,3.0,1.0,0.0
17752920,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.888412594795227,0.3225721418857574,0.2912601232528686,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.975502073764801,0.4191984832286834,0.3974017202854156,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9587627053260804,0.3975915610790252,0.2785934209823608,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9437327980995178,0.3807389438152313,0.3612473905086517,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.7653777003288269,0.2043004482984542,0.9261173009872437,284.9090270996094,284.95001220703125,298.7767944335937,296.1417541503906,297.8777160644531,297.1812744140625,284.9128723144531,1.0,0.4970293939113617,0.6696734428405762,0.6696734428405762,1.0,1.0,-2.706814765930176,1.1783642768859863,1.528450608253479,0.5667054057121277,0.8731696009635925,0.8731696009635925,0.0,98.5158462524414,129.0,63378.203125,0.0,1581.6083984375,1.0,279.15753173828125,283.34832763671875,299.15673828125,303.2943115234375,293.1499938964844,293.1499938964844,279.45001220703125,36451.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372313976287842,1.0,0.0,0.0,3.602459669113159,3.6024832725524902,8.65947470174433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9275.6865234375,0.0,1484.2508544921875,1895.4371337890625,0.0,2815.859619140625,0.8898442983627319,1.0,0.0,3.0,1.0,0.0
17752980,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8592765927314758,0.3230626285076141,0.2920288443565368,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.94281268119812,0.420362263917923,0.3988499343395233,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.9237227439880372,0.3984038531780243,0.2794137001037597,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.9090221524238586,0.3818923830986023,0.3626985847949981,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7414226531982422,0.2045178115367889,0.9290514588356018,284.998779296875,284.95001220703125,298.83447265625,296.1727600097656,297.9030456542969,297.18231201171875,284.9969482421875,1.0,0.506294846534729,0.6678488850593567,0.6678488850593567,1.0,1.0,-2.715731382369995,1.1815074682235718,1.5342239141464231,0.5678336024284363,0.9547989964485168,0.9547989964485168,0.0,110.25196838378906,147.0,63563.4765625,0.0,1648.6473388671875,1.0,279.4425354003906,283.4373779296875,299.15875244140625,303.2177734375,293.1499938964844,293.1499938964844,279.1499938964844,35539.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831038773059845,1.0,0.0,0.0,3.809089183807373,3.809114694595337,9.681342589829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10482.7666015625,0.0,1713.8770751953125,1895.4371337890625,0.0,2758.11767578125,0.9445812702178956,1.0,0.0,3.0,1.0,0.0
17753040,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8592765927314758,0.3230626285076141,0.2920288443565368,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.94281268119812,0.420362263917923,0.3988499343395233,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.9237227439880372,0.3984038531780243,0.2794137001037597,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.9090221524238586,0.3818923830986023,0.3626985847949981,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7414226531982422,0.2045178115367889,0.9290514588356018,284.998779296875,284.95001220703125,298.83447265625,296.1727600097656,297.9030456542969,297.18231201171875,284.9969482421875,1.0,0.506294846534729,0.6678488850593567,0.6678488850593567,1.0,1.0,-2.715731382369995,1.1815074682235718,1.5342239141464231,0.5678336024284363,0.9547989964485168,0.9547989964485168,0.0,110.25196838378906,147.0,63563.4765625,0.0,1648.6473388671875,1.0,279.4425354003906,283.4373779296875,299.15875244140625,303.2177734375,293.1499938964844,293.1499938964844,279.1499938964844,35539.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831038773059845,1.0,0.0,0.0,3.809089183807373,3.809114694595337,9.681342589829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10482.7666015625,0.0,1713.8770751953125,1895.4371337890625,0.0,2758.11767578125,0.9445812702178956,1.0,0.0,3.0,1.0,0.0
17753100,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8451454043388367,0.3229752779006958,0.2923806309700012,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.924530267715454,0.4206665158271789,0.3995627760887146,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9060972929000854,0.3985001444816589,0.279807835817337,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8931822180747986,0.3822123110294342,0.3634135127067566,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7298392653465271,0.2044711410999298,0.9305351972579956,284.9042053222656,284.95001220703125,298.8633117675781,296.188232421875,297.9144287109375,297.1806335449219,284.9170227050781,1.0,0.5116085410118103,0.6669366359710693,0.6669366359710693,1.0,1.0,-2.7201297283172607,1.1830333471298218,1.5370965003967283,0.5684242248535156,0.8867281675338745,0.8867281675338745,0.0,117.27696228027344,147.0,63665.4765625,0.0,1687.60400390625,1.0,279.19561767578125,283.3519592285156,299.2193603515625,303.4246826171875,293.1499938964844,293.1499938964844,279.1499938964844,36858.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368483781814575,1.0,0.0,0.0,3.645791530609131,3.64581561088562,8.869047292137111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9967.015625,0.0,1534.904052734375,1895.4371337890625,0.0,2812.283935546875,0.9003810882568359,1.0,0.0,3.0,1.0,0.0
17753160,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.8316556811332703,0.3229337334632873,0.2925837337970733,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.907013475894928,0.4209989011287689,0.400139182806015,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.890332043170929,0.3986346423625946,0.2800914347171783,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8779680728912354,0.3825559318065643,0.3640047609806061,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.718409538269043,0.2044141292572021,0.9316641092300416,284.91326904296875,284.95001220703125,298.89215087890625,296.20367431640625,297.92584228515625,297.17901611328125,284.9132995605469,1.0,0.5171594619750977,0.6659405827522278,0.6659405827522278,1.0,1.0,-2.7234740257263184,1.184019923210144,1.5394541025161743,0.5686666965484619,0.8863815069198608,0.8863815069198608,0.0,124.93934631347656,165.0,64101.53515625,0.0,1728.086181640625,1.0,279.1573181152344,283.3354187011719,299.2196655273437,303.398681640625,293.1499938964844,293.1499938964844,279.45001220703125,36345.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376778960227966,1.0,0.0,0.0,3.660670757293701,3.6606948375701904,8.941587452682143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9382.193359375,0.0,1547.6639404296875,1895.4371337890625,0.0,2820.02734375,0.9030731320381165,1.0,0.0,3.0,1.0,0.0
17753220,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8081185221672058,0.3232854008674621,0.2933880090713501,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8794487714767456,0.4220480620861053,0.4016487300395965,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8635096549987793,0.399324506521225,0.2809520065784454,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8522852063179016,0.3835831880569458,0.3655064404010772,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6964862942695618,0.2044636607170105,0.9346344470977784,284.9999389648437,284.95001220703125,298.9498291015625,296.2344665527344,297.9504089355469,297.178955078125,285.0002746582031,1.0,0.5289023518562317,0.6639485359191895,0.6639485359191895,1.0,1.0,-2.7326602935791016,1.1871418952941897,1.545518398284912,0.569729208946228,0.966755211353302,0.966755211353302,0.0,140.99270629882812,183.0,64109.36328125,0.0,1816.5233154296875,1.0,279.44293212890625,283.43023681640625,299.2214660644531,303.318359375,293.1499938964844,293.1499938964844,279.1499938964844,35602.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316868543624878,1.0,0.0,0.0,3.846713542938232,3.8467395305633545,9.873541557681165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10574.3486328125,0.0,1760.096923828125,1895.4371337890625,0.0,2764.154541015625,0.9527119994163512,1.0,0.0,3.0,1.0,0.0
17753280,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8081185221672058,0.3232854008674621,0.2933880090713501,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8794487714767456,0.4220480620861053,0.4016487300395965,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8635096549987793,0.399324506521225,0.2809520065784454,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8522852063179016,0.3835831880569458,0.3655064404010772,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6964862942695618,0.2044636607170105,0.9346344470977784,284.9999389648437,284.95001220703125,298.9498291015625,296.2344665527344,297.9504089355469,297.178955078125,285.0002746582031,1.0,0.5289023518562317,0.6639485359191895,0.6639485359191895,1.0,1.0,-2.7326602935791016,1.1871418952941897,1.545518398284912,0.569729208946228,0.966755211353302,0.966755211353302,0.0,140.99270629882812,183.0,64109.36328125,0.0,1816.5233154296875,1.0,279.44293212890625,283.43023681640625,299.2214660644531,303.318359375,293.1499938964844,293.1499938964844,279.1499938964844,35602.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316868543624878,1.0,0.0,0.0,3.846713542938232,3.8467395305633545,9.873541557681165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10574.3486328125,0.0,1760.096923828125,1895.4371337890625,0.0,2764.154541015625,0.9527119994163512,1.0,0.0,3.0,1.0,0.0
17753340,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.785500168800354,0.3230389654636383,0.2939305007457733,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8558210730552673,0.4225884675979614,0.4029459357261657,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.8407949209213257,0.3994482457637787,0.2816286385059356,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.8306629061698914,0.3841348588466644,0.3668070137500763,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.6764159202575684,0.2042158246040344,0.9370673298835754,284.9151306152344,284.95001220703125,299.0074462890625,296.2651672363281,297.9725952148437,297.17486572265625,284.9158020019531,1.0,0.540995180606842,0.6619564294815063,0.6619564294815063,1.0,1.0,-2.740173816680908,1.1894423961639404,1.550731539726257,0.5704144239425659,0.8988000750541687,0.8988000750541687,0.0,158.3114471435547,171.0,64707.19140625,0.0,1908.8570556640625,1.0,279.15692138671875,283.32666015625,299.28094482421875,303.4982604980469,293.1499938964844,293.1499938964844,278.8500061035156,36308.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382834792137146,1.0,0.0,0.0,3.7033400535583496,3.703364610671997,9.15125156097929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10705.359375,0.0,1595.67138671875,1895.4371337890625,0.0,2825.681884765625,0.9140045046806335,1.0,0.0,3.0,1.0,0.0
17753400,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.785500168800354,0.3230389654636383,0.2939305007457733,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8558210730552673,0.4225884675979614,0.4029459357261657,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.8407949209213257,0.3994482457637787,0.2816286385059356,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.8306629061698914,0.3841348588466644,0.3668070137500763,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.6764159202575684,0.2042158246040344,0.9370673298835754,284.9151306152344,284.95001220703125,299.0074462890625,296.2651672363281,297.9725952148437,297.17486572265625,284.9158020019531,1.0,0.540995180606842,0.6619564294815063,0.6619564294815063,1.0,1.0,-2.740173816680908,1.1894423961639404,1.550731539726257,0.5704144239425659,0.8988000750541687,0.8988000750541687,0.0,158.3114471435547,171.0,64707.19140625,0.0,1908.8570556640625,1.0,279.15692138671875,283.32666015625,299.28094482421875,303.4982604980469,293.1499938964844,293.1499938964844,278.8500061035156,36308.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382834792137146,1.0,0.0,0.0,3.7033400535583496,3.703364610671997,9.15125156097929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10705.359375,0.0,1595.67138671875,1895.4371337890625,0.0,2825.681884765625,0.9140045046806335,1.0,0.0,3.0,1.0,0.0
17753460,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7787988781929016,0.3227742612361908,0.2938706278800964,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8493921756744385,0.4230688810348511,0.4035986363887787,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8344392776489258,0.3995221853256225,0.2818248867988586,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8247281312942505,0.3846229612827301,0.3674706518650055,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.6703988909721375,0.2038903385400772,0.9366368055343628,284.89923095703125,284.95001220703125,299.06500244140625,296.29571533203125,297.994384765625,297.1705627441406,284.89801025390625,1.0,0.5439808964729309,0.65993332862854,0.65993332862854,1.0,1.0,-2.741408586502075,1.18875253200531,1.5526560544967651,0.5695500373840332,0.8541978001594543,0.8541978001594543,0.0,163.93775939941406,159.0,64968.890625,0.0,1937.0733642578125,1.0,278.8586120605469,283.2903137207031,299.29937744140625,303.5445861816406,293.1499938964844,293.1499938964844,279.1499938964844,36365.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409779667854309,1.0,0.0,0.0,3.5006327629089355,3.50065541267395,8.176857022590411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9575.103515625,0.0,1375.87841796875,1895.4371337890625,0.0,2850.853759765625,0.8685249090194702,1.0,0.0,3.0,1.0,0.0
17753520,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7787988781929016,0.3227742612361908,0.2938706278800964,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8493921756744385,0.4230688810348511,0.4035986363887787,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8344392776489258,0.3995221853256225,0.2818248867988586,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8247281312942505,0.3846229612827301,0.3674706518650055,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.6703988909721375,0.2038903385400772,0.9366368055343628,284.89923095703125,284.95001220703125,299.06500244140625,296.29571533203125,297.994384765625,297.1705627441406,284.89801025390625,1.0,0.5439808964729309,0.65993332862854,0.65993332862854,1.0,1.0,-2.741408586502075,1.18875253200531,1.5526560544967651,0.5695500373840332,0.8541978001594543,0.8541978001594543,0.0,163.93775939941406,159.0,64968.890625,0.0,1937.0733642578125,1.0,278.8586120605469,283.2903137207031,299.29937744140625,303.5445861816406,293.1499938964844,293.1499938964844,279.1499938964844,36365.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409779667854309,1.0,0.0,0.0,3.5006327629089355,3.50065541267395,8.176857022590411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9575.103515625,0.0,1375.87841796875,1895.4371337890625,0.0,2850.853759765625,0.8685249090194702,1.0,0.0,3.0,1.0,0.0
17753580,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.7817705869674683,0.3232232332229614,0.2940453290939331,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.852850079536438,0.4241724610328674,0.4044079184532165,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.8375252485275269,0.4002688527107239,0.2821703553199768,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.827983021736145,0.385672777891159,0.3682434260845184,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.6727179288864136,0.2039215862751007,0.9359304308891296,284.9862060546875,284.95001220703125,299.1224975585937,296.3261108398437,298.01922607421875,297.1717224121094,284.9824523925781,1.0,0.5424808263778687,0.657910168170929,0.657910168170929,1.0,1.0,-2.74308443069458,1.188260793685913,1.554823637008667,0.5686944127082825,0.9189830422401428,0.9189830422401428,0.0,161.5937957763672,147.0,64888.6640625,0.0,1928.7408447265625,1.0,279.1415710449219,283.3850402832031,299.30242919921875,303.44598388671875,293.1499938964844,293.1499938964844,278.8500061035156,35516.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329631686210632,1.0,0.0,0.0,3.665840864181519,3.665864944458008,8.966862310444412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10741.615234375,0.0,1547.2340087890625,1895.4371337890625,0.0,2776.046875,0.9134989380836488,1.0,0.0,3.0,1.0,0.0
17753640,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.7817705869674683,0.3232232332229614,0.2940453290939331,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.852850079536438,0.4241724610328674,0.4044079184532165,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.8375252485275269,0.4002688527107239,0.2821703553199768,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.827983021736145,0.385672777891159,0.3682434260845184,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.6727179288864136,0.2039215862751007,0.9359304308891296,284.9862060546875,284.95001220703125,299.1224975585937,296.3261108398437,298.01922607421875,297.1717224121094,284.9824523925781,1.0,0.5424808263778687,0.657910168170929,0.657910168170929,1.0,1.0,-2.74308443069458,1.188260793685913,1.554823637008667,0.5686944127082825,0.9189830422401428,0.9189830422401428,0.0,161.5937957763672,147.0,64888.6640625,0.0,1928.7408447265625,1.0,279.1415710449219,283.3850402832031,299.30242919921875,303.44598388671875,293.1499938964844,293.1499938964844,278.8500061035156,35516.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329631686210632,1.0,0.0,0.0,3.665840864181519,3.665864944458008,8.966862310444412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10741.615234375,0.0,1547.2340087890625,1895.4371337890625,0.0,2776.046875,0.9134989380836488,1.0,0.0,3.0,1.0,0.0
17753700,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.7851934432983398,0.323214054107666,0.2940686345100403,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.8566267490386963,0.4245335161685943,0.4047594368457794,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8409959673881531,0.4004215002059936,0.2822963893413543,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.8314884305000305,0.3860223889350891,0.3685737550258636,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.6756118535995483,0.2038685381412506,0.9354276061058044,284.91461181640625,284.95001220703125,299.15118408203125,296.3412170410156,298.0307922363281,297.1709289550781,284.9330139160156,1.0,0.540666401386261,0.6568986177444458,0.6568986177444458,1.0,1.0,-2.7434823513031006,1.1877926588058472,1.5556896924972534,0.5681923627853394,0.8616824150085449,0.8616824150085449,0.0,158.79005432128906,147.0,64565.4921875,0.0,1916.2489013671875,1.0,278.899169921875,283.3338623046875,299.36151123046875,303.6308898925781,293.1499938964844,293.1499938964844,278.8500061035156,36833.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837682843208313,1.0,0.0,0.0,3.463164091110229,3.463186502456665,8.002753588698397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10158.9990234375,0.0,1340.98779296875,1895.4371337890625,0.0,2820.073974609375,0.8639163374900818,1.0,0.0,3.0,1.0,0.0
17753760,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7894558906555176,0.3232907354831695,0.2939737141132355,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8613452315330505,0.4249636232852936,0.4049982726573944,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8453394174575806,0.4006502628326416,0.282331258058548,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8358371257781982,0.3864345550537109,0.3687987625598907,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.6792774200439453,0.2038546055555343,0.934632420539856,284.8993530273437,284.95001220703125,299.1798400878906,296.3562927246094,298.0426330566406,297.170654296875,284.9097900390625,1.0,0.5383211970329285,0.6559719443321228,0.6559719443321228,1.0,1.0,-2.743011713027954,1.1869711875915527,1.5560405254364014,0.5674869418144226,0.8433648347854614,0.8433648347854614,0.0,155.2948455810547,135.0,64740.3125,0.0,1899.1732177734373,1.0,278.8584899902344,283.3012390136719,299.36553955078125,303.6091613769531,293.1499938964844,293.1499938964844,279.1499938964844,36711.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380265831947327,1.0,0.0,0.0,3.460477590560913,3.4605000019073486,7.990342396624328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9517.5185546875,0.0,1337.407958984375,1895.4371337890625,0.0,2823.283447265625,0.8562192320823669,1.0,0.0,3.0,1.0,0.0
17753820,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.8014835119247437,0.323915034532547,0.2940590977668762,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.874568521976471,0.4262502491474151,0.4057204723358154,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.8576468229293823,0.4015593826770782,0.2825981676578522,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.847974956035614,0.3876417279243469,0.369461327791214,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.6896693110466003,0.204076737165451,0.9335784316062928,284.987060546875,284.95001220703125,299.237060546875,296.3862609863281,298.0682983398437,297.173583984375,284.9779968261719,1.0,0.5326627492904663,0.6541185975074768,0.6541185975074768,1.0,1.0,-2.7438299655914307,1.1861474514007568,1.5576823949813845,0.5664795637130737,0.9182236194610596,0.9182236194610596,0.0,146.4238739013672,123.0,65186.31640625,0.0,1858.9515380859373,1.0,279.1416320800781,283.3727111816406,299.3682556152344,303.5312805175781,293.1499938964844,293.1499938964844,278.8500061035156,35473.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311979174613953,1.0,0.0,0.0,3.6959736347198486,3.695997953414917,9.11488143628958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10812.734375,0.0,1580.93212890625,1895.4371337890625,0.0,2759.60009765625,0.9176395535469056,1.0,0.0,3.0,1.0,0.0
17753880,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.8014835119247437,0.323915034532547,0.2940590977668762,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.874568521976471,0.4262502491474151,0.4057204723358154,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.8576468229293823,0.4015593826770782,0.2825981676578522,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.847974956035614,0.3876417279243469,0.369461327791214,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.6896693110466003,0.204076737165451,0.9335784316062928,284.987060546875,284.95001220703125,299.237060546875,296.3862609863281,298.0682983398437,297.173583984375,284.9779968261719,1.0,0.5326627492904663,0.6541185975074768,0.6541185975074768,1.0,1.0,-2.7438299655914307,1.1861474514007568,1.5576823949813845,0.5664795637130737,0.9182236194610596,0.9182236194610596,0.0,146.4238739013672,123.0,65186.31640625,0.0,1858.9515380859373,1.0,279.1416320800781,283.3727111816406,299.3682556152344,303.5312805175781,293.1499938964844,293.1499938964844,278.8500061035156,35473.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311979174613953,1.0,0.0,0.0,3.6959736347198486,3.695997953414917,9.11488143628958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10812.734375,0.0,1580.93212890625,1895.4371337890625,0.0,2759.60009765625,0.9176395535469056,1.0,0.0,3.0,1.0,0.0
17753940,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8158791661262512,0.3240358829498291,0.2939197719097137,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8912620544433594,0.4271502494812011,0.4062741100788116,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8733265399932861,0.4019736349582672,0.2826950252056122,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8634325861930847,0.388446033000946,0.3699366152286529,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.702679455280304,0.2041302919387817,0.9321969151496888,284.9146423339844,284.95001220703125,299.2940979003906,296.416015625,298.091796875,297.1731262207031,284.9266052246094,1.0,0.5260825157165527,0.6522652506828308,0.6522652506828308,1.0,1.0,-2.7433581352233887,1.18469500541687,1.558663249015808,0.5651782751083374,0.8540439605712891,0.8540439605712891,0.0,136.4367218017578,111.0,64929.4921875,0.0,1811.5189208984373,1.0,278.8582763671875,283.3138732910156,299.42706298828125,303.6785888671875,293.1499938964844,293.1499938964844,279.1499938964844,36587.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366892337799072,1.0,0.0,0.0,3.464723587036133,3.4647459983825684,8.009963039512513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9563.365234375,0.0,1340.81591796875,1895.4371337890625,0.0,2810.799072265625,0.8610019087791443,1.0,0.0,3.0,1.0,0.0
17754000,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8158791661262512,0.3240358829498291,0.2939197719097137,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8912620544433594,0.4271502494812011,0.4062741100788116,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8733265399932861,0.4019736349582672,0.2826950252056122,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8634325861930847,0.388446033000946,0.3699366152286529,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.702679455280304,0.2041302919387817,0.9321969151496888,284.9146423339844,284.95001220703125,299.2940979003906,296.416015625,298.091796875,297.1731262207031,284.9266052246094,1.0,0.5260825157165527,0.6522652506828308,0.6522652506828308,1.0,1.0,-2.7433581352233887,1.18469500541687,1.558663249015808,0.5651782751083374,0.8540439605712891,0.8540439605712891,0.0,136.4367218017578,111.0,64929.4921875,0.0,1811.5189208984373,1.0,278.8582763671875,283.3138732910156,299.42706298828125,303.6785888671875,293.1499938964844,293.1499938964844,279.1499938964844,36587.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366892337799072,1.0,0.0,0.0,3.464723587036133,3.4647459983825684,8.009963039512513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9563.365234375,0.0,1340.81591796875,1895.4371337890625,0.0,2810.799072265625,0.8610019087791443,1.0,0.0,3.0,1.0,0.0
17754060,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.8332380652427673,0.3246693313121795,0.2939522564411163,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.913264274597168,0.4285940825939178,0.4070585370063782,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.8938218951225281,0.4028506577014923,0.2828947901725769,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.8837191462516785,0.3896328508853912,0.3705175220966339,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.7186288237571716,0.2044462263584137,0.9312168955802916,284.9850769042969,284.95001220703125,299.3509521484375,296.4454650878906,298.1174011230469,297.1764221191406,284.9783935546875,1.0,0.5189873576164246,0.6504622101783752,0.6504622101783752,1.0,1.0,-2.7440974712371826,1.183831810951233,1.5602656602859497,0.5641312003135681,0.9190108776092528,0.9190108776092528,0.0,125.4682388305664,99.0,65331.0234375,0.0,1761.333984375,1.0,279.1417541503906,283.3690795898437,299.4288635253906,303.60601806640625,293.1499938964844,293.1499938964844,278.8500061035156,35543.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301391005516052,1.0,0.0,0.0,3.7034733295440674,3.703497886657715,9.151909807769698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10840.236328125,0.0,1590.0115966796875,1895.4371337890625,0.0,2749.740478515625,0.9188446402549744,1.0,0.0,3.0,1.0,0.0
17754120,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.8332380652427673,0.3246693313121795,0.2939522564411163,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.913264274597168,0.4285940825939178,0.4070585370063782,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.8938218951225281,0.4028506577014923,0.2828947901725769,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.8837191462516785,0.3896328508853912,0.3705175220966339,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.7186288237571716,0.2044462263584137,0.9312168955802916,284.9850769042969,284.95001220703125,299.3509521484375,296.4454650878906,298.1174011230469,297.1764221191406,284.9783935546875,1.0,0.5189873576164246,0.6504622101783752,0.6504622101783752,1.0,1.0,-2.7440974712371826,1.183831810951233,1.5602656602859497,0.5641312003135681,0.9190108776092528,0.9190108776092528,0.0,125.4682388305664,99.0,65331.0234375,0.0,1761.333984375,1.0,279.1417541503906,283.3690795898437,299.4288635253906,303.60601806640625,293.1499938964844,293.1499938964844,278.8500061035156,35543.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301391005516052,1.0,0.0,0.0,3.7034733295440674,3.703497886657715,9.151909807769698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10840.236328125,0.0,1590.0115966796875,1895.4371337890625,0.0,2749.740478515625,0.9188446402549744,1.0,0.0,3.0,1.0,0.0
17754180,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8542608618736267,0.3247943222522735,0.293763518333435,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.942154824733734,0.4296517968177795,0.4077135920524597,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.9196720123291016,0.4032312929630279,0.2829245626926422,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9085466265678406,0.390409767627716,0.3709107637405395,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7361692190170288,0.2045738250017166,0.92995285987854,284.9124450683594,284.95001220703125,299.4075927734375,296.47467041015625,298.1407470703125,297.1761474609375,284.922119140625,1.0,0.5115268230438232,0.6486591696739197,0.6486591696739197,1.0,1.0,-2.743649959564209,1.1823819875717163,1.561267971992493,0.5628629922866821,0.8557578325271606,0.8557578325271606,0.0,114.29625701904295,87.0,65212.27734375,0.0,1708.407470703125,1.0,278.8581848144531,283.303466796875,299.4861145019531,303.7557067871094,293.1499938964844,293.1499938964844,279.1499938964844,36562.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835655689239502,1.0,0.0,0.0,3.4893558025360107,3.4893782138824463,8.124259807118506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9611.5986328125,0.0,1365.7005615234375,1895.4371337890625,0.0,2801.154296875,0.8657594323158264,1.0,0.0,3.0,1.0,0.0
17754240,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8542608618736267,0.3247943222522735,0.293763518333435,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.942154824733734,0.4296517968177795,0.4077135920524597,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.9196720123291016,0.4032312929630279,0.2829245626926422,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9085466265678406,0.390409767627716,0.3709107637405395,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7361692190170288,0.2045738250017166,0.92995285987854,284.9124450683594,284.95001220703125,299.4075927734375,296.47467041015625,298.1407470703125,297.1761474609375,284.922119140625,1.0,0.5115268230438232,0.6486591696739197,0.6486591696739197,1.0,1.0,-2.743649959564209,1.1823819875717163,1.561267971992493,0.5628629922866821,0.8557578325271606,0.8557578325271606,0.0,114.29625701904295,87.0,65212.27734375,0.0,1708.407470703125,1.0,278.8581848144531,283.303466796875,299.4861145019531,303.7557067871094,293.1499938964844,293.1499938964844,279.1499938964844,36562.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835655689239502,1.0,0.0,0.0,3.4893558025360107,3.4893782138824463,8.124259807118506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9611.5986328125,0.0,1365.7005615234375,1895.4371337890625,0.0,2801.154296875,0.8657594323158264,1.0,0.0,3.0,1.0,0.0
