time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17754300,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.8673807382583618,0.3251493573188782,0.2937204837799072,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.9586509466171264,0.4304438531398773,0.4080927968025207,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.9364452958106996,0.4036981761455536,0.2829728722572326,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.9249513149261476,0.3910259306430816,0.3711410760879516,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.7467929720878601,0.2047629654407501,0.9293951988220216,284.97674560546875,284.95001220703125,299.4358215332031,296.4891357421875,298.15350341796875,297.177978515625,284.9670104980469,1.0,0.5077024698257446,0.6477577090263367,0.6477577090263367,1.0,1.0,-2.743715286254883,1.1817917823791504,1.5619235038757324,0.5622555613517761,0.907562255859375,0.907562255859375,0.0,108.53160095214844,87.0,65534.890625,0.0,1681.5433349609375,1.0,279.09930419921875,283.3477783203125,299.4602355957031,303.6112365722656,293.1499938964844,293.1499938964844,279.1499938964844,35369.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302586674690247,1.0,0.0,0.0,3.6891047954559326,3.689129114151001,9.081032885660534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10128.9970703125,0.0,1572.3424072265625,1895.4371337890625,0.0,2750.853515625,0.9128549695014954,1.0,0.0,3.0,1.0,0.0
17754360,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8830130100250244,0.3254453539848327,0.2937869131565094,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.9758909940719604,0.4312005639076233,0.4085841178894043,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.9552249312400818,0.4041142463684082,0.2831046879291534,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.9442431330680848,0.3916035294532776,0.3714662492275238,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.7595165371894836,0.2049435824155807,0.929111659526825,284.989501953125,284.95001220703125,299.4639892578125,296.5035400390625,298.16607666015625,297.1795349121094,284.9858093261719,1.0,0.5038766264915466,0.6468627452850342,0.6468627452850342,1.0,1.0,-2.7445945739746094,1.1815725564956665,1.5630220174789429,0.561887264251709,0.9249285459518432,0.9249285459518432,0.0,102.6359405517578,90.0,65478.2109375,0.0,1655.25244140625,1.0,279.1421203613281,283.3728332519531,299.4871520996094,303.6752624511719,293.1499938964844,293.1499938964844,278.8500061035156,35567.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291702270507812,1.0,0.0,0.0,3.707229614257813,3.70725417137146,9.170483963316656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10873.53125,0.0,1594.487060546875,1895.4371337890625,0.0,2740.722412109375,0.9209644794464112,1.0,0.0,3.0,1.0,0.0
17754420,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.900475263595581,0.3255892097949981,0.2938198745250702,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9924654364585876,0.4323392808437347,0.40953329205513,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9740149974822998,0.4045206010341644,0.2833081781864166,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9643820524215698,0.3924024105072021,0.3720925152301788,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.774085521697998,0.205107495188713,0.929050624370575,284.90283203125,284.95001220703125,299.5201416015625,296.5321044921875,298.1891784667969,297.1793212890625,284.90936279296875,1.0,0.500718891620636,0.6450728178024292,0.6450728178024292,1.0,1.0,-2.7466981410980225,1.181279540061951,1.565418720245361,0.5612255334854126,0.8536489009857178,0.8536489009857178,0.0,96.95879364013672,108.0,65571.8125,0.0,1631.7509765625,1.0,278.8580322265625,283.2831115722656,299.54443359375,303.83868408203125,293.1499938964844,293.1499938964844,279.1499938964844,36579.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347949981689453,1.0,0.0,0.0,3.523903608322144,3.5239264965057373,8.285931016871473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.0498046875,0.0,1401.53564453125,1895.4371337890625,0.0,2793.125732421875,0.8708446621894836,1.0,0.0,3.0,1.0,0.0
17754480,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.900475263595581,0.3255892097949981,0.2938198745250702,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9924654364585876,0.4323392808437347,0.40953329205513,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9740149974822998,0.4045206010341644,0.2833081781864166,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9643820524215698,0.3924024105072021,0.3720925152301788,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.774085521697998,0.205107495188713,0.929050624370575,284.90283203125,284.95001220703125,299.5201416015625,296.5321044921875,298.1891784667969,297.1793212890625,284.90936279296875,1.0,0.500718891620636,0.6450728178024292,0.6450728178024292,1.0,1.0,-2.7466981410980225,1.181279540061951,1.565418720245361,0.5612255334854126,0.8536489009857178,0.8536489009857178,0.0,96.95879364013672,108.0,65571.8125,0.0,1631.7509765625,1.0,278.8580322265625,283.2831115722656,299.54443359375,303.83868408203125,293.1499938964844,293.1499938964844,279.1499938964844,36579.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347949981689453,1.0,0.0,0.0,3.523903608322144,3.5239264965057373,8.285931016871473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.0498046875,0.0,1401.53564453125,1895.4371337890625,0.0,2793.125732421875,0.8708446621894836,1.0,0.0,3.0,1.0,0.0
17754540,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8903212547302246,0.3261718153953552,0.2943670451641083,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9840723872184752,0.433903157711029,0.4110273420810699,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.9636123180389404,0.4053667187690735,0.2839130461215973,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.9536654949188232,0.3935595750808716,0.3732225894927978,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.7655982375144958,0.2054380774497985,0.9309601187705994,284.99517822265625,284.95001220703125,299.57598876953125,296.560302734375,298.2139587402344,297.1820373535156,284.9886779785156,1.0,0.5046270489692688,0.643282949924469,0.643282949924469,1.0,1.0,-2.753524780273437,1.183171629905701,1.5703532695770264,0.5616384744644165,0.9345038533210754,0.9345038533210754,0.0,100.65179443359376,126.0,65954.953125,0.0,1659.048583984375,1.0,279.1420288085937,283.3659973144531,299.5453796386719,303.7590637207031,293.1499938964844,293.1499938964844,278.8500061035156,35476.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285707235336304,1.0,0.0,0.0,3.743787288665772,3.743812084197998,9.352239089821524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10972.9423828125,0.0,1636.0179443359375,1895.4371337890625,0.0,2735.14453125,0.9292733669281006,1.0,0.0,3.0,1.0,0.0
17754600,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8903212547302246,0.3261718153953552,0.2943670451641083,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9840723872184752,0.433903157711029,0.4110273420810699,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.9636123180389404,0.4053667187690735,0.2839130461215973,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.9536654949188232,0.3935595750808716,0.3732225894927978,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.7655982375144958,0.2054380774497985,0.9309601187705994,284.99517822265625,284.95001220703125,299.57598876953125,296.560302734375,298.2139587402344,297.1820373535156,284.9886779785156,1.0,0.5046270489692688,0.643282949924469,0.643282949924469,1.0,1.0,-2.753524780273437,1.183171629905701,1.5703532695770264,0.5616384744644165,0.9345038533210754,0.9345038533210754,0.0,100.65179443359376,126.0,65954.953125,0.0,1659.048583984375,1.0,279.1420288085937,283.3659973144531,299.5453796386719,303.7590637207031,293.1499938964844,293.1499938964844,278.8500061035156,35476.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285707235336304,1.0,0.0,0.0,3.743787288665772,3.743812084197998,9.352239089821524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10972.9423828125,0.0,1636.0179443359375,1895.4371337890625,0.0,2735.14453125,0.9292733669281006,1.0,0.0,3.0,1.0,0.0
17754660,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8650925755500793,0.3261171877384186,0.2948297262191772,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.958350956439972,0.4349491894245147,0.4125246107578277,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9341422319412231,0.4056240916252136,0.2844831943511963,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.9238409399986268,0.3942128419876098,0.3743480443954468,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7450050711631775,0.2054505944252014,0.9332322478294371,284.9139709472656,284.95001220703125,299.63153076171875,296.5881042480469,298.23583984375,297.1802062988281,284.9226379394531,1.0,0.5123562812805176,0.6414045095443726,0.6414045095443726,1.0,1.0,-2.760650634765625,1.1851032972335815,1.5755473375320437,0.5621060132980347,0.8673726916313171,0.8673726916313171,0.0,110.56095886230467,144.0,66063.3359375,0.0,1716.17333984375,1.0,278.8577880859375,283.2871398925781,299.602294921875,303.9238586425781,293.1499938964844,293.1499938964844,279.1499938964844,36513.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346757888793945,1.0,0.0,0.0,3.549172878265381,3.5491960048675537,8.405190783378202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9740.744140625,0.0,1427.5924072265625,1895.4371337890625,0.0,2792.01416015625,0.8790144920349121,1.0,0.0,3.0,1.0,0.0
17754720,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.8650925755500793,0.3261171877384186,0.2948297262191772,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.958350956439972,0.4349491894245147,0.4125246107578277,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.9341422319412231,0.4056240916252136,0.2844831943511963,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.9238409399986268,0.3942128419876098,0.3743480443954468,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.7450050711631775,0.2054505944252014,0.9332322478294371,284.9139709472656,284.95001220703125,299.63153076171875,296.5881042480469,298.23583984375,297.1802062988281,284.9226379394531,1.0,0.5123562812805176,0.6414045095443726,0.6414045095443726,1.0,1.0,-2.760650634765625,1.1851032972335815,1.5755473375320437,0.5621060132980347,0.8673726916313171,0.8673726916313171,0.0,110.56095886230467,144.0,66063.3359375,0.0,1716.17333984375,1.0,278.8577880859375,283.2871398925781,299.602294921875,303.9238586425781,293.1499938964844,293.1499938964844,279.1499938964844,36513.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346757888793945,1.0,0.0,0.0,3.549172878265381,3.5491960048675537,8.405190783378202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9740.744140625,0.0,1427.5924072265625,1895.4371337890625,0.0,2792.01416015625,0.8790144920349121,1.0,0.0,3.0,1.0,0.0
17754780,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8393024206161499,0.3265021741390228,0.2955517172813415,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.9257898926734924,0.4364047646522522,0.4142932891845703,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.9018614292144777,0.4063174724578857,0.2852568626403808,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8933529257774353,0.3952164649963379,0.3757055103778839,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7238306999206543,0.2055957168340683,0.9360957145690918,284.9980773925781,284.95001220703125,299.68670654296875,296.61553955078125,298.25933837890625,297.1813659667969,284.9937744140625,1.0,0.5223283767700195,0.6395260691642761,0.6395260691642761,1.0,1.0,-2.769643068313598,1.1878846883773804,1.5817584991455078,0.5629293918609619,0.9447357654571532,0.9447357654571532,0.0,123.75057983398438,162.0,66462.8203125,0.0,1791.911865234375,1.0,279.1423034667969,283.3609619140625,299.6029052734375,303.8516845703125,293.1499938964844,293.1499938964844,278.8500061035156,35506.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289382457733154,1.0,0.0,0.0,3.7749836444854736,3.7750086784362793,9.508749485576118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11061.740234375,0.0,1672.8939208984375,1895.4371337890625,0.0,2738.564208984375,0.9367253184318542,1.0,0.0,3.0,1.0,0.0
17754840,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8393024206161499,0.3265021741390228,0.2955517172813415,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.9257898926734924,0.4364047646522522,0.4142932891845703,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.9018614292144777,0.4063174724578857,0.2852568626403808,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8933529257774353,0.3952164649963379,0.3757055103778839,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7238306999206543,0.2055957168340683,0.9360957145690918,284.9980773925781,284.95001220703125,299.68670654296875,296.61553955078125,298.25933837890625,297.1813659667969,284.9937744140625,1.0,0.5223283767700195,0.6395260691642761,0.6395260691642761,1.0,1.0,-2.769643068313598,1.1878846883773804,1.5817584991455078,0.5629293918609619,0.9447357654571532,0.9447357654571532,0.0,123.75057983398438,162.0,66462.8203125,0.0,1791.911865234375,1.0,279.1423034667969,283.3609619140625,299.6029052734375,303.8516845703125,293.1499938964844,293.1499938964844,278.8500061035156,35506.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289382457733154,1.0,0.0,0.0,3.7749836444854736,3.7750086784362793,9.508749485576118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11061.740234375,0.0,1672.8939208984375,1895.4371337890625,0.0,2738.564208984375,0.9367253184318542,1.0,0.0,3.0,1.0,0.0
17754900,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8271858096122742,0.326360285282135,0.295870840549469,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9097760915756226,0.4368566572666168,0.4151589572429657,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8875996470451355,0.4063505530357361,0.285620629787445,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.8794242143630981,0.3954556286334991,0.376365453004837,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.7132378816604614,0.2055154591798782,0.937509298324585,284.91461181640625,284.95001220703125,299.71417236328125,296.62908935546875,298.2696838378906,297.1796875,284.9292907714844,1.0,0.5278199315071106,0.6385868787765503,0.6385868787765503,1.0,1.0,-2.773999691009521,1.1891909837722778,1.584808588027954,0.5633445382118225,0.8832946419715881,0.8832946419715881,0.0,131.28399658203125,162.0,66407.453125,0.0,1834.18359375,1.0,278.8966369628906,283.29217529296875,299.6582336425781,304.04791259765625,293.1499938964844,293.1499938964844,278.8500061035156,36797.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344156742095947,1.0,0.0,0.0,3.5969438552856445,3.596967458724976,8.632977710476553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10490.6279296875,0.0,1480.82080078125,1895.4371337890625,0.0,2789.588134765625,0.8915420174598694,1.0,0.0,3.0,1.0,0.0
17754960,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8153454065322876,0.3262617588043213,0.2960522770881653,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8956109285354614,0.437373399734497,0.4159179925918579,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.873893678188324,0.4064202606678009,0.2858811616897583,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.866129994392395,0.3957151472568512,0.376905232667923,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.7020748853683472,0.2054322510957718,0.938603699207306,284.9110412597656,284.95001220703125,299.7415466308594,296.6425170898437,298.2800598144531,297.17828369140625,284.91510009765625,1.0,0.5334713459014893,0.637580394744873,0.637580394744873,1.0,1.0,-2.777406454086304,1.190009355545044,1.5873970985412598,0.5634356737136841,0.8750265836715698,0.8750265836715698,0.0,139.32867431640625,180.0,66778.4140625,0.0,1877.5323486328125,1.0,278.8576354980469,283.2661437988281,299.6575622558594,304.0229797363281,293.1499938964844,293.1499938964844,279.1499938964844,36456.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83519047498703,1.0,0.0,0.0,3.6086037158966064,3.6086273193359375,8.68903725859127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.794921875,0.0,1490.9744873046875,1895.4371337890625,0.0,2796.81494140625,0.8908534646034241,1.0,0.0,3.0,1.0,0.0
17755020,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8026378154754639,0.3264080584049225,0.2963858246803283,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8815895915031433,0.4382124543190002,0.4169211089611053,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.8602505922317505,0.4067451953887939,0.2862678468227386,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.8529486656188965,0.3962077498435974,0.3776102662086487,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.6904646754264832,0.2054419517517089,0.9400557279586792,284.9814453125,284.95001220703125,299.7720642089844,296.6574401855469,298.29278564453125,297.1786804199219,284.9734191894531,1.0,0.5399891138076782,0.6364531517028809,0.6364531517028809,1.0,1.0,-2.782066583633423,1.1913098096847534,1.5907567739486694,0.5636982917785645,0.933691382408142,0.933691382408142,0.0,148.55322265625,180.0,66948.1484375,0.0,1928.5577392578125,1.0,279.11138916015625,283.3265075683594,299.6326904296875,303.8828125,293.1499938964844,293.1499938964844,279.1499938964844,35427.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299241065979004,1.0,0.0,0.0,3.7964274883270255,3.796452760696411,9.617085652280366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10378.4892578125,0.0,1697.8074951171875,1895.4371337890625,0.0,2747.7392578125,0.9356175661087036,1.0,0.0,3.0,1.0,0.0
17755080,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.7932206988334656,0.3264571130275726,0.2967372536659241,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8716540932655334,0.4388361275196075,0.4178153872489929,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.850683867931366,0.4069433212280273,0.2866411805152893,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.843717634677887,0.3965496122837066,0.3782443702220917,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.6821167469024658,0.2054279595613479,0.9414147734642028,284.9970397949219,284.95001220703125,299.7959899902344,296.6690673828125,298.3025817871094,297.1786804199219,284.9939270019531,1.0,0.5452293157577515,0.6355674266815186,0.6355674266815186,1.0,1.0,-2.7864084243774414,1.1926335096359253,1.593774914741516,0.5640941858291626,0.9540528655052184,0.9540528655052184,0.0,155.94290161132812,183.0,66993.3046875,0.0,1970.5223388671875,1.0,279.14263916015625,283.35040283203125,299.6571350097656,303.9435729980469,293.1499938964844,293.1499938964844,278.8500061035156,35557.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295742869377136,1.0,0.0,0.0,3.8125698566436768,3.8125953674316406,9.699043630462256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11154.9150390625,0.0,1718.2120361328125,1895.4371337890625,0.0,2744.483154296875,0.944536566734314,1.0,0.0,3.0,1.0,0.0
17755140,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.7797397375106812,0.326071172952652,0.296935111284256,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8580871820449829,0.439833402633667,0.4193047285079956,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.837446391582489,0.4069088995456695,0.2870384752750397,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8310084939002991,0.3969041109085083,0.3791338801383972,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.6702859997749329,0.2051523178815841,0.942602038383484,284.91290283203125,284.95001220703125,299.8500061035156,296.6951599121094,298.3224792480469,297.1752624511719,284.91717529296875,1.0,0.5526548027992249,0.6335545182228088,0.6335545182228088,1.0,1.0,-2.7914156913757324,1.1933600902557373,1.598055720329285,0.5638461709022522,0.8855935335159302,0.8855935335159302,0.0,167.36866760253906,171.0,67298.1171875,0.0,2032.8966064453125,1.0,278.8572082519531,283.2580871582031,299.7095031738281,304.1085205078125,293.1499938964844,293.1499938964844,279.1499938964844,36415.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357033133506775,1.0,0.0,0.0,3.644493579864502,3.644517660140991,8.862733693604241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9925.7412109375,0.0,1530.1551513671875,1895.4371337890625,0.0,2801.59912109375,0.9003734588623047,1.0,0.0,3.0,1.0,0.0
17755200,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.7797397375106812,0.326071172952652,0.296935111284256,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8580871820449829,0.439833402633667,0.4193047285079956,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.837446391582489,0.4069088995456695,0.2870384752750397,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8310084939002991,0.3969041109085083,0.3791338801383972,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.6702859997749329,0.2051523178815841,0.942602038383484,284.91290283203125,284.95001220703125,299.8500061035156,296.6951599121094,298.3224792480469,297.1752624511719,284.91717529296875,1.0,0.5526548027992249,0.6335545182228088,0.6335545182228088,1.0,1.0,-2.7914156913757324,1.1933600902557373,1.598055720329285,0.5638461709022522,0.8855935335159302,0.8855935335159302,0.0,167.36866760253906,171.0,67298.1171875,0.0,2032.8966064453125,1.0,278.8572082519531,283.2580871582031,299.7095031738281,304.1085205078125,293.1499938964844,293.1499938964844,279.1499938964844,36415.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357033133506775,1.0,0.0,0.0,3.644493579864502,3.644517660140991,8.862733693604241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9925.7412109375,0.0,1530.1551513671875,1895.4371337890625,0.0,2801.59912109375,0.9003734588623047,1.0,0.0,3.0,1.0,0.0
17755260,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.7744842171669006,0.3242358267307281,0.2956683933734894,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.8536298274993896,0.4392170011997223,0.4191715717315674,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.8326608538627625,0.4053447246551513,0.2862612307071686,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.8264377117156982,0.3955571949481964,0.3783312141895294,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.664694607257843,0.2027907967567443,0.9347396492958068,284.98486328125,284.95001220703125,299.9037780761719,296.720947265625,298.3320007324219,297.1551513671875,284.9820861816406,1.0,0.552528440952301,0.6315507292747498,0.6315507292747498,1.0,1.0,-2.778404235839844,1.185711145401001,1.5926930904388428,0.559373676776886,0.9518328309059144,0.9518328309059144,0.0,170.60426330566406,159.0,66915.4375,0.0,2027.250732421875,1.0,279.1428527832031,283.3377380371094,299.70489501953125,304.00128173828125,293.1499938964844,293.1499938964844,278.8500061035156,35682.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294118046760559,1.0,0.0,0.0,3.818244695663452,3.818270206451416,9.727938277137582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11153.7197265625,0.0,1726.0458984375,1895.4371337890625,0.0,2742.970703125,0.9451175332069396,1.0,0.0,3.0,1.0,0.0
17755320,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.7744842171669006,0.3242358267307281,0.2956683933734894,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.8536298274993896,0.4392170011997223,0.4191715717315674,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.8326608538627625,0.4053447246551513,0.2862612307071686,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.8264377117156982,0.3955571949481964,0.3783312141895294,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.664694607257843,0.2027907967567443,0.9347396492958068,284.98486328125,284.95001220703125,299.9037780761719,296.720947265625,298.3320007324219,297.1551513671875,284.9820861816406,1.0,0.552528440952301,0.6315507292747498,0.6315507292747498,1.0,1.0,-2.778404235839844,1.185711145401001,1.5926930904388428,0.559373676776886,0.9518328309059144,0.9518328309059144,0.0,170.60426330566406,159.0,66915.4375,0.0,2027.250732421875,1.0,279.1428527832031,283.3377380371094,299.70489501953125,304.00128173828125,293.1499938964844,293.1499938964844,278.8500061035156,35682.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294118046760559,1.0,0.0,0.0,3.818244695663452,3.818270206451416,9.727938277137582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11153.7197265625,0.0,1726.0458984375,1895.4371337890625,0.0,2742.970703125,0.9451175332069396,1.0,0.0,3.0,1.0,0.0
17755380,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7766508460044861,0.3230318129062652,0.294385015964508,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8569664359092712,0.4391609728336334,0.4189091920852661,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8351742625236511,0.4043636918067932,0.2854249477386474,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8290444612503052,0.3948025405406952,0.3774051666259765,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.6654376983642578,0.2011151164770126,0.9260212182998656,284.9001770019531,284.95001220703125,299.9574890136719,296.7465515136719,298.3461303710937,297.1433410644531,284.90460205078125,1.0,0.5483700037002563,0.6295469999313354,0.6295469999313354,1.0,1.0,-2.7639479637146,1.1774251461029053,1.5865226984024048,0.5542860627174377,0.875461757183075,0.875461757183075,0.0,167.0887451171875,147.0,66661.28125,0.0,1987.5067138671875,1.0,278.8573303222656,283.25341796875,299.7512512207031,304.1202392578125,293.1499938964844,293.1499938964844,279.1499938964844,36531.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334839344024658,1.0,0.0,0.0,3.6123197078704834,3.6123433113098153,8.706941798664047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9850.1982421875,0.0,1495.583740234375,1895.4371337890625,0.0,2780.90087890625,0.8924088478088379,1.0,0.0,3.0,1.0,0.0
17755440,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7766508460044861,0.3230318129062652,0.294385015964508,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8569664359092712,0.4391609728336334,0.4189091920852661,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8351742625236511,0.4043636918067932,0.2854249477386474,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8290444612503052,0.3948025405406952,0.3774051666259765,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.6654376983642578,0.2011151164770126,0.9260212182998656,284.9001770019531,284.95001220703125,299.9574890136719,296.7465515136719,298.3461303710937,297.1433410644531,284.90460205078125,1.0,0.5483700037002563,0.6295469999313354,0.6295469999313354,1.0,1.0,-2.7639479637146,1.1774251461029053,1.5865226984024048,0.5542860627174377,0.875461757183075,0.875461757183075,0.0,167.0887451171875,147.0,66661.28125,0.0,1987.5067138671875,1.0,278.8573303222656,283.25341796875,299.7512512207031,304.1202392578125,293.1499938964844,293.1499938964844,279.1499938964844,36531.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334839344024658,1.0,0.0,0.0,3.6123197078704834,3.6123433113098153,8.706941798664047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9850.1982421875,0.0,1495.583740234375,1895.4371337890625,0.0,2780.90087890625,0.8924088478088379,1.0,0.0,3.0,1.0,0.0
17755500,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.7801200747489929,0.3229521811008453,0.2939781844615936,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8611181378364563,0.4396162331104278,0.4190001189708709,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.8387467265129089,0.4043821096420288,0.2851799726486206,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.8326146006584167,0.3948808908462524,0.3771550059318542,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.6679384708404541,0.2006349712610244,0.922587752342224,284.9830322265625,284.95001220703125,299.9843139648437,296.7593078613281,298.35614013671875,297.1424865722656,284.9718933105469,1.0,0.5454711318016052,0.6285451054573059,0.6285451054573059,1.0,1.0,-2.7588415145874023,1.1742652654647827,1.5845763683319092,0.5521968007087708,0.9366006851196288,0.9366006851196288,0.0,163.5550537109375,147.0,66647.453125,0.0,1962.7808837890625,1.0,279.10137939453125,283.3241577148437,299.7225952148437,303.948486328125,293.1499938964844,293.1499938964844,279.1499938964844,35311.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272889852523804,1.0,0.0,0.0,3.779107093811035,3.779132127761841,9.529533713248384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10354.4609375,0.0,1676.2694091796875,1895.4371337890625,0.0,2723.223388671875,0.9351190328598022,1.0,0.0,3.0,1.0,0.0
17755560,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7849869728088379,0.3228926360607147,0.2937728762626648,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.8667418956756592,0.4401105642318725,0.4192933440208435,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.8436874747276306,0.4044334292411804,0.2850925028324127,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.8375068306922913,0.3950088024139404,0.3770987391471863,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.6716932654380798,0.2002546191215515,0.9199069738388062,284.98260498046875,284.95001220703125,300.0111389160156,296.77203369140625,298.3668518066406,297.1424865722656,284.9819641113281,1.0,0.5422797799110413,0.6278339624404907,0.6278339624404907,1.0,1.0,-2.755552053451538,1.172155261039734,1.5833966732025146,0.550796389579773,0.943157196044922,0.943157196044922,0.0,159.21182250976562,135.0,66343.953125,0.0,1937.1864013671875,1.0,279.14276123046875,283.34423828125,299.7493591308594,304.0050048828125,293.1499938964844,293.1499938964844,278.8500061035156,35696.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256763219833374,1.0,0.0,0.0,3.778266429901123,3.778291702270508,9.525295467938122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11070.775390625,0.0,1678.2611083984375,1895.4371337890625,0.0,2708.234375,0.936551034450531,1.0,0.0,3.0,1.0,0.0
17755620,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.7965734601020813,0.3224722743034363,0.2931138277053833,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.880270779132843,0.4408722817897796,0.4196913242340088,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8556525111198425,0.4042609333992004,0.2847483456134796,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8493474721908569,0.3950582146644592,0.3768247961997986,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.6811277270317078,0.199529618024826,0.914822518825531,284.8999328613281,284.95001220703125,300.064697265625,296.7973937988281,298.3873291015625,297.1408996582031,284.9047241210937,1.0,0.5351514220237732,0.6264116764068604,0.6264116764068604,1.0,1.0,-2.7483859062194824,1.1676867008209229,1.58069908618927,0.5478854179382324,0.8693847060203552,0.8693847060203552,0.0,149.5256805419922,123.0,66326.609375,0.0,1880.580810546875,1.0,278.8575439453125,283.255859375,299.802978515625,304.14862060546875,293.1499938964844,293.1499938964844,279.1499938964844,36539.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299701809883118,1.0,0.0,0.0,3.5907018184661865,3.5907254219055176,8.603041123933508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9815.8046875,0.0,1472.1612548828125,1895.4371337890625,0.0,2748.167724609375,0.886848509311676,1.0,0.0,3.0,1.0,0.0
17755680,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.7965734601020813,0.3224722743034363,0.2931138277053833,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.880270779132843,0.4408722817897796,0.4196913242340088,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8556525111198425,0.4042609333992004,0.2847483456134796,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8493474721908569,0.3950582146644592,0.3768247961997986,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.6811277270317078,0.199529618024826,0.914822518825531,284.8999328613281,284.95001220703125,300.064697265625,296.7973937988281,298.3873291015625,297.1408996582031,284.9047241210937,1.0,0.5351514220237732,0.6264116764068604,0.6264116764068604,1.0,1.0,-2.7483859062194824,1.1676867008209229,1.58069908618927,0.5478854179382324,0.8693847060203552,0.8693847060203552,0.0,149.5256805419922,123.0,66326.609375,0.0,1880.580810546875,1.0,278.8575439453125,283.255859375,299.802978515625,304.14862060546875,293.1499938964844,293.1499938964844,279.1499938964844,36539.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299701809883118,1.0,0.0,0.0,3.5907018184661865,3.5907254219055176,8.603041123933508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9815.8046875,0.0,1472.1612548828125,1895.4371337890625,0.0,2748.167724609375,0.886848509311676,1.0,0.0,3.0,1.0,0.0
17755740,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.8117857575416565,0.32268887758255,0.2927626371383667,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.898177444934845,0.4422479569911957,0.4204129576683044,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.8719031810760498,0.404721587896347,0.2846429944038391,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.865373969078064,0.3956574499607086,0.3768303096294403,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.6940765976905823,0.1992343664169311,0.910988986492157,284.98785400390625,284.95001220703125,300.11822509765625,296.8226013183594,298.4111022949219,297.1449890136719,284.9839782714844,1.0,0.5275161266326904,0.62498939037323,0.62498939037323,1.0,1.0,-2.7441000938415527,1.1645498275756836,1.5795501470565796,0.5455806851387024,0.9427915215492249,0.9427915215492249,0.0,138.55934143066406,111.0,66255.671875,0.0,1822.665283203125,1.0,279.1424255371094,283.3447570800781,299.80255126953125,304.04742431640625,293.1499938964844,293.1499938964844,278.8500061035156,35591.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227477073669434,1.0,0.0,0.0,3.776606798171997,3.776632070541382,9.516929253550188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11081.9345703125,0.0,1675.474365234375,1895.4371337890625,0.0,2681.04345703125,0.9364905953407288,1.0,0.0,3.0,1.0,0.0
17755800,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.8117857575416565,0.32268887758255,0.2927626371383667,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.898177444934845,0.4422479569911957,0.4204129576683044,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.8719031810760498,0.404721587896347,0.2846429944038391,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.865373969078064,0.3956574499607086,0.3768303096294403,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.6940765976905823,0.1992343664169311,0.910988986492157,284.98785400390625,284.95001220703125,300.11822509765625,296.8226013183594,298.4111022949219,297.1449890136719,284.9839782714844,1.0,0.5275161266326904,0.62498939037323,0.62498939037323,1.0,1.0,-2.7441000938415527,1.1645498275756836,1.5795501470565796,0.5455806851387024,0.9427915215492249,0.9427915215492249,0.0,138.55934143066406,111.0,66255.671875,0.0,1822.665283203125,1.0,279.1424255371094,283.3447570800781,299.80255126953125,304.04742431640625,293.1499938964844,293.1499938964844,278.8500061035156,35591.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8227477073669434,1.0,0.0,0.0,3.776606798171997,3.776632070541382,9.516929253550188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11081.9345703125,0.0,1675.474365234375,1895.4371337890625,0.0,2681.04345703125,0.9364905953407288,1.0,0.0,3.0,1.0,0.0
17755860,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8283923268318176,0.322444885969162,0.2922368943691253,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9205636382102966,0.4432467818260193,0.4210099875926971,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8915175199508667,0.4047525525093078,0.2844222784042358,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.884833574295044,0.3959014415740967,0.3767169415950775,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7094746828079224,0.1988523453474044,0.9073582887649536,284.9039306640625,284.95001220703125,300.1717224121094,296.8476867675781,298.4326171875,297.1455993652344,284.91021728515625,1.0,0.5195563435554504,0.6234413385391235,0.6234413385391235,1.0,1.0,-2.7394230365753174,1.1611127853393557,1.578310251235962,0.543106198310852,0.8693130016326904,0.8693130016326904,0.0,127.32007598876952,99.0,66197.6875,0.0,1763.063232421875,1.0,278.8575744628906,283.2611694335937,299.8558349609375,304.193603515625,293.1499938964844,293.1499938964844,279.1499938964844,36539.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276156187057495,1.0,0.0,0.0,3.578625202178955,3.578648805618286,8.545269452042703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9809.36328125,0.0,1459.1583251953125,1895.4371337890625,0.0,2726.260498046875,0.8847489356994629,1.0,0.0,3.0,1.0,0.0
17755920,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8283923268318176,0.322444885969162,0.2922368943691253,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9205636382102966,0.4432467818260193,0.4210099875926971,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8915175199508667,0.4047525525093078,0.2844222784042358,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.884833574295044,0.3959014415740967,0.3767169415950775,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7094746828079224,0.1988523453474044,0.9073582887649536,284.9039306640625,284.95001220703125,300.1717224121094,296.8476867675781,298.4326171875,297.1455993652344,284.91021728515625,1.0,0.5195563435554504,0.6234413385391235,0.6234413385391235,1.0,1.0,-2.7394230365753174,1.1611127853393557,1.578310251235962,0.543106198310852,0.8693130016326904,0.8693130016326904,0.0,127.32007598876952,99.0,66197.6875,0.0,1763.063232421875,1.0,278.8575744628906,283.2611694335937,299.8558349609375,304.193603515625,293.1499938964844,293.1499938964844,279.1499938964844,36539.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276156187057495,1.0,0.0,0.0,3.578625202178955,3.578648805618286,8.545269452042703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9809.36328125,0.0,1459.1583251953125,1895.4371337890625,0.0,2726.260498046875,0.8847489356994629,1.0,0.0,3.0,1.0,0.0
17755980,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.8493987917900085,0.3227554261684418,0.2919585406780243,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.950182557106018,0.4448015689849853,0.4218727946281433,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.9174398183822632,0.4053360521793365,0.2843918204307556,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.9099782705307008,0.396597683429718,0.3768045604228973,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.7273057699203491,0.1987776458263397,0.9044725298881532,284.98834228515625,284.95001220703125,300.22515869140625,296.8726501464844,298.4568176269531,297.1508178710937,284.9843444824219,1.0,0.5114479064941406,0.6218932271003723,0.6218932271003723,1.0,1.0,-2.736722707748413,1.1585826873779297,1.5781399011611938,0.541009247303009,0.941880226135254,0.941880226135254,0.0,115.57391357421876,87.0,66223.1015625,0.0,1704.2197265625,1.0,279.1424255371094,283.34326171875,299.8544311523437,304.0978698730469,293.1499938964844,293.1499938964844,278.8500061035156,35586.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207507729530334,1.0,0.0,0.0,3.77584457397461,3.775869846343994,9.513087775303576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11090.1904296875,0.0,1674.5343017578125,1895.4371337890625,0.0,2662.526123046875,0.9361062049865724,1.0,0.0,3.0,1.0,0.0
17756040,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.8493987917900085,0.3227554261684418,0.2919585406780243,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.950182557106018,0.4448015689849853,0.4218727946281433,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.9174398183822632,0.4053360521793365,0.2843918204307556,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.9099782705307008,0.396597683429718,0.3768045604228973,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.7273057699203491,0.1987776458263397,0.9044725298881532,284.98834228515625,284.95001220703125,300.22515869140625,296.8726501464844,298.4568176269531,297.1508178710937,284.9843444824219,1.0,0.5114479064941406,0.6218932271003723,0.6218932271003723,1.0,1.0,-2.736722707748413,1.1585826873779297,1.5781399011611938,0.541009247303009,0.941880226135254,0.941880226135254,0.0,115.57391357421876,87.0,66223.1015625,0.0,1704.2197265625,1.0,279.1424255371094,283.34326171875,299.8544311523437,304.0978698730469,293.1499938964844,293.1499938964844,278.8500061035156,35586.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207507729530334,1.0,0.0,0.0,3.77584457397461,3.775869846343994,9.513087775303576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11090.1904296875,0.0,1674.5343017578125,1895.4371337890625,0.0,2662.526123046875,0.9361062049865724,1.0,0.0,3.0,1.0,0.0
17756100,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8619105815887451,0.3226001858711242,0.2917629480361938,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9658905863761902,0.4453518688678741,0.4222979247570038,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9337313175201416,0.4053417444229126,0.2843452095985412,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9259656667709352,0.3966962397098541,0.3768077790737152,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.7372452020645142,0.1986478567123413,0.903104603290558,284.9062805175781,284.95001220703125,300.2518615722656,296.88507080078125,298.467529296875,297.151123046875,284.9208374023437,1.0,0.5073560476303101,0.6211192011833191,0.6211192011833191,1.0,1.0,-2.7353055477142334,1.1572742462158203,1.578031301498413,0.5399799346923828,0.87896329164505,0.87896329164505,0.0,109.72481536865234,87.0,66028.8671875,0.0,1674.8521728515625,1.0,278.8967590332031,283.2782897949219,299.9084777832031,304.282958984375,293.1499938964844,293.1499938964844,278.8500061035156,36865.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256382942199707,1.0,0.0,0.0,3.587116479873657,3.5871400833129883,8.585868727095658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10494.890625,0.0,1470.6905517578125,1895.4371337890625,0.0,2707.88134765625,0.8887988924980164,1.0,0.0,3.0,1.0,0.0
