time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17756160,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8758553862571716,0.3225166797637939,0.2914346158504486,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9811702966690063,0.4459839463233948,0.422621339559555,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9510623216629028,0.4054169058799743,0.2842011451721191,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9435530304908752,0.3968394696712494,0.376689463853836,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7482761144638062,0.1985478103160858,0.9015034437179564,284.9036865234375,284.95001220703125,300.2785339355469,296.8974609375,298.478515625,297.1519470214844,284.9072265625,1.0,0.5031899809837341,0.6203395128250122,0.6203395128250122,1.0,1.0,-2.7330591678619385,1.1555839776992798,1.5774753093719482,0.538701057434082,0.8690967559814453,0.8690967559814453,0.0,103.95379638671876,90.0,66265.34375,0.0,1644.6754150390625,1.0,278.8576965332031,283.2548828125,299.9067687988281,304.2476806640625,293.1499938964844,293.1499938964844,279.1499938964844,36511.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258317708969116,1.0,0.0,0.0,3.589841842651367,3.589865207672119,8.5989199760661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9833.41015625,0.0,1471.025146484375,1895.4371337890625,0.0,2709.6787109375,0.886183500289917,1.0,0.0,3.0,1.0,0.0
17756220,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96221923828125,0.8882240056991577,0.3227106928825378,0.2913195192813873,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96148681640625,0.9929366111755372,0.447083830833435,0.4233545660972595,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.9651554822921752,0.4058136940002441,0.2842515408992767,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.9581413269042968,0.3972667455673218,0.3768099248409271,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.7580969333648682,0.1985611170530319,0.9004411697387695,284.961669921875,284.95001220703125,300.31268310546875,296.9132995605469,298.4940795898437,297.1554870605469,284.9604797363281,1.0,0.5004992485046387,0.6193414330482483,0.6193414330482483,1.0,1.0,-2.732724905014038,1.1545933485031128,1.5781314373016355,0.5376033782958984,0.917741596698761,0.917741596698761,0.0,99.53507232666016,90.0,66135.71875,0.0,1623.6099853515625,1.0,279.1211242675781,283.3158264160156,299.8855285644531,304.1100769042969,293.1499938964844,293.1499938964844,279.1499938964844,35719.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197423219680786,1.0,0.0,0.0,3.758089780807495,3.758114814758301,9.423832807442524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10319.15234375,0.0,1654.6190185546875,1895.4371337890625,0.0,2653.18212890625,0.9253056049346924,1.0,0.0,3.0,1.0,0.0
17756280,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.893291711807251,0.3227877616882324,0.291339248418808,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.9973328709602356,0.447684109210968,0.4238597452640533,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.9705506563186646,0.4060151576995849,0.2843494713306427,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.9637810587882996,0.3974880874156952,0.3769606053829193,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.7621505260467529,0.1985661387443542,0.9001616835594177,284.9920349121094,284.95001220703125,300.3318786621094,296.92218017578125,298.502685546875,297.1571960449219,284.988525390625,1.0,0.4995423555374145,0.6187800168991089,0.6187800168991089,1.0,1.0,-2.733318328857422,1.1543868780136108,1.578931450843811,0.5371997356414795,0.944815754890442,0.944815754890442,0.0,97.90335845947266,108.0,66285.0078125,0.0,1616.8668212890625,1.0,279.1424255371094,283.3444519042969,299.9050598144531,304.1513061523437,293.1499938964844,293.1499938964844,278.8500061035156,35568.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191819190979004,1.0,0.0,0.0,3.778597354888916,3.778622627258301,9.526963822281688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11114.0087890625,0.0,1677.6552734375,1895.4371337890625,0.0,2647.991943359375,0.9372482299804688,1.0,0.0,3.0,1.0,0.0
17756340,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8821334838867188,0.322477638721466,0.2913386523723602,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9888412356376648,0.4488990902900696,0.4252707362174988,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9588751196861268,0.4060850739479065,0.2846053540706634,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9517458081245422,0.3976686894893646,0.3773988485336303,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7530644536018372,0.1983392536640167,0.900182843208313,284.90753173828125,284.95001220703125,300.3851928710937,296.94677734375,298.52410888671875,297.1577453613281,284.91339111328125,1.0,0.5029585361480713,0.6172205805778503,0.6172205805778503,1.0,1.0,-2.7358717918396,1.1542205810546875,1.5816510915756226,0.5362552404403687,0.8733830451965332,0.8733830451965332,0.0,101.72723388671876,126.0,66433.2890625,0.0,1638.3984375,1.0,278.8575134277344,283.25640869140625,299.9579162597656,304.3085632324219,293.1499938964844,293.1499938964844,279.1499938964844,36494.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246310949325562,1.0,0.0,0.0,3.595968723297119,3.59599232673645,8.628297791801742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9861.2255859375,0.0,1477.529296875,1895.4371337890625,0.0,2698.525146484375,0.8887531161308289,1.0,0.0,3.0,1.0,0.0
17756400,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8821334838867188,0.322477638721466,0.2913386523723602,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9888412356376648,0.4488990902900696,0.4252707362174988,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9588751196861268,0.4060850739479065,0.2846053540706634,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9517458081245422,0.3976686894893646,0.3773988485336303,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7530644536018372,0.1983392536640167,0.900182843208313,284.90753173828125,284.95001220703125,300.3851928710937,296.94677734375,298.52410888671875,297.1577453613281,284.91339111328125,1.0,0.5029585361480713,0.6172205805778503,0.6172205805778503,1.0,1.0,-2.7358717918396,1.1542205810546875,1.5816510915756226,0.5362552404403687,0.8733830451965332,0.8733830451965332,0.0,101.72723388671876,126.0,66433.2890625,0.0,1638.3984375,1.0,278.8575134277344,283.25640869140625,299.9579162597656,304.3085632324219,293.1499938964844,293.1499938964844,279.1499938964844,36494.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246310949325562,1.0,0.0,0.0,3.595968723297119,3.59599232673645,8.628297791801742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9861.2255859375,0.0,1477.529296875,1895.4371337890625,0.0,2698.525146484375,0.8887531161308289,1.0,0.0,3.0,1.0,0.0
17756460,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8586938381195068,0.3226054906845093,0.2917047142982483,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.965928077697754,0.4505419731140136,0.4270793795585632,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.9307360649108888,0.4066169261932373,0.2851637899875641,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.923267126083374,0.3982080519199371,0.3781842589378357,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.734269380569458,0.1982546299695968,0.9013673663139344,284.9935913085937,284.95001220703125,300.4384765625,296.97125244140625,298.5475158691406,297.16162109375,284.9903564453125,1.0,0.5103037357330322,0.6156005859375,0.6156005859375,1.0,1.0,-2.7415194511413574,1.155409574508667,1.5861098766326904,0.5359261631965637,0.9502791166305542,0.9502791166305542,0.0,111.28103637695312,144.0,66616.5,0.0,1691.280517578125,1.0,279.142578125,283.33843994140625,299.9568786621094,304.2244873046875,293.1499938964844,293.1499938964844,278.8500061035156,35569.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185216784477234,1.0,0.0,0.0,3.801919937133789,3.801945447921753,9.644933243180276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11178.3203125,0.0,1705.48974609375,1895.4371337890625,0.0,2641.879150390625,0.9420468211174012,1.0,0.0,3.0,1.0,0.0
17756520,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8586938381195068,0.3226054906845093,0.2917047142982483,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.965928077697754,0.4505419731140136,0.4270793795585632,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.9307360649108888,0.4066169261932373,0.2851637899875641,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.923267126083374,0.3982080519199371,0.3781842589378357,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.734269380569458,0.1982546299695968,0.9013673663139344,284.9935913085937,284.95001220703125,300.4384765625,296.97125244140625,298.5475158691406,297.16162109375,284.9903564453125,1.0,0.5103037357330322,0.6156005859375,0.6156005859375,1.0,1.0,-2.7415194511413574,1.155409574508667,1.5861098766326904,0.5359261631965637,0.9502791166305542,0.9502791166305542,0.0,111.28103637695312,144.0,66616.5,0.0,1691.280517578125,1.0,279.142578125,283.33843994140625,299.9568786621094,304.2244873046875,293.1499938964844,293.1499938964844,278.8500061035156,35569.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185216784477234,1.0,0.0,0.0,3.801919937133789,3.801945447921753,9.644933243180276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11178.3203125,0.0,1705.48974609375,1895.4371337890625,0.0,2641.879150390625,0.9420468211174012,1.0,0.0,3.0,1.0,0.0
17756580,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8329432010650635,0.3221186697483063,0.2918982207775116,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.933917224407196,0.4516441822052002,0.42876136302948,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8985886573791504,0.4065864980220794,0.2856248319149017,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8922786712646484,0.3982448577880859,0.3788609802722931,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.712702751159668,0.1978677213191986,0.9024723768234252,284.91064453125,284.95001220703125,300.4917297363281,296.9956359863281,298.56787109375,297.1604919433594,284.91510009765625,1.0,0.5198805332183838,0.6139805316925049,0.6139805316925049,1.0,1.0,-2.74647068977356,1.1562449932098389,1.5902255773544312,0.5354578495025635,0.8813299536705017,0.8813299536705017,0.0,124.62921142578124,162.0,66886.984375,0.0,1761.099365234375,1.0,278.8573303222656,283.2485656738281,300.0086364746094,304.38623046875,293.1499938964844,293.1499938964844,279.1499938964844,36434.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243741393089294,1.0,0.0,0.0,3.6293773651123047,3.629401206970215,8.789365892880596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9933.9501953125,0.0,1513.5762939453125,1895.4371337890625,0.0,2696.1396484375,0.8966884016990662,1.0,0.0,3.0,1.0,0.0
17756640,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8329432010650635,0.3221186697483063,0.2918982207775116,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.933917224407196,0.4516441822052002,0.42876136302948,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8985886573791504,0.4065864980220794,0.2856248319149017,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8922786712646484,0.3982448577880859,0.3788609802722931,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.712702751159668,0.1978677213191986,0.9024723768234252,284.91064453125,284.95001220703125,300.4917297363281,296.9956359863281,298.56787109375,297.1604919433594,284.91510009765625,1.0,0.5198805332183838,0.6139805316925049,0.6139805316925049,1.0,1.0,-2.74647068977356,1.1562449932098389,1.5902255773544312,0.5354578495025635,0.8813299536705017,0.8813299536705017,0.0,124.62921142578124,162.0,66886.984375,0.0,1761.099365234375,1.0,278.8573303222656,283.2485656738281,300.0086364746094,304.38623046875,293.1499938964844,293.1499938964844,279.1499938964844,36434.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243741393089294,1.0,0.0,0.0,3.6293773651123047,3.629401206970215,8.789365892880596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9933.9501953125,0.0,1513.5762939453125,1895.4371337890625,0.0,2696.1396484375,0.8966884016990662,1.0,0.0,3.0,1.0,0.0
17756700,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8210796117782593,0.3221489787101745,0.2920517027378082,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.9178972840309144,0.4524483680725097,0.4296614229679107,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8846234083175659,0.4068458378314972,0.2859033346176147,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.878470778465271,0.3984785377979278,0.3792425394058227,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.7013937830924988,0.197762906551361,0.9030909538269044,284.9969482421875,284.95001220703125,300.5183410644531,297.0077819824219,298.5792541503906,297.1619873046875,284.9864807128906,1.0,0.5251697301864624,0.6131705045700073,0.6131705045700073,1.0,1.0,-2.749269962310791,1.156810998916626,1.5924588441848757,0.5352403521537781,0.9483610987663268,0.9483610987663268,0.0,132.09487915039062,162.0,67060.1953125,0.0,1800.30615234375,1.0,279.1019287109375,283.3199768066406,299.9803161621094,304.2286071777344,293.1499938964844,293.1499938964844,279.1499938964844,35231.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191656470298767,1.0,0.0,0.0,3.806800842285156,3.80682635307312,9.669713563198457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10473.146484375,0.0,1708.72119140625,1895.4371337890625,0.0,2647.84130859375,0.942025899887085,1.0,0.0,3.0,1.0,0.0
17756760,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8098587393760681,0.3221083581447601,0.2923504412174225,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9038615226745604,0.453192263841629,0.4307053983211517,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.8718885183334351,0.4070498645305633,0.2862995564937591,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.8659163117408752,0.3986639380455017,0.3797557950019836,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.6907440423965454,0.197633609175682,0.9040362238883972,284.9929504394531,284.95001220703125,300.5449523925781,297.0199279785156,298.59033203125,297.1630554199219,284.9929504394531,1.0,0.5307303071022034,0.612293004989624,0.612293004989624,1.0,1.0,-2.75311279296875,1.157785177230835,1.5953274965286257,0.535233736038208,0.9567049145698548,0.9567049145698548,0.0,139.86062622070312,180.0,66952.078125,0.0,1842.5985107421875,1.0,279.1430358886719,283.3333740234375,300.0069580078125,304.3004455566406,293.1499938964844,293.1499938964844,278.8500061035156,35648.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81855309009552,1.0,0.0,0.0,3.822019100189209,3.822044610977173,9.747179774421966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11235.404296875,0.0,1730.3455810546875,1895.4371337890625,0.0,2642.169677734375,0.9463341236114502,1.0,0.0,3.0,1.0,0.0
17756820,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.7870641946792603,0.3215216696262359,0.2925681173801422,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8793107867240906,0.4542216956615448,0.4324422478675842,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.848518431186676,0.4069847166538238,0.2868256270885467,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.8429949879646301,0.3986075520515442,0.3804682791233063,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.6706780195236206,0.1971231698989868,0.9051872491836548,284.9108581542969,284.95001220703125,300.5981750488281,297.0440673828125,298.60986328125,297.1610107421875,284.9132080078125,1.0,0.5421755313873291,0.6105378866195679,0.6105378866195679,1.0,1.0,-2.758335590362549,1.1585770845413208,1.599758505821228,0.534609854221344,0.8891323208808899,0.8891323208808899,0.0,156.6543426513672,168.0,67378.0078125,0.0,1929.6080322265625,1.0,278.85711669921875,283.2362365722656,300.05731201171875,304.4649658203125,293.1499938964844,293.1499938964844,279.1499938964844,36383.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824425995349884,1.0,0.0,0.0,3.668673276901245,3.6686975955963135,8.980724146567809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10011.064453125,0.0,1556.9251708984375,1895.4371337890625,0.0,2696.62109375,0.9054837226867676,1.0,0.0,3.0,1.0,0.0
17756880,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.7870641946792603,0.3215216696262359,0.2925681173801422,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8793107867240906,0.4542216956615448,0.4324422478675842,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.848518431186676,0.4069847166538238,0.2868256270885467,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.8429949879646301,0.3986075520515442,0.3804682791233063,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.6706780195236206,0.1971231698989868,0.9051872491836548,284.9108581542969,284.95001220703125,300.5981750488281,297.0440673828125,298.60986328125,297.1610107421875,284.9132080078125,1.0,0.5421755313873291,0.6105378866195679,0.6105378866195679,1.0,1.0,-2.758335590362549,1.1585770845413208,1.599758505821228,0.534609854221344,0.8891323208808899,0.8891323208808899,0.0,156.6543426513672,168.0,67378.0078125,0.0,1929.6080322265625,1.0,278.85711669921875,283.2362365722656,300.05731201171875,304.4649658203125,293.1499938964844,293.1499938964844,279.1499938964844,36383.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824425995349884,1.0,0.0,0.0,3.668673276901245,3.6686975955963135,8.980724146567809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10011.064453125,0.0,1556.9251708984375,1895.4371337890625,0.0,2696.62109375,0.9054837226867676,1.0,0.0,3.0,1.0,0.0
17756940,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.78110671043396,0.3214890658855438,0.2925930023193359,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8737196922302246,0.4557503461837768,0.4339481592178345,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8428632020950317,0.4074779748916626,0.2872080206871032,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.837393581867218,0.3989863097667694,0.3809052407741546,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.6652881503105164,0.1968241930007934,0.904459536075592,284.99432373046875,284.95001220703125,300.6513671875,297.0681457519531,298.6317138671875,297.1633605957031,284.9927978515625,1.0,0.5448294878005981,0.6087827682495117,0.6087827682495117,1.0,1.0,-2.7602884769439697,1.157846450805664,1.602441906929016,0.5332072973251343,0.965331256389618,0.965331256389618,0.0,161.5953826904297,156.0,67296.8359375,0.0,1955.9302978515625,1.0,279.1429138183594,283.3248596191406,300.0546569824219,304.3718566894531,293.1499938964844,293.1499938964844,278.8500061035156,35609.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185262680053711,1.0,0.0,0.0,3.851131916046143,3.8511576652526855,9.896235724227154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11309.505859375,0.0,1765.580322265625,1895.4371337890625,0.0,2641.92138671875,0.9535638689994812,1.0,0.0,3.0,1.0,0.0
17757000,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.78110671043396,0.3214890658855438,0.2925930023193359,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8737196922302246,0.4557503461837768,0.4339481592178345,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8428632020950317,0.4074779748916626,0.2872080206871032,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.837393581867218,0.3989863097667694,0.3809052407741546,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.6652881503105164,0.1968241930007934,0.904459536075592,284.99432373046875,284.95001220703125,300.6513671875,297.0681457519531,298.6317138671875,297.1633605957031,284.9927978515625,1.0,0.5448294878005981,0.6087827682495117,0.6087827682495117,1.0,1.0,-2.7602884769439697,1.157846450805664,1.602441906929016,0.5332072973251343,0.965331256389618,0.965331256389618,0.0,161.5953826904297,156.0,67296.8359375,0.0,1955.9302978515625,1.0,279.1429138183594,283.3248596191406,300.0546569824219,304.3718566894531,293.1499938964844,293.1499938964844,278.8500061035156,35609.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185262680053711,1.0,0.0,0.0,3.851131916046143,3.8511576652526855,9.896235724227154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11309.505859375,0.0,1765.580322265625,1895.4371337890625,0.0,2641.92138671875,0.9535638689994812,1.0,0.0,3.0,1.0,0.0
17757060,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.7832928895950317,0.3210152387619018,0.292181134223938,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8772742748260498,0.4568519592285156,0.4349930584430694,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8454916477203369,0.4075515568256378,0.2872667908668518,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8399246335029602,0.3989865183830261,0.3809100985527038,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.6669400334358215,0.1963758170604705,0.9022337198257446,284.90838623046875,284.95001220703125,300.7045288085937,297.0921325683594,298.6512145996094,297.1621398925781,284.9107360839844,1.0,0.5429752469062805,0.60704505443573,0.60704505443573,1.0,1.0,-2.7584545612335205,1.1553736925125122,1.6030808687210083,0.5309580564498901,0.89291912317276,0.89291912317276,0.0,159.39346313476562,144.0,67526.09375,0.0,1942.6866455078125,1.0,278.8569641113281,283.22906494140625,300.1029968261719,304.5232849121094,293.1499938964844,293.1499938964844,278.54998779296875,36399.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239535093307495,1.0,0.0,0.0,3.683186531066896,3.683211088180542,9.051920528690972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11387.107421875,0.0,1573.4202880859375,1895.4371337890625,0.0,2692.234375,0.9090272188186646,1.0,0.0,3.0,1.0,0.0
17757120,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.7832928895950317,0.3210152387619018,0.292181134223938,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8772742748260498,0.4568519592285156,0.4349930584430694,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8454916477203369,0.4075515568256378,0.2872667908668518,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8399246335029602,0.3989865183830261,0.3809100985527038,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.6669400334358215,0.1963758170604705,0.9022337198257446,284.90838623046875,284.95001220703125,300.7045288085937,297.0921325683594,298.6512145996094,297.1621398925781,284.9107360839844,1.0,0.5429752469062805,0.60704505443573,0.60704505443573,1.0,1.0,-2.7584545612335205,1.1553736925125122,1.6030808687210083,0.5309580564498901,0.89291912317276,0.89291912317276,0.0,159.39346313476562,144.0,67526.09375,0.0,1942.6866455078125,1.0,278.8569641113281,283.22906494140625,300.1029968261719,304.5232849121094,293.1499938964844,293.1499938964844,278.54998779296875,36399.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239535093307495,1.0,0.0,0.0,3.683186531066896,3.683211088180542,9.051920528690972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11387.107421875,0.0,1573.4202880859375,1895.4371337890625,0.0,2692.234375,0.9090272188186646,1.0,0.0,3.0,1.0,0.0
17757180,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.790453314781189,0.3206462562084198,0.291574478149414,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8864480257034302,0.4580251574516296,0.4358120262622833,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8532251715660095,0.4077246487140655,0.2871719002723694,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8474317193031311,0.3990291059017181,0.3806759119033813,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.6728722453117371,0.1959795355796814,0.8991923928260803,284.8951416015625,284.95001220703125,300.7577209472656,297.1159973144531,298.67095947265625,297.1616516113281,284.8938293457031,1.0,0.5383896827697754,0.605307400226593,0.605307400226593,1.0,1.0,-2.7546591758728027,1.151988506317139,1.6026705503463743,0.5282329320907593,0.8488426208496094,0.8488426208496094,0.0,153.13514709472656,132.0,67648.875,0.0,1907.3397216796875,1.0,278.5588073730469,283.19488525390625,300.1151123046875,304.55078125,293.1499938964844,293.1499938964844,278.8500061035156,36402.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255272507667542,1.0,0.0,0.0,3.4833877086639404,3.483410358428955,8.096493502307567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10151.49609375,0.0,1358.461181640625,1895.4371337890625,0.0,2706.849365234375,0.8640138506889343,1.0,0.0,3.0,1.0,0.0
17757240,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.790453314781189,0.3206462562084198,0.291574478149414,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8864480257034302,0.4580251574516296,0.4358120262622833,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8532251715660095,0.4077246487140655,0.2871719002723694,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8474317193031311,0.3990291059017181,0.3806759119033813,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.6728722453117371,0.1959795355796814,0.8991923928260803,284.8951416015625,284.95001220703125,300.7577209472656,297.1159973144531,298.67095947265625,297.1616516113281,284.8938293457031,1.0,0.5383896827697754,0.605307400226593,0.605307400226593,1.0,1.0,-2.7546591758728027,1.151988506317139,1.6026705503463743,0.5282329320907593,0.8488426208496094,0.8488426208496094,0.0,153.13514709472656,132.0,67648.875,0.0,1907.3397216796875,1.0,278.5588073730469,283.19488525390625,300.1151123046875,304.55078125,293.1499938964844,293.1499938964844,278.8500061035156,36402.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255272507667542,1.0,0.0,0.0,3.4833877086639404,3.483410358428955,8.096493502307567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10151.49609375,0.0,1358.461181640625,1895.4371337890625,0.0,2706.849365234375,0.8640138506889343,1.0,0.0,3.0,1.0,0.0
17757300,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97186279296875,0.7959502935409546,0.3208089768886566,0.291415274143219,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695129394531,0.8931534290313721,0.4589338004589081,0.4363542795181274,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.8590883016586304,0.4081617295742035,0.2872369289398193,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.8531093597412109,0.3993371427059173,0.3806688487529754,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.6774789690971375,0.1959486305713653,0.8979076743125916,284.97021484375,284.95001220703125,300.7843017578125,297.1278991699219,298.6825256347656,297.16424560546875,284.9553527832031,1.0,0.5355069041252136,0.6044385433197021,0.6044385433197021,1.0,1.0,-2.7536418437957764,1.150693416595459,1.602948546409607,0.527055561542511,0.9002840518951416,0.9002840518951416,0.0,148.88140869140625,132.0,67754.2890625,0.0,1885.79052734375,1.0,278.798095703125,283.2591247558594,300.0888671875,304.3846435546875,293.1499938964844,293.1499938964844,278.8500061035156,35235.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192921876907349,1.0,0.0,0.0,3.64177131652832,3.641795158386232,8.849497703522502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10661.548828125,0.0,1518.32666015625,1895.4371337890625,0.0,2649.01318359375,0.904977798461914,1.0,0.0,3.0,1.0,0.0
17757360,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.8026309013366699,0.32092946767807,0.2913711667060852,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.901176393032074,0.4598073959350586,0.4370099306106567,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.8662564158439636,0.4085724949836731,0.2873982489109039,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.8600513935089111,0.3996244072914123,0.3807677328586578,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.6831421852111816,0.1959309577941894,0.8969274759292603,284.9830017089844,284.95001220703125,300.8108825683594,297.1398010253906,298.6940612792969,297.1666259765625,284.98046875,1.0,0.5323963165283203,0.603675901889801,0.603675901889801,1.0,1.0,-2.753511905670166,1.1498879194259644,1.6036239862442017,0.5262234210968018,0.91163569688797,0.91163569688797,0.0,144.1129608154297,120.0,67458.15625,0.0,1863.2064208984373,1.0,278.8415832519531,283.29400634765625,300.11590576171875,304.4393615722656,293.1499938964844,293.1499938964844,278.54998779296875,35569.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176606893539429,1.0,0.0,0.0,3.631286859512329,3.63131046295166,8.798616590866004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11390.7998046875,0.0,1509.244140625,1895.4371337890625,0.0,2633.910888671875,0.9057361483573914,1.0,0.0,3.0,1.0,0.0
17757420,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.8130146265029907,0.3208812773227691,0.2911202907562256,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.914661169052124,0.4608653485774994,0.4377773702144623,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.8779059648513794,0.4089625477790832,0.2875024378299713,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8713816404342651,0.399859607219696,0.3807588815689087,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.6923185586929321,0.195836529135704,0.8952586054801941,284.9454650878906,284.95001220703125,300.8491516113281,297.1568908691406,298.70947265625,297.1680908203125,284.9281616210937,1.0,0.5275370478630066,0.6025776863098145,0.6025776863098145,1.0,1.0,-2.7522432804107666,1.14823579788208,1.6040074825286863,0.5247927308082581,0.8762141466140747,0.8762141466140747,0.0,136.903076171875,120.0,68121.8046875,0.0,1827.4234619140625,1.0,278.57354736328125,283.222412109375,300.16851806640625,304.6126708984375,293.1499938964844,293.1499938964844,278.54998779296875,35792.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220208883285522,1.0,0.0,0.0,3.532026052474976,3.5320489406585693,8.32417299534427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11005.333984375,0.0,1404.3297119140625,1895.4371337890625,0.0,2674.3017578125,0.8825559616088867,1.0,0.0,3.0,1.0,0.0
17757480,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8172910213470459,0.3208135664463043,0.2910046875476837,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9208191633224488,0.4612301886081695,0.4380591511726379,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8829803466796875,0.40906822681427,0.2875314652919769,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8763310313224792,0.3999073803424835,0.3807373642921448,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.6962879300117493,0.1957819163799286,0.8945744633674622,284.901611328125,284.95001220703125,300.8640441894531,297.1635131835937,298.7152099609375,297.16827392578125,284.920654296875,1.0,0.525550127029419,0.6021506190299988,0.6021506190299988,1.0,1.0,-2.751630544662476,1.1475375890731812,1.6040928363800049,0.5242024064064026,0.8381778597831726,0.8381778597831726,0.0,133.9818878173828,108.0,66981.546875,0.0,1812.7843017578125,1.0,278.5585632324219,283.2261962890625,300.170654296875,304.58306884765625,293.1499938964844,293.1499938964844,278.8500061035156,36841.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221492171287537,1.0,0.0,0.0,3.399602174758911,3.3996238708496094,7.711688567724195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10009.0166015625,0.0,1277.8861083984375,1895.4371337890625,0.0,2675.49169921875,0.8442180156707764,1.0,0.0,3.0,1.0,0.0
17757540,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.8351059556007385,0.3212310671806335,0.2908187806606293,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759216308594,0.9469354152679444,0.463162899017334,0.439290702342987,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.9047104716300964,0.4101223051548004,0.2878221571445465,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.8975856900215149,0.4006339013576507,0.3808533251285553,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.7129587531089783,0.1958976686000824,0.8926527500152588,284.9767150878906,284.95001220703125,300.9172058105469,297.1871337890625,298.73883056640625,297.1741027832031,284.9613037109375,1.0,0.5182331204414368,0.6006253361701965,0.6006253361701965,1.0,1.0,-2.751062631607056,1.145783305168152,1.6052794456481934,0.5223960280418396,0.9046634435653688,0.9046634435653688,0.0,122.9272689819336,96.0,67794.28125,0.0,1760.078857421875,1.0,278.84130859375,283.2650451660156,300.16998291015625,304.5129089355469,293.1499938964844,293.1499938964844,278.54998779296875,35445.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815587043762207,1.0,0.0,0.0,3.6797125339508057,3.679736852645874,9.034852723743824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11486.197265625,0.0,1562.295166015625,1895.4371337890625,0.0,2614.736328125,0.9116237759590148,1.0,0.0,3.0,1.0,0.0
17757600,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.8351059556007385,0.3212310671806335,0.2908187806606293,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759216308594,0.9469354152679444,0.463162899017334,0.439290702342987,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.9047104716300964,0.4101223051548004,0.2878221571445465,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.8975856900215149,0.4006339013576507,0.3808533251285553,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.7129587531089783,0.1958976686000824,0.8926527500152588,284.9767150878906,284.95001220703125,300.9172058105469,297.1871337890625,298.73883056640625,297.1741027832031,284.9613037109375,1.0,0.5182331204414368,0.6006253361701965,0.6006253361701965,1.0,1.0,-2.751062631607056,1.145783305168152,1.6052794456481934,0.5223960280418396,0.9046634435653688,0.9046634435653688,0.0,122.9272689819336,96.0,67794.28125,0.0,1760.078857421875,1.0,278.84130859375,283.2650451660156,300.16998291015625,304.5129089355469,293.1499938964844,293.1499938964844,278.54998779296875,35445.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815587043762207,1.0,0.0,0.0,3.6797125339508057,3.679736852645874,9.034852723743824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11486.197265625,0.0,1562.295166015625,1895.4371337890625,0.0,2614.736328125,0.9116237759590148,1.0,0.0,3.0,1.0,0.0
17757660,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.8569777607917786,0.3211139142513275,0.2904297113418579,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92254638671875,0.9750117659568788,0.4646609127521515,0.44036465883255,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.9336937069892884,0.4107124507427215,0.2879965007305145,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.925128698348999,0.4009167551994324,0.3808010518550873,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.7311469316482544,0.1958329826593399,0.8905280828475952,284.9218139648437,284.95001220703125,300.97039794921875,297.210693359375,298.7596435546875,297.17547607421875,284.93707275390625,1.0,0.5105802416801453,0.5990848541259766,0.5990848541259766,1.0,1.0,-2.7494819164276123,1.1435267925262451,1.6059552431106567,0.5203952193260193,0.8505586981773376,0.8505586981773376,0.0,111.69120025634766,84.0,67193.9375,0.0,1705.0382080078125,1.0,278.5586242675781,283.2380065917969,300.2196350097656,304.6332702636719,293.1499938964844,293.1499938964844,278.8500061035156,36575.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205413818359375,1.0,0.0,0.0,3.4134042263031006,3.413426160812378,7.774434038765321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10079.611328125,0.0,1289.5567626953125,1895.4371337890625,0.0,2660.585693359375,0.8515148758888245,1.0,0.0,3.0,1.0,0.0
17757720,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.8569777607917786,0.3211139142513275,0.2904297113418579,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92254638671875,0.9750117659568788,0.4646609127521515,0.44036465883255,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.9336937069892884,0.4107124507427215,0.2879965007305145,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.925128698348999,0.4009167551994324,0.3808010518550873,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.7311469316482544,0.1958329826593399,0.8905280828475952,284.9218139648437,284.95001220703125,300.97039794921875,297.210693359375,298.7596435546875,297.17547607421875,284.93707275390625,1.0,0.5105802416801453,0.5990848541259766,0.5990848541259766,1.0,1.0,-2.7494819164276123,1.1435267925262451,1.6059552431106567,0.5203952193260193,0.8505586981773376,0.8505586981773376,0.0,111.69120025634766,84.0,67193.9375,0.0,1705.0382080078125,1.0,278.5586242675781,283.2380065917969,300.2196350097656,304.6332702636719,293.1499938964844,293.1499938964844,278.8500061035156,36575.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205413818359375,1.0,0.0,0.0,3.4134042263031006,3.413426160812378,7.774434038765321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10079.611328125,0.0,1289.5567626953125,1895.4371337890625,0.0,2660.585693359375,0.8515148758888245,1.0,0.0,3.0,1.0,0.0
17757780,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9741516113281,0.8833277821540833,0.3214800357818603,0.2902637422084808,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.9990000128746032,0.4667655825614929,0.4406841099262237,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.9657841324806212,0.41185462474823,0.2883934080600738,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.957580268383026,0.4015867710113525,0.3809301555156708,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.751909613609314,0.1959967315196991,0.8890710473060608,284.9731140136719,284.95001220703125,301.0235900878906,297.2341613769531,298.7826232910156,297.1811828613281,284.96343994140625,1.0,0.5024569630622864,0.5975443720817566,0.5975443720817566,1.0,1.0,-2.7424004077911377,1.138540744781494,1.603859782218933,0.5184194445610046,0.9015680551528932,0.9015680551528932,0.0,101.12083435058594,102.0,67622.0546875,0.0,1648.8338623046875,1.0,278.8414306640625,283.26666259765625,300.2187805175781,304.5640563964844,293.1499938964844,293.1499938964844,278.54998779296875,35608.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143726587295532,1.0,0.0,0.0,3.663315773010254,3.663339614868164,8.954513077696902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11453.22265625,0.0,1545.0936279296875,1895.4371337890625,0.0,2603.517578125,0.9076279997825624,1.0,0.0,3.0,1.0,0.0
17757840,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9741516113281,0.8833277821540833,0.3214800357818603,0.2902637422084808,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.9990000128746032,0.4667655825614929,0.4406841099262237,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.9657841324806212,0.41185462474823,0.2883934080600738,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.957580268383026,0.4015867710113525,0.3809301555156708,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97686767578125,0.751909613609314,0.1959967315196991,0.8890710473060608,284.9731140136719,284.95001220703125,301.0235900878906,297.2341613769531,298.7826232910156,297.1811828613281,284.96343994140625,1.0,0.5024569630622864,0.5975443720817566,0.5975443720817566,1.0,1.0,-2.7424004077911377,1.138540744781494,1.603859782218933,0.5184194445610046,0.9015680551528932,0.9015680551528932,0.0,101.12083435058594,102.0,67622.0546875,0.0,1648.8338623046875,1.0,278.8414306640625,283.26666259765625,300.2187805175781,304.5640563964844,293.1499938964844,293.1499938964844,278.54998779296875,35608.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143726587295532,1.0,0.0,0.0,3.663315773010254,3.663339614868164,8.954513077696902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11453.22265625,0.0,1545.0936279296875,1895.4371337890625,0.0,2603.517578125,0.9076279997825624,1.0,0.0,3.0,1.0,0.0
17757900,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.8872737288475037,0.3213740587234497,0.2902448773384094,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.9990000128746032,0.4681421220302582,0.4355475306510925,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.9702686071395874,0.4121653735637665,0.2886614501476288,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.927978515625,0.9621061682701112,0.4016872942447662,0.3810801208019256,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.7550676465034485,0.1959720253944397,0.8889455199241638,284.92803955078125,284.95001220703125,301.0501708984375,297.2458801269531,298.79449462890625,297.18426513671875,284.9392395019531,1.0,0.5022221207618713,0.5967741012573242,0.5967741012573242,1.0,1.0,-2.742698907852173,1.1381242275238037,1.6045745611190796,0.5162684321403503,0.862843930721283,0.862843930721283,0.0,99.70750427246094,102.0,67290.96875,0.0,1638.9808349609375,1.0,278.60009765625,283.2432556152344,300.2665710449219,304.7214660644531,293.1499938964844,293.1499938964844,278.54998779296875,36594.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187543749809265,1.0,0.0,0.0,3.4591376781463623,3.459160089492798,7.984156127349706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10852.435546875,0.0,1335.2276611328125,1895.4371337890625,0.0,2644.033203125,0.8643959164619446,1.0,0.0,3.0,1.0,0.0
17757960,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.885097086429596,0.3213298618793487,0.2902139127254486,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.9990000128746032,0.469428151845932,0.438638836145401,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.9683218598365784,0.4125488698482513,0.2889302372932434,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.9598820209503174,0.4018355309963226,0.3812329471111297,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.7533630132675171,0.1959687620401382,0.8890324234962463,284.9188537597656,284.95001220703125,301.0767822265625,297.257568359375,298.8065795898437,297.1874084472656,284.9288330078125,1.0,0.5035955309867859,0.5960517525672913,0.5960517525672913,1.0,1.0,-2.7469756603240967,1.1393457651138306,1.6076300144195557,0.5163376927375793,0.849219560623169,0.849219560623169,0.0,100.57427978515624,120.0,67384.03125,0.0,1649.2845458984375,1.0,278.558837890625,283.22430419921875,300.2657470703125,304.6860046386719,293.1499938964844,293.1499938964844,278.8500061035156,36501.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189800381660461,1.0,0.0,0.0,3.4368481636047363,3.4368700981140137,7.881592409830773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10123.125,0.0,1312.2398681640625,1895.4371337890625,0.0,2646.12255859375,0.8550763130187988,1.0,0.0,3.0,1.0,0.0
