time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17758020,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8680277466773987,0.3216083645820617,0.2906157076358795,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.9895842671394348,0.4710150957107544,0.4461755454540252,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.9496123790740968,0.413731575012207,0.2898567914962768,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.94000506401062,0.4024494886398315,0.3819808959960937,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7398467063903809,0.1960959881544113,0.8906643986701965,284.9927978515625,284.95001220703125,301.1300048828125,297.2808837890625,298.82861328125,297.1896667480469,284.9842834472656,1.0,0.5100967884063721,0.5946070551872253,0.5946070551872253,1.0,1.0,-2.759528875350952,1.1435139179229736,1.6160149574279783,0.5178527235984802,0.9177051186561584,0.9177051186561584,0.0,107.4624481201172,138.0,68090.28125,0.0,1700.7073974609375,1.0,278.8414611816406,283.2782287597656,300.2684326171875,304.6292419433594,293.1499938964844,293.1499938964844,278.54998779296875,35437.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134494423866272,1.0,0.0,0.0,3.682021617889404,3.6820456981658936,9.04619525954331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11552.318359375,0.0,1564.844482421875,1895.4371337890625,0.0,2594.99462890625,0.9155547618865968,1.0,0.0,3.0,1.0,0.0
17758080,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.8680277466773987,0.3216083645820617,0.2906157076358795,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.9895842671394348,0.4710150957107544,0.4461755454540252,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.9496123790740968,0.413731575012207,0.2898567914962768,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.94000506401062,0.4024494886398315,0.3819808959960937,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7398467063903809,0.1960959881544113,0.8906643986701965,284.9927978515625,284.95001220703125,301.1300048828125,297.2808837890625,298.82861328125,297.1896667480469,284.9842834472656,1.0,0.5100967884063721,0.5946070551872253,0.5946070551872253,1.0,1.0,-2.759528875350952,1.1435139179229736,1.6160149574279783,0.5178527235984802,0.9177051186561584,0.9177051186561584,0.0,107.4624481201172,138.0,68090.28125,0.0,1700.7073974609375,1.0,278.8414611816406,283.2782287597656,300.2684326171875,304.6292419433594,293.1499938964844,293.1499938964844,278.54998779296875,35437.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134494423866272,1.0,0.0,0.0,3.682021617889404,3.6820456981658936,9.04619525954331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11552.318359375,0.0,1564.844482421875,1895.4371337890625,0.0,2594.99462890625,0.9155547618865968,1.0,0.0,3.0,1.0,0.0
17758140,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.8421832919120789,0.3212531208992004,0.2908929586410522,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.9626141786575316,0.4721576571464538,0.4477687776088714,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.9170804619789124,0.414346843957901,0.290736973285675,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.9074374437332152,0.4025405645370483,0.382669985294342,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.7190613150596619,0.1958905160427093,0.8923802971839905,284.9217529296875,284.95001220703125,301.1832580566406,297.3041687011719,298.847412109375,297.1869506835937,284.9366149902344,1.0,0.5192317962646484,0.5931623578071594,0.5931623578071594,1.0,1.0,-2.766693592071533,1.1452713012695312,1.621422290802002,0.5177758932113647,0.8572944402694702,0.8572944402694702,0.0,119.64739990234376,156.0,67892.1328125,0.0,1768.2586669921875,1.0,278.5583190917969,283.2211303710937,300.3179626464844,304.7766418457031,293.1499938964844,293.1499938964844,278.8500061035156,36580.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193750977516174,1.0,0.0,0.0,3.460470199584961,3.4604926109313965,7.990308290573012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10189.40625,0.0,1336.4703369140625,1895.4371337890625,0.0,2649.781005859375,0.8608864545822144,1.0,0.0,3.0,1.0,0.0
17758200,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.8421832919120789,0.3212531208992004,0.2908929586410522,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.9626141786575316,0.4721576571464538,0.4477687776088714,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.9170804619789124,0.414346843957901,0.290736973285675,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.9074374437332152,0.4025405645370483,0.382669985294342,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.7190613150596619,0.1958905160427093,0.8923802971839905,284.9217529296875,284.95001220703125,301.1832580566406,297.3041687011719,298.847412109375,297.1869506835937,284.9366149902344,1.0,0.5192317962646484,0.5931623578071594,0.5931623578071594,1.0,1.0,-2.766693592071533,1.1452713012695312,1.621422290802002,0.5177758932113647,0.8572944402694702,0.8572944402694702,0.0,119.64739990234376,156.0,67892.1328125,0.0,1768.2586669921875,1.0,278.5583190917969,283.2211303710937,300.3179626464844,304.7766418457031,293.1499938964844,293.1499938964844,278.8500061035156,36580.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193750977516174,1.0,0.0,0.0,3.460470199584961,3.4604926109313965,7.990308290573012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10189.40625,0.0,1336.4703369140625,1895.4371337890625,0.0,2649.781005859375,0.8608864545822144,1.0,0.0,3.0,1.0,0.0
17758260,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.8183730244636536,0.3213324248790741,0.2913916707038879,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.93142968416214,0.4739392697811126,0.4498577713966369,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.8883341550827026,0.4154480993747711,0.2918225824832916,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.8793820142745972,0.4029873013496399,0.3835562169551849,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.6969767212867737,0.1958086788654327,0.8945024609565735,284.9881591796875,284.95001220703125,301.2365417480469,297.327392578125,298.8685913085937,297.1891174316406,284.9796142578125,1.0,0.5298884510993958,0.5913770794868469,0.5913770794868469,1.0,1.0,-2.7747201919555664,1.147028923034668,1.6276911497116089,0.5176140069961548,0.9222519993782043,0.9222519993782043,0.0,134.28854370117188,174.0,68574.2578125,0.0,1849.7060546875,1.0,278.8417663574219,283.2631530761719,300.31591796875,304.7127990722656,293.1499938964844,293.1499938964844,278.54998779296875,35495.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140000700950623,1.0,0.0,0.0,3.718497514724731,3.718522071838379,9.226315000887552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11641.876953125,0.0,1606.8748779296875,1895.4371337890625,0.0,2600.077392578125,0.922183871269226,1.0,0.0,3.0,1.0,0.0
17758320,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.8183730244636536,0.3213324248790741,0.2913916707038879,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.93142968416214,0.4739392697811126,0.4498577713966369,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.8883341550827026,0.4154480993747711,0.2918225824832916,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.8793820142745972,0.4029873013496399,0.3835562169551849,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.6969767212867737,0.1958086788654327,0.8945024609565735,284.9881591796875,284.95001220703125,301.2365417480469,297.327392578125,298.8685913085937,297.1891174316406,284.9796142578125,1.0,0.5298884510993958,0.5913770794868469,0.5913770794868469,1.0,1.0,-2.7747201919555664,1.147028923034668,1.6276911497116089,0.5176140069961548,0.9222519993782043,0.9222519993782043,0.0,134.28854370117188,174.0,68574.2578125,0.0,1849.7060546875,1.0,278.8417663574219,283.2631530761719,300.31591796875,304.7127990722656,293.1499938964844,293.1499938964844,278.54998779296875,35495.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140000700950623,1.0,0.0,0.0,3.718497514724731,3.718522071838379,9.226315000887552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11641.876953125,0.0,1606.8748779296875,1895.4371337890625,0.0,2600.077392578125,0.922183871269226,1.0,0.0,3.0,1.0,0.0
17758380,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.7950232028961182,0.3208378851413727,0.2916890382766723,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.9025784730911256,0.4752472043037414,0.4518453180789947,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.8633056282997131,0.4160302877426147,0.2927940487861633,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.854530394077301,0.4029539227485657,0.3842852413654327,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.6759985089302063,0.1954442262649536,0.8962536454200745,284.920654296875,284.95001220703125,301.28985595703125,297.3505249023437,298.8868713378906,297.18670654296875,284.93212890625,1.0,0.5413138270378113,0.5895918607711792,0.5895918607711792,1.0,1.0,-2.7816171646118164,1.1482229232788086,1.6333942413330078,0.5172181725502014,0.8641255497932434,0.8641255497932434,0.0,150.7057342529297,192.0,68482.7890625,0.0,1938.255615234375,1.0,278.5580444335937,283.2048034667969,300.3636779785156,304.8578796386719,293.1499938964844,293.1499938964844,278.8500061035156,36513.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197301626205444,1.0,0.0,0.0,3.5063118934631348,3.5063347816467285,8.203409720408672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10286.2099609375,0.0,1382.7957763671875,1895.4371337890625,0.0,2653.069580078125,0.8709189295768738,1.0,0.0,3.0,1.0,0.0
17758440,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.7950232028961182,0.3208378851413727,0.2916890382766723,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.9025784730911256,0.4752472043037414,0.4518453180789947,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.8633056282997131,0.4160302877426147,0.2927940487861633,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.854530394077301,0.4029539227485657,0.3842852413654327,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.6759985089302063,0.1954442262649536,0.8962536454200745,284.920654296875,284.95001220703125,301.28985595703125,297.3505249023437,298.8868713378906,297.18670654296875,284.93212890625,1.0,0.5413138270378113,0.5895918607711792,0.5895918607711792,1.0,1.0,-2.7816171646118164,1.1482229232788086,1.6333942413330078,0.5172181725502014,0.8641255497932434,0.8641255497932434,0.0,150.7057342529297,192.0,68482.7890625,0.0,1938.255615234375,1.0,278.5580444335937,283.2048034667969,300.3636779785156,304.8578796386719,293.1499938964844,293.1499938964844,278.8500061035156,36513.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197301626205444,1.0,0.0,0.0,3.5063118934631348,3.5063347816467285,8.203409720408672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10286.2099609375,0.0,1382.7957763671875,1895.4371337890625,0.0,2653.069580078125,0.8709189295768738,1.0,0.0,3.0,1.0,0.0
17758500,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.7843564748764038,0.3208591639995575,0.2918890714645386,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.8909547328948975,0.4761705994606018,0.452904999256134,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.8525455594062805,0.4166059792041778,0.2933294475078583,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.8438742160797119,0.4031530618667602,0.384686529636383,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.6667812466621399,0.1953528076410293,0.8971495032310486,284.97802734375,284.95001220703125,301.3165283203125,297.3620910644531,298.8974304199219,297.1878967285156,284.9701232910156,1.0,0.5471749305725098,0.588699221611023,0.588699221611023,1.0,1.0,-2.785330057144165,1.1489355564117432,1.6363946199417114,0.5170217752456665,0.9124115109443665,0.9124115109443665,0.0,159.2096710205078,192.0,68870.640625,0.0,1984.521240234375,1.0,278.8001403808594,283.24139404296875,300.3378295898437,304.71661376953125,293.1499938964844,293.1499938964844,278.8500061035156,35409.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149556517601013,1.0,0.0,0.0,3.7064366340637207,3.706460952758789,9.166561198981072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10857.2451171875,0.0,1592.3804931640625,1895.4371337890625,0.0,2608.90234375,0.916783571243286,1.0,0.0,3.0,1.0,0.0
17758560,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.774700403213501,0.3208132088184356,0.2921901643276214,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8804062008857727,0.4770334362983703,0.4540710151195526,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8429632186889648,0.4171334207057953,0.2939547598361969,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.8343397378921509,0.4033042192459106,0.3851806819438934,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.6585157513618469,0.1952379941940307,0.8982636332511902,284.990234375,284.95001220703125,301.3432006835937,297.3736267089844,298.9077453613281,297.1886291503906,284.9864807128906,1.0,0.5531265735626221,0.5878331065177917,0.5878331065177917,1.0,1.0,-2.789777994155884,1.1499929428100586,1.6397851705551147,0.5170506238937378,0.9306607842445374,0.9306607842445374,0.0,167.8141632080078,180.0,68925.78125,0.0,2032.572021484375,1.0,278.84234619140625,283.26171875,300.3620300292969,304.7857666015625,293.1499938964844,293.1499938964844,278.54998779296875,35572.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143538236618042,1.0,0.0,0.0,3.734884977340698,3.734909772872925,9.307815389547612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11702.044921875,0.0,1626.40234375,1895.4371337890625,0.0,2603.343505859375,0.9267212748527528,1.0,0.0,3.0,1.0,0.0
17758620,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294738769531,0.7691618204116821,0.3204092383384704,0.2920975983142853,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92724609375,0.8749966025352478,0.4780910015106201,0.4553458988666534,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92791748046875,0.8379237055778503,0.4176636338233948,0.2945283949375152,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.829069972038269,0.403258204460144,0.3854133188724518,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.6537672877311707,0.1949020326137542,0.897897481918335,284.927978515625,284.95001220703125,301.3858947753906,297.3920593261719,298.92218017578125,297.1868591308594,284.9158935546875,1.0,0.5558578372001648,0.5864472985267639,0.5864472985267639,1.0,1.0,-2.791736125946045,1.1493357419967651,1.6424003839492798,0.515986442565918,0.8813782334327698,0.8813782334327698,0.0,172.90342712402344,180.0,69530.3828125,0.0,2059.966796875,1.0,278.56640625,283.1714782714844,300.40985107421875,304.9603271484375,293.1499938964844,293.1499938964844,278.54998779296875,36046.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198358416557312,1.0,0.0,0.0,3.6221325397491455,3.622156381607056,8.754310556469136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11221.8681640625,0.0,1502.7327880859375,1895.4371337890625,0.0,2654.04833984375,0.8976060748100281,1.0,0.0,3.0,1.0,0.0
17758680,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.7687757015228271,0.3202950060367584,0.2920296788215637,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8747977018356323,0.4783379435539245,0.4556155502796173,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.8376889228820801,0.4177826642990112,0.2946376800537109,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8287496566772461,0.4032295942306518,0.3854211568832397,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.6534155011177063,0.1948106288909912,0.8975937366485596,284.9107971191406,284.95001220703125,301.3965759277344,297.39666748046875,298.9256591796875,297.186279296875,284.91998291015625,1.0,0.5559889674186707,0.5861008763313293,0.5861008763313293,1.0,1.0,-2.791754961013794,1.1489592790603638,1.6427958011627195,0.5155972838401794,0.864734411239624,0.864734411239624,0.0,173.21295166015625,168.0,68907.515625,0.0,2061.47216796875,1.0,278.5578308105469,283.1828918457031,300.4091186523437,304.93560791015625,293.1499938964844,293.1499938964844,278.8500061035156,36559.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199225664138794,1.0,0.0,0.0,3.5439956188201904,3.544018745422364,8.380687290809874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10349.10546875,0.0,1422.4664306640625,1895.4371337890625,0.0,2654.851806640625,0.8772703409194946,1.0,0.0,3.0,1.0,0.0
17758740,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.7712572813034058,0.3203996121883392,0.2918837666511535,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.8787868022918701,0.4802157282829284,0.4571360647678375,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8409870862960815,0.4190830290317535,0.295345664024353,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.8314658999443054,0.4036512970924377,0.385590523481369,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.6552811861038208,0.1946748495101928,0.8961402773857117,284.9883117675781,284.95001220703125,301.45001220703125,297.419677734375,298.94677734375,297.189453125,284.9818725585937,1.0,0.554389476776123,0.5843686461448669,0.5843686461448669,1.0,1.0,-2.792712926864624,1.1474609375,1.6452518701553345,0.5137788653373718,0.9352557063102722,0.9352557063102722,0.0,170.7958526611328,156.0,69175.8125,0.0,2051.532958984375,1.0,278.8422546386719,283.2501220703125,300.4058837890625,304.8475646972656,293.1499938964844,293.1499938964844,278.54998779296875,35554.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140771389007568,1.0,0.0,0.0,3.76079535484314,3.760820388793945,9.437406447432296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11767.07421875,0.0,1656.5245361328125,1895.4371337890625,0.0,2600.788818359375,0.9321064949035645,1.0,0.0,3.0,1.0,0.0
17758800,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.7712572813034058,0.3203996121883392,0.2918837666511535,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.8787868022918701,0.4802157282829284,0.4571360647678375,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8409870862960815,0.4190830290317535,0.295345664024353,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.8314658999443054,0.4036512970924377,0.385590523481369,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.6552811861038208,0.1946748495101928,0.8961402773857117,284.9883117675781,284.95001220703125,301.45001220703125,297.419677734375,298.94677734375,297.189453125,284.9818725585937,1.0,0.554389476776123,0.5843686461448669,0.5843686461448669,1.0,1.0,-2.792712926864624,1.1474609375,1.6452518701553345,0.5137788653373718,0.9352557063102722,0.9352557063102722,0.0,170.7958526611328,156.0,69175.8125,0.0,2051.532958984375,1.0,278.8422546386719,283.2501220703125,300.4058837890625,304.8475646972656,293.1499938964844,293.1499938964844,278.54998779296875,35554.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140771389007568,1.0,0.0,0.0,3.76079535484314,3.760820388793945,9.437406447432296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11767.07421875,0.0,1656.5245361328125,1895.4371337890625,0.0,2600.788818359375,0.9321064949035645,1.0,0.0,3.0,1.0,0.0
17758860,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.7863051891326904,0.3241961598396301,0.2942099571228027,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.8963943719863892,0.4859319925308227,0.4613142907619476,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.8567761182785034,0.4241704046726227,0.2980231046676636,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.8463435173034668,0.4080291986465454,0.3884927332401275,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.6697801947593689,0.1991117745637893,0.909354567527771,284.9262390136719,284.95001220703125,301.50390625,297.4396057128906,298.9916076660156,297.2294921875,284.9355163574219,1.0,0.5518940687179565,0.5827412009239197,0.5827412009239197,1.0,1.0,-2.823084592819214,1.15931499004364,1.6637696027755735,0.5184057950973511,0.8831459879875183,0.8831459879875183,0.0,160.7142791748047,144.0,69907.9453125,0.0,2052.833740234375,1.0,278.5575866699219,283.1796875,300.4559020996094,305.0265808105469,293.1499938964844,293.1499938964844,278.8500061035156,36362.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201385736465454,1.0,0.0,0.0,3.6011526584625244,3.6011762619018555,8.653192935526022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10505.087890625,0.0,1482.1771240234375,1895.4371337890625,0.0,2656.85302734375,0.8918766379356384,1.0,0.0,3.0,1.0,0.0
17758920,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.7863051891326904,0.3241961598396301,0.2942099571228027,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.8963943719863892,0.4859319925308227,0.4613142907619476,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.8567761182785034,0.4241704046726227,0.2980231046676636,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.8463435173034668,0.4080291986465454,0.3884927332401275,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.6697801947593689,0.1991117745637893,0.909354567527771,284.9262390136719,284.95001220703125,301.50390625,297.4396057128906,298.9916076660156,297.2294921875,284.9355163574219,1.0,0.5518940687179565,0.5827412009239197,0.5827412009239197,1.0,1.0,-2.823084592819214,1.15931499004364,1.6637696027755735,0.5184057950973511,0.8831459879875183,0.8831459879875183,0.0,160.7142791748047,144.0,69907.9453125,0.0,2052.833740234375,1.0,278.5575866699219,283.1796875,300.4559020996094,305.0265808105469,293.1499938964844,293.1499938964844,278.8500061035156,36362.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201385736465454,1.0,0.0,0.0,3.6011526584625244,3.6011762619018555,8.653192935526022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10505.087890625,0.0,1482.1771240234375,1895.4371337890625,0.0,2656.85302734375,0.8918766379356384,1.0,0.0,3.0,1.0,0.0
17758980,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8033121228218079,0.3265049755573272,0.2960710227489471,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.9174455404281616,0.4903479814529419,0.4652180671691894,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8752705454826355,0.4278812408447265,0.3004249334335327,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8638111352920532,0.4110037982463836,0.3910756409168243,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.6866528391838074,0.2022020667791366,0.9223177433013916,285.0091857910156,284.95001220703125,301.5586853027344,297.45367431640625,299.02642822265625,297.2524719238281,285.005859375,1.0,0.5488794445991516,0.5811137557029724,0.5811137557029724,1.0,1.0,-2.8515944480896,1.1702109575271606,1.6813833713531494,0.5230060815811157,0.968485414981842,0.968485414981842,0.0,150.2270965576172,132.0,70837.890625,0.0,2048.908935546875,1.0,278.8428039550781,283.243896484375,300.4543762207031,304.9960632324219,293.1499938964844,293.1499938964844,278.54998779296875,35481.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817346453666687,1.0,0.0,0.0,3.854436159133911,3.854462146759033,9.913225085256272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12060.0263671875,0.0,1768.6300048828125,1895.4371337890625,0.0,2631.003662109375,0.9541910886764526,1.0,0.0,3.0,1.0,0.0
17759040,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8033121228218079,0.3265049755573272,0.2960710227489471,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.9174455404281616,0.4903479814529419,0.4652180671691894,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8752705454826355,0.4278812408447265,0.3004249334335327,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8638111352920532,0.4110037982463836,0.3910756409168243,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.6866528391838074,0.2022020667791366,0.9223177433013916,285.0091857910156,284.95001220703125,301.5586853027344,297.45367431640625,299.02642822265625,297.2524719238281,285.005859375,1.0,0.5488794445991516,0.5811137557029724,0.5811137557029724,1.0,1.0,-2.8515944480896,1.1702109575271606,1.6813833713531494,0.5230060815811157,0.968485414981842,0.968485414981842,0.0,150.2270965576172,132.0,70837.890625,0.0,2048.908935546875,1.0,278.8428039550781,283.243896484375,300.4543762207031,304.9960632324219,293.1499938964844,293.1499938964844,278.54998779296875,35481.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817346453666687,1.0,0.0,0.0,3.854436159133911,3.854462146759033,9.913225085256272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12060.0263671875,0.0,1768.6300048828125,1895.4371337890625,0.0,2631.003662109375,0.9541910886764526,1.0,0.0,3.0,1.0,0.0
17759100,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.811413586139679,0.327004075050354,0.2965617775917053,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183349609375,0.928720235824585,0.491903007030487,0.4667248725891113,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.8845909237861633,0.4290860891342163,0.3012968301773071,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.8726422190666199,0.4118700921535492,0.3919192254543304,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.6947994828224182,0.2032376527786255,0.9268186688423156,284.917724609375,284.95001220703125,301.5863952636719,297.4586181640625,299.0394592285156,297.2568054199219,284.9296569824219,1.0,0.5469908714294434,0.5803000330924988,0.5803000330924988,1.0,1.0,-2.8614745140075684,1.1736754179000854,1.687799096107483,0.5243208408355713,0.90568870306015,0.90568870306015,0.0,145.2556915283203,132.0,71091.1171875,0.0,2040.969482421875,1.0,278.594482421875,283.1578063964844,300.4986877441406,305.2077331542969,293.1499938964844,293.1499938964844,278.54998779296875,36694.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237713575363159,1.0,0.0,0.0,3.711219072341919,3.7112438678741455,9.190231935463088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11474.30078125,0.0,1607.6318359375,1895.4371337890625,0.0,2690.54345703125,0.9160822629928588,1.0,0.0,3.0,1.0,0.0
17759160,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.8190990090370178,0.3274561464786529,0.2967740595340729,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.9400662183761596,0.4933893084526062,0.4679279625415802,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.8940281271934509,0.4302370846271515,0.301947683095932,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.8816239237785339,0.4126394689083099,0.3924660682678222,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.7028093338012695,0.2041110843420028,0.9300795197486876,284.92218017578125,284.95001220703125,301.6142883300781,297.4622802734375,299.0511169433594,297.2599182128906,284.92352294921875,1.0,0.5448080897331238,0.5791338682174683,0.5791338682174683,1.0,1.0,-2.8685364723205566,1.1754839420318604,1.6930526494979858,0.5245404839515686,0.9050316214561462,0.9050316214561462,0.0,140.37149047851562,120.0,71571.453125,0.0,2028.74609375,1.0,278.5569152832031,283.13824462890625,300.48651123046875,305.1738586425781,293.1499938964844,293.1499938964844,278.25,36288.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253885507583618,1.0,0.0,0.0,3.72762393951416,3.7276487350463854,9.27165899611282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12242.6181640625,0.0,1623.4625244140625,1895.4371337890625,0.0,2705.560791015625,0.9188871383666992,1.0,0.0,3.0,1.0,0.0
17759220,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8358898162841797,0.3281038999557495,0.2969860732555389,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9639232158660888,0.4960410296916961,0.4700482487678528,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9160281419754028,0.4322870969772339,0.303081214427948,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.901925802230835,0.4138499796390533,0.3932453393936157,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7194347381591797,0.2054507285356521,0.9345942735671996,284.9054870605469,284.95001220703125,301.67059326171875,297.4657592773437,299.0720520019531,297.2624206542969,284.9051818847656,1.0,0.539775550365448,0.576801598072052,0.576801598072052,1.0,1.0,-2.879068613052368,1.1773979663848877,1.70167076587677,0.5240561366081238,0.8657302856445312,0.8657302856445312,0.0,130.2704620361328,108.0,71997.59375,0.0,1996.5616455078125,1.0,278.2582397460937,283.09539794921875,300.4770202636719,305.205078125,293.1499938964844,293.1499938964844,278.54998779296875,36328.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293242454528809,1.0,0.0,0.0,3.5535483360290527,3.5535714626312256,8.425928399447002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10926.1689453125,0.0,1430.8780517578125,1895.4371337890625,0.0,2742.156005859375,0.88044673204422,1.0,0.0,3.0,1.0,0.0
17759280,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8358898162841797,0.3281038999557495,0.2969860732555389,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9639232158660888,0.4960410296916961,0.4700482487678528,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9160281419754028,0.4322870969772339,0.303081214427948,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.901925802230835,0.4138499796390533,0.3932453393936157,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7194347381591797,0.2054507285356521,0.9345942735671996,284.9054870605469,284.95001220703125,301.67059326171875,297.4657592773437,299.0720520019531,297.2624206542969,284.9051818847656,1.0,0.539775550365448,0.576801598072052,0.576801598072052,1.0,1.0,-2.879068613052368,1.1773979663848877,1.70167076587677,0.5240561366081238,0.8657302856445312,0.8657302856445312,0.0,130.2704620361328,108.0,71997.59375,0.0,1996.5616455078125,1.0,278.2582397460937,283.09539794921875,300.4770202636719,305.205078125,293.1499938964844,293.1499938964844,278.54998779296875,36328.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293242454528809,1.0,0.0,0.0,3.5535483360290527,3.5535714626312256,8.425928399447002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10926.1689453125,0.0,1430.8780517578125,1895.4371337890625,0.0,2742.156005859375,0.88044673204422,1.0,0.0,3.0,1.0,0.0
17759340,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.8582454919815063,0.3292367458343506,0.2974764406681061,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.9894763827323914,0.4991293251514435,0.4724010825157165,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.9466780424118042,0.4349064230918884,0.3044726252555847,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.9305863976478576,0.4154257774353027,0.3941916525363922,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.7386307716369629,0.2067969292402267,0.9384310841560364,284.9875183105469,284.95001220703125,301.7275695800781,297.4645690917969,299.09503173828125,297.2680969238281,284.9814147949219,1.0,0.5342404842376709,0.574469268321991,0.574469268321991,1.0,1.0,-2.8899056911468506,1.1793996095657349,1.7105060815811155,0.5235147476196289,0.9313338398933412,0.9313338398933412,0.0,119.28033447265624,96.0,72112.828125,0.0,1960.242431640625,1.0,278.5420227050781,283.1781005859375,300.4540405273437,305.09033203125,293.1499938964844,293.1499938964844,278.25,35509.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242775201797485,1.0,0.0,0.0,3.7294535636901855,3.729478359222412,9.280763606511756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12347.8671875,0.0,1619.625732421875,1895.4371337890625,0.0,2695.242431640625,0.9266230463981628,1.0,0.0,3.0,1.0,0.0
17759400,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.8582454919815063,0.3292367458343506,0.2974764406681061,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.9894763827323914,0.4991293251514435,0.4724010825157165,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.9466780424118042,0.4349064230918884,0.3044726252555847,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.9305863976478576,0.4154257774353027,0.3941916525363922,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.7386307716369629,0.2067969292402267,0.9384310841560364,284.9875183105469,284.95001220703125,301.7275695800781,297.4645690917969,299.09503173828125,297.2680969238281,284.9814147949219,1.0,0.5342404842376709,0.574469268321991,0.574469268321991,1.0,1.0,-2.8899056911468506,1.1793996095657349,1.7105060815811155,0.5235147476196289,0.9313338398933412,0.9313338398933412,0.0,119.28033447265624,96.0,72112.828125,0.0,1960.242431640625,1.0,278.5420227050781,283.1781005859375,300.4540405273437,305.09033203125,293.1499938964844,293.1499938964844,278.25,35509.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242775201797485,1.0,0.0,0.0,3.7294535636901855,3.729478359222412,9.280763606511756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12347.8671875,0.0,1619.625732421875,1895.4371337890625,0.0,2695.242431640625,0.9266230463981628,1.0,0.0,3.0,1.0,0.0
17759460,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7708740234375,0.7192460894584656,0.3296663761138916,0.3031696677207947,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.775146484375,0.822248637676239,0.5034692287445068,0.4810634851455688,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7743835449219,0.7856898903846741,0.4374092519283294,0.3100211024284363,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734680175781,0.7733414769172668,0.4164085686206817,0.4006609618663788,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7576904296875,0.6185714602470398,0.2069409191608429,0.9682577848434448,284.7694702148437,284.95001220703125,301.7850952148437,297.458984375,299.0318908691406,297.2736511230469,284.7934875488281,1.0,0.4933260381221771,0.5725138783454895,0.5725138783454895,1.0,1.0,-2.0191426277160645,0.7374638915061951,1.2816787958145142,0.5707632899284363,0.756745457649231,0.756745457649231,0.0,238.1107482910156,84.0,60152.95703125,0.0,1883.65673828125,1.0,278.2581787109375,282.9857177734375,300.4676513671875,305.1107788085937,293.1499938964844,293.1499938964844,278.54998779296875,39177.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294883966445923,1.0,0.0,0.0,3.313544988632202,3.3135664463043213,7.326204922719626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10008.7265625,0.0,1211.65380859375,1895.4371337890625,0.0,2743.683349609375,0.7868685722351074,1.0,0.0,3.0,1.0,0.0
17759520,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7708740234375,0.7192460894584656,0.3296663761138916,0.3031696677207947,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.775146484375,0.822248637676239,0.5034692287445068,0.4810634851455688,297.3033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7743835449219,0.7856898903846741,0.4374092519283294,0.3100211024284363,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734680175781,0.7733414769172668,0.4164085686206817,0.4006609618663788,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7576904296875,0.6185714602470398,0.2069409191608429,0.9682577848434448,284.7694702148437,284.95001220703125,301.7850952148437,297.458984375,299.0318908691406,297.2736511230469,284.7934875488281,1.0,0.4933260381221771,0.5725138783454895,0.5725138783454895,1.0,1.0,-2.0191426277160645,0.7374638915061951,1.2816787958145142,0.5707632899284363,0.756745457649231,0.756745457649231,0.0,238.1107482910156,84.0,60152.95703125,0.0,1883.65673828125,1.0,278.2581787109375,282.9857177734375,300.4676513671875,305.1107788085937,293.1499938964844,293.1499938964844,278.54998779296875,39177.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294883966445923,1.0,0.0,0.0,3.313544988632202,3.3135664463043213,7.326204922719626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10008.7265625,0.0,1211.65380859375,1895.4371337890625,0.0,2743.683349609375,0.7868685722351074,1.0,0.0,3.0,1.0,0.0
17759580,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220703125,0.9110715985298156,0.3324072062969208,0.2995025813579559,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.109130859375,0.9990000128746032,0.5148345232009888,0.4165879786014557,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092224121094,0.9990000128746032,0.4431401789188385,0.30765101313591,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109924316406,0.9885803461074828,0.420354962348938,0.3980118632316589,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1473999023437,0.7827067375183105,0.2095479220151901,0.9467151165008544,285.1108703613281,284.95001220703125,301.8431701660156,297.4494934082031,299.1695861816406,297.33111572265625,285.0194702148437,1.0,0.5155653357505798,0.5705584287643433,0.5705584287643433,1.0,1.0,-2.84827184677124,1.1560685634613037,1.6922032833099363,0.5088291168212891,1.0,1.0,0.0,99.15721893310548,104.0,72334.1328125,0.0,1792.5252685546875,1.0,278.5404968261719,283.1880798339844,300.4122619628906,304.9591979980469,293.1499938964844,293.1499938964844,278.25,33715.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174824118614197,1.0,0.0,0.0,3.8128716945648193,3.812896966934204,9.700579539639875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12659.505859375,0.0,1704.1746826171875,1895.4371337890625,0.0,2632.261474609375,0.9503847360610962,1.0,0.0,3.0,1.0,0.0
17759640,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220703125,0.9110715985298156,0.3324072062969208,0.2995025813579559,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.109130859375,0.9990000128746032,0.5148345232009888,0.4165879786014557,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092224121094,0.9990000128746032,0.4431401789188385,0.30765101313591,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109924316406,0.9885803461074828,0.420354962348938,0.3980118632316589,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1473999023437,0.7827067375183105,0.2095479220151901,0.9467151165008544,285.1108703613281,284.95001220703125,301.8431701660156,297.4494934082031,299.1695861816406,297.33111572265625,285.0194702148437,1.0,0.5155653357505798,0.5705584287643433,0.5705584287643433,1.0,1.0,-2.84827184677124,1.1560685634613037,1.6922032833099363,0.5088291168212891,1.0,1.0,0.0,99.15721893310548,104.0,72334.1328125,0.0,1792.5252685546875,1.0,278.5404968261719,283.1880798339844,300.4122619628906,304.9591979980469,293.1499938964844,293.1499938964844,278.25,33715.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174824118614197,1.0,0.0,0.0,3.8128716945648193,3.812896966934204,9.700579539639875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12659.505859375,0.0,1704.1746826171875,1895.4371337890625,0.0,2632.261474609375,0.9503847360610962,1.0,0.0,3.0,1.0,0.0
17759700,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05517578125,0.9120320081710817,0.3320015370845794,0.2995827496051788,297.484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.9990000128746032,0.5196143388748169,0.4155256450176239,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.9990000128746032,0.4435299038887024,0.3069058358669281,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.9894299507141112,0.4201229512691498,0.3982628881931305,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.7841130495071411,0.2098823487758636,0.9492726922035216,285.0599670410156,284.95001220703125,301.8723449707031,297.443359375,299.1860656738281,297.34246826171875,285.0711669921875,1.0,0.515637993812561,0.5695807337760925,0.5695807337760925,1.0,1.0,-2.845688343048096,1.153557062149048,1.692131280899048,0.5079541206359863,0.9543916583061218,0.9543916583061218,0.0,98.87533569335938,104.0,70800.0234375,0.0,1789.5927734375,1.0,278.3001708984375,283.2747802734375,300.462158203125,305.0712280273437,293.1499938964844,293.1499938964844,278.25,35172.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823743462562561,1.0,0.0,0.0,3.451324939727783,3.4513468742370605,7.948130473778292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11706.994140625,0.0,1317.3057861328125,1895.4371337890625,0.0,2690.2841796875,0.8945284485816956,1.0,0.0,3.0,1.0,0.0
17759760,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.9082041382789612,0.3318734169006347,0.2994993329048157,297.5025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.9990000128746032,0.523547351360321,0.4201616644859314,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9990000128746032,0.444220632314682,0.309896320104599,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.9864614009857178,0.4201298356056213,0.3983010649681091,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.7817156314849854,0.210254430770874,0.951301097869873,285.0070495605469,284.95001220703125,301.9016418457031,297.4364013671875,299.2020874023437,297.3509216308594,285.0634765625,1.0,0.5176852941513062,0.5690301656723022,0.5690301656723022,1.0,1.0,-2.8523404598236084,1.155849575996399,1.69649076461792,0.5082723498344421,0.9084284901618958,0.9084284901618958,0.0,100.13538360595705,124.0,69516.3984375,0.0,1809.173583984375,1.0,278.2586669921875,283.2679443359375,300.4515991210937,305.02056884765625,293.1499938964844,293.1499938964844,278.54998779296875,36264.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256601691246033,1.0,0.0,0.0,3.289294004440308,3.289314746856689,7.219359758892097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10510.3388671875,0.0,1169.4559326171875,1895.4371337890625,0.0,2708.084228515625,0.8515955805778503,1.0,0.0,3.0,1.0,0.0
17759820,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8971156477928162,0.332529217004776,0.299976110458374,297.5119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.9990000128746032,0.5284674763679504,0.4359103739261627,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.9920561909675598,0.445716381072998,0.3116983771324157,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.9763829112052916,0.4209945201873779,0.3989965915679931,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.7732388377189636,0.2111956626176834,0.9557909965515136,284.94342041015625,284.95001220703125,301.95343017578125,297.4222717285156,299.2266845703125,297.3570861816406,284.9253234863281,1.0,0.5254161953926086,0.5680611729621887,0.5680611729621887,1.0,1.0,-2.884361267089844,1.1688971519470217,1.7154642343521118,0.5137051343917847,0.8932432532310486,0.8932432532310486,0.0,104.91867065429688,124.0,72005.1640625,0.0,1880.616943359375,1.0,278.53759765625,283.102294921875,300.4208374023437,305.04656982421875,293.1499938964844,293.1499938964844,278.54998779296875,35614.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228381276130676,1.0,0.0,0.0,3.773881912231445,3.77390718460083,9.503200999461114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11520.73828125,0.0,1672.4263916015625,1895.4371337890625,0.0,2681.8828125,0.9209994673728944,1.0,0.0,3.0,1.0,0.0
