time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17759880,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.8949025869369507,0.3325354754924774,0.3000835180282593,297.5093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307861328125,0.9990000128746032,0.5287689566612244,0.439212441444397,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.9902368187904358,0.4458758234977722,0.3118739426136017,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.9742044806480408,0.4210538566112518,0.3991418778896332,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296875,0.7714632153511047,0.2112813740968704,0.956491470336914,284.9306030273437,284.95001220703125,301.96051025390625,297.420166015625,299.2286682128906,297.35552978515625,284.94549560546875,1.0,0.526783287525177,0.5679290294647217,0.5679290294647217,1.0,1.0,-2.889604091644287,1.1710504293441772,1.71855366230011,0.5147153735160828,0.8829435706138611,0.8829435706138611,0.0,105.8905792236328,144.0,71158.328125,0.0,1893.8720703125,1.0,278.54205322265625,283.1347045898437,300.4259338378906,305.046142578125,293.1499938964844,293.1499938964844,278.25,36286.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236192464828491,1.0,0.0,0.0,3.667471408843994,3.667495727539064,8.974840852715715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12013.529296875,0.0,1554.848388671875,1895.4371337890625,0.0,2689.131591796875,0.9017454385757446,1.0,0.0,3.0,1.0,0.0
17759940,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.8727757930755615,0.332866758108139,0.3007024228572845,297.4644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.9990000128746032,0.5288172364234924,0.4736375212669372,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.9697073101997375,0.4477641880512237,0.3133478164672851,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.950190007686615,0.4218229949474334,0.4001816511154175,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.7537513971328735,0.2119935899972915,0.9614987373352052,284.9195861816406,284.95001220703125,302.0196533203125,297.401123046875,299.23956298828125,297.3321838378906,284.9110412597656,1.0,0.5404765605926514,0.5668278932571411,0.5668278932571411,1.0,1.0,-2.9408152103424072,1.192314863204956,1.7485002279281616,0.5245969295501709,0.8745676279067993,0.8745676279067993,0.0,116.24813842773438,162.0,73299.1640625,0.0,2029.482421875,1.0,278.25799560546875,283.0528259277344,300.4313049316406,305.22320556640625,293.1499938964844,293.1499938964844,278.54998779296875,36081.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321409821510315,1.0,0.0,0.0,3.654122114181519,3.654146194458008,8.909624966690899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11112.08984375,0.0,1538.37255859375,1895.4371337890625,0.0,2768.385009765625,0.8990713357925415,1.0,0.0,3.0,1.0,0.0
17760000,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.8727757930755615,0.332866758108139,0.3007024228572845,297.4644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.9990000128746032,0.5288172364234924,0.4736375212669372,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.9697073101997375,0.4477641880512237,0.3133478164672851,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.950190007686615,0.4218229949474334,0.4001816511154175,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.7537513971328735,0.2119935899972915,0.9614987373352052,284.9195861816406,284.95001220703125,302.0196533203125,297.401123046875,299.23956298828125,297.3321838378906,284.9110412597656,1.0,0.5404765605926514,0.5668278932571411,0.5668278932571411,1.0,1.0,-2.9408152103424072,1.192314863204956,1.7485002279281616,0.5245969295501709,0.8745676279067993,0.8745676279067993,0.0,116.24813842773438,162.0,73299.1640625,0.0,2029.482421875,1.0,278.25799560546875,283.0528259277344,300.4313049316406,305.22320556640625,293.1499938964844,293.1499938964844,278.54998779296875,36081.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321409821510315,1.0,0.0,0.0,3.654122114181519,3.654146194458008,8.909624966690899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11112.08984375,0.0,1538.37255859375,1895.4371337890625,0.0,2768.385009765625,0.8990713357925415,1.0,0.0,3.0,1.0,0.0
17760060,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8445068001747131,0.3335262238979339,0.3017665147781372,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.9869607090950012,0.5255764126777649,0.4990690350532532,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.936293363571167,0.4502577483654022,0.315405935049057,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.914391040802002,0.4229328334331512,0.4017125070095062,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.7308871746063232,0.2126579135656356,0.9671840667724608,285.01220703125,284.95001220703125,302.0790100097656,297.3797607421875,299.2393493652344,297.2962951660156,285.0067138671875,1.0,0.5556982159614563,0.5641844272613525,0.5641844272613525,1.0,1.0,-2.983758449554444,1.207680583000183,1.7760778665542605,0.5317721962928772,0.9666064381599426,0.9666064381599426,0.0,131.8376922607422,180.0,73870.0234375,0.0,2181.86328125,1.0,278.54278564453125,283.1466979980469,300.391357421875,305.1439514160156,293.1499938964844,293.1499938964844,278.25,35454.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317360281944275,1.0,0.0,0.0,3.8463966846466064,3.846422672271729,9.871915835901746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12647.8544921875,0.0,1758.5416259765625,1895.4371337890625,0.0,2764.6123046875,0.9524684548377992,1.0,0.0,3.0,1.0,0.0
17760120,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8445068001747131,0.3335262238979339,0.3017665147781372,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.9869607090950012,0.5255764126777649,0.4990690350532532,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.936293363571167,0.4502577483654022,0.315405935049057,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.914391040802002,0.4229328334331512,0.4017125070095062,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.7308871746063232,0.2126579135656356,0.9671840667724608,285.01220703125,284.95001220703125,302.0790100097656,297.3797607421875,299.2393493652344,297.2962951660156,285.0067138671875,1.0,0.5556982159614563,0.5641844272613525,0.5641844272613525,1.0,1.0,-2.983758449554444,1.207680583000183,1.7760778665542605,0.5317721962928772,0.9666064381599426,0.9666064381599426,0.0,131.8376922607422,180.0,73870.0234375,0.0,2181.86328125,1.0,278.54278564453125,283.1466979980469,300.391357421875,305.1439514160156,293.1499938964844,293.1499938964844,278.25,35454.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317360281944275,1.0,0.0,0.0,3.8463966846466064,3.846422672271729,9.871915835901746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12647.8544921875,0.0,1758.5416259765625,1895.4371337890625,0.0,2764.6123046875,0.9524684548377992,1.0,0.0,3.0,1.0,0.0
17760180,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.8140997886657715,0.33338063955307,0.3025476038455963,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.948590874671936,0.52451491355896,0.4981098473072052,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.8974671363830566,0.4520546197891235,0.3173461854457855,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.8780604004859924,0.4233812391757965,0.4030696153640747,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.704195499420166,0.2127963304519653,0.9720594882965088,284.9143371582031,284.95001220703125,302.13848876953125,297.3564147949219,299.244140625,297.2725830078125,284.9209899902344,1.0,0.5692680478096008,0.561540961265564,0.561540961265564,1.0,1.0,-2.99347186088562,1.2084264755249023,1.7850453853607178,0.5299161076545715,0.8929494023323059,0.8929494023323059,0.0,152.1397705078125,198.0,73921.9140625,0.0,2302.498291015625,1.0,278.2569885253906,283.0438537597656,300.3818359375,305.2494506835937,293.1499938964844,293.1499938964844,278.1499938964844,36458.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398184180259705,1.0,0.0,0.0,3.6777307987213135,3.677755117416382,9.025123404171608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12145.955078125,0.0,1567.6995849609375,1895.4371337890625,0.0,2840.018798828125,0.9073777198791504,1.0,0.0,3.0,1.0,0.0
17760240,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.8140997886657715,0.33338063955307,0.3025476038455963,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.948590874671936,0.52451491355896,0.4981098473072052,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.8974671363830566,0.4520546197891235,0.3173461854457855,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.8780604004859924,0.4233812391757965,0.4030696153640747,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.704195499420166,0.2127963304519653,0.9720594882965088,284.9143371582031,284.95001220703125,302.13848876953125,297.3564147949219,299.244140625,297.2725830078125,284.9209899902344,1.0,0.5692680478096008,0.561540961265564,0.561540961265564,1.0,1.0,-2.99347186088562,1.2084264755249023,1.7850453853607178,0.5299161076545715,0.8929494023323059,0.8929494023323059,0.0,152.1397705078125,198.0,73921.9140625,0.0,2302.498291015625,1.0,278.2569885253906,283.0438537597656,300.3818359375,305.2494506835937,293.1499938964844,293.1499938964844,278.1499938964844,36458.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398184180259705,1.0,0.0,0.0,3.6777307987213135,3.677755117416382,9.025123404171608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12145.955078125,0.0,1567.6995849609375,1895.4371337890625,0.0,2840.018798828125,0.9073777198791504,1.0,0.0,3.0,1.0,0.0
17760300,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.8012838363647461,0.3333574831485748,0.3028654456138611,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.9315263032913208,0.5248672962188721,0.4985977709293365,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8835409283638,0.4530299603939056,0.3182796537876129,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8642778992652893,0.4236349165439605,0.4036701917648315,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.6926875114440918,0.212855190038681,0.9741030335426332,284.9128112792969,284.95001220703125,302.16827392578125,297.3441772460937,299.2500915527344,297.2668151855469,284.91339111328125,1.0,0.5757743120193481,0.5602192282676697,0.5602192282676697,1.0,1.0,-2.998739957809448,1.2089147567749023,1.789825201034546,0.5293084383010864,0.8845835328102112,0.8845835328102112,0.0,161.91378784179688,198.0,74166.09375,0.0,2361.96337890625,1.0,278.1674499511719,283.0260925292969,300.3617553710937,305.2464294433594,293.1499938964844,293.1499938964844,278.1499938964844,36355.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410980701446533,1.0,0.0,0.0,3.644564390182495,3.644588470458984,8.863077596288349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12009.353515625,0.0,1529.7861328125,1895.4371337890625,0.0,2851.976318359375,0.9002715349197388,1.0,0.0,3.0,1.0,0.0
17760360,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.7897754907608032,0.3333877325057983,0.3032053112983703,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93194580078125,0.916601300239563,0.5255184769630432,0.4994254410266876,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9321594238281,0.8715556263923645,0.454075276851654,0.319241315126419,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.8525118827819824,0.4239322245121002,0.4042851626873016,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337158203125,0.6825917959213257,0.2129307687282562,0.976121723651886,284.93218994140625,284.95001220703125,302.19805908203125,297.3315734863281,299.257568359375,297.2632141113281,284.92926025390625,1.0,0.5821657776832581,0.5590261220932007,0.5590261220932007,1.0,1.0,-3.0044643878936768,1.2097512483596802,1.794713020324707,0.5289521813392639,0.8914040923118591,0.8914040923118591,0.0,171.48788452148438,216.0,74271.984375,0.0,2421.44677734375,1.0,278.15283203125,283.0356750488281,300.337890625,305.191162109375,293.1499938964844,293.1499938964844,278.45001220703125,36052.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84110027551651,1.0,0.0,0.0,3.6380441188812256,3.638068199157715,8.831393643049523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11263.7080078125,0.0,1520.2977294921875,1895.4371337890625,0.0,2851.996826171875,0.9015631079673768,1.0,0.0,3.0,1.0,0.0
17760420,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.7709135413169861,0.3337884843349457,0.3041739165782928,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8941753506660461,0.5275343060493469,0.5018526315689087,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8523701429367065,0.4565630853176117,0.3214282393455505,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8336638808250427,0.4248458445072174,0.4057845771312713,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.6660874485969543,0.2132615745067596,0.9807770252227784,284.99627685546875,284.95001220703125,302.25762939453125,297.3056640625,299.2762451171875,297.26220703125,284.9944152832031,1.0,0.5947923064231873,0.5566398501396179,0.5566398501396179,1.0,1.0,-3.018571615219116,1.2125593423843384,1.8060122728347776,0.5287978053092957,0.9536311030387878,0.9536311030387878,0.0,190.0741729736328,219.0,74115.875,0.0,2543.1953125,1.0,278.44256591796875,283.1105651855469,300.3009948730469,305.0776062011719,293.1499938964844,293.1499938964844,278.1499938964844,35584.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376642465591431,1.0,0.0,0.0,3.8017444610595694,3.801769733428955,9.644041938372538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12667.8876953125,0.0,1705.40087890625,1895.4371337890625,0.0,2819.900146484375,0.9431068897247314,1.0,0.0,3.0,1.0,0.0
17760480,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.7709135413169861,0.3337884843349457,0.3041739165782928,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8941753506660461,0.5275343060493469,0.5018526315689087,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8523701429367065,0.4565630853176117,0.3214282393455505,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8336638808250427,0.4248458445072174,0.4057845771312713,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.6660874485969543,0.2132615745067596,0.9807770252227784,284.99627685546875,284.95001220703125,302.25762939453125,297.3056640625,299.2762451171875,297.26220703125,284.9944152832031,1.0,0.5947923064231873,0.5566398501396179,0.5566398501396179,1.0,1.0,-3.018571615219116,1.2125593423843384,1.8060122728347776,0.5287978053092957,0.9536311030387878,0.9536311030387878,0.0,190.0741729736328,219.0,74115.875,0.0,2543.1953125,1.0,278.44256591796875,283.1105651855469,300.3009948730469,305.0776062011719,293.1499938964844,293.1499938964844,278.1499938964844,35584.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376642465591431,1.0,0.0,0.0,3.8017444610595694,3.801769733428955,9.644041938372538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12667.8876953125,0.0,1705.40087890625,1895.4371337890625,0.0,2819.900146484375,0.9431068897247314,1.0,0.0,3.0,1.0,0.0
17760540,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.7602120637893677,0.3336407244205475,0.3046028316020965,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.8822489976882935,0.5291667580604553,0.5039522647857666,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.8421154618263245,0.4585267305374145,0.3232221305370331,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.823123037815094,0.4252899885177612,0.4067835211753845,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.6568918228149414,0.2133459597826004,0.9836779236793518,284.9160461425781,284.95001220703125,302.3171081542969,297.2790832519531,299.2919921875,297.2571716308594,284.9251403808594,1.0,0.6026918292045593,0.5542535185813904,0.5542535185813904,1.0,1.0,-3.028463125228882,1.2134342193603516,1.8150289058685305,0.527782142162323,0.8872577548027039,0.8872577548027039,0.0,202.3300628662109,207.0,74141.484375,0.0,2625.210205078125,1.0,278.1572265625,283.0209350585937,300.2968139648437,305.1788024902344,293.1499938964844,293.1499938964844,278.45001220703125,36487.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441352248191833,1.0,0.0,0.0,3.6293787956237793,3.6294026374816895,8.789373282525048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11188.0498046875,0.0,1513.9744873046875,1895.4371337890625,0.0,2880.373779296875,0.8976578712463379,1.0,0.0,3.0,1.0,0.0
17760600,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.7602120637893677,0.3336407244205475,0.3046028316020965,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.8822489976882935,0.5291667580604553,0.5039522647857666,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.8421154618263245,0.4585267305374145,0.3232221305370331,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.823123037815094,0.4252899885177612,0.4067835211753845,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.6568918228149414,0.2133459597826004,0.9836779236793518,284.9160461425781,284.95001220703125,302.3171081542969,297.2790832519531,299.2919921875,297.2571716308594,284.9251403808594,1.0,0.6026918292045593,0.5542535185813904,0.5542535185813904,1.0,1.0,-3.028463125228882,1.2134342193603516,1.8150289058685305,0.527782142162323,0.8872577548027039,0.8872577548027039,0.0,202.3300628662109,207.0,74141.484375,0.0,2625.210205078125,1.0,278.1572265625,283.0209350585937,300.2968139648437,305.1788024902344,293.1499938964844,293.1499938964844,278.45001220703125,36487.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441352248191833,1.0,0.0,0.0,3.6293787956237793,3.6294026374816895,8.789373282525048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11188.0498046875,0.0,1513.9744873046875,1895.4371337890625,0.0,2880.373779296875,0.8976578712463379,1.0,0.0,3.0,1.0,0.0
17760660,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7595404982566833,0.3340899646282196,0.304900199174881,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.882345974445343,0.5314385294914246,0.5059646964073181,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.8425558805465698,0.4611407518386841,0.3249445259571075,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.8226762413978577,0.4262171387672424,0.4075656831264496,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.6563966274261475,0.2137053161859512,0.9850950241088868,284.9878845214844,284.95001220703125,302.3764343261719,297.2523193359375,299.3121032714844,297.2590637207031,284.9827575683594,1.0,0.6039286851882935,0.5521270036697388,0.5521270036697388,1.0,1.0,-3.0359554290771484,1.2135719060897827,1.8223835229873653,0.5265066623687744,0.9545886516571044,0.9545886516571044,0.0,203.6889190673828,195.0,74264.75,0.0,2646.64404296875,1.0,278.4427795410156,283.08514404296875,300.2472229003906,305.0379638671875,293.1499938964844,293.1499938964844,278.1499938964844,35606.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402618169784546,1.0,0.0,0.0,3.83153247833252,3.831558227539064,9.795763844522298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12685.3310546875,0.0,1741.578857421875,1895.4371337890625,0.0,2844.16162109375,0.9478815793991088,1.0,0.0,3.0,1.0,0.0
17760720,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7595404982566833,0.3340899646282196,0.304900199174881,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.882345974445343,0.5314385294914246,0.5059646964073181,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.8425558805465698,0.4611407518386841,0.3249445259571075,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.8226762413978577,0.4262171387672424,0.4075656831264496,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.6563966274261475,0.2137053161859512,0.9850950241088868,284.9878845214844,284.95001220703125,302.3764343261719,297.2523193359375,299.3121032714844,297.2590637207031,284.9827575683594,1.0,0.6039286851882935,0.5521270036697388,0.5521270036697388,1.0,1.0,-3.0359554290771484,1.2135719060897827,1.8223835229873653,0.5265066623687744,0.9545886516571044,0.9545886516571044,0.0,203.6889190673828,195.0,74264.75,0.0,2646.64404296875,1.0,278.4427795410156,283.08514404296875,300.2472229003906,305.0379638671875,293.1499938964844,293.1499938964844,278.1499938964844,35606.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402618169784546,1.0,0.0,0.0,3.83153247833252,3.831558227539064,9.795763844522298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12685.3310546875,0.0,1741.578857421875,1895.4371337890625,0.0,2844.16162109375,0.9478815793991088,1.0,0.0,3.0,1.0,0.0
17760780,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.7636446952819824,0.3340944945812225,0.3048251867294311,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.8883183002471924,0.5332249999046326,0.5075685381889343,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.8482117652893066,0.4633111953735351,0.3263862133026123,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.8271865844726562,0.426751047372818,0.4079790413379669,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.660169243812561,0.2139090448617935,0.9853389263153076,284.91766357421875,284.95001220703125,302.4355163574219,297.225830078125,299.3290100097656,297.25640869140625,284.92547607421875,1.0,0.6017202734947205,0.5500004291534424,0.5500004291534424,1.0,1.0,-3.040321350097656,1.212303638458252,1.8280175924301147,0.5245762467384338,0.8918840885162354,0.8918840885162354,0.0,199.197982788086,183.0,74127.3515625,0.0,2631.78271484375,1.0,278.1571350097656,283.0105285644531,300.2407531738281,305.1187744140625,293.1499938964844,293.1499938964844,278.45001220703125,36439.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461340665817261,1.0,0.0,0.0,3.639566421508789,3.6395905017852783,8.838785561238183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11178.8154296875,0.0,1524.8731689453125,1895.4371337890625,0.0,2899.075439453125,0.9009932279586792,1.0,0.0,3.0,1.0,0.0
17760840,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.7636446952819824,0.3340944945812225,0.3048251867294311,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.8883183002471924,0.5332249999046326,0.5075685381889343,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.8482117652893066,0.4633111953735351,0.3263862133026123,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.8271865844726562,0.426751047372818,0.4079790413379669,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.660169243812561,0.2139090448617935,0.9853389263153076,284.91766357421875,284.95001220703125,302.4355163574219,297.225830078125,299.3290100097656,297.25640869140625,284.92547607421875,1.0,0.6017202734947205,0.5500004291534424,0.5500004291534424,1.0,1.0,-3.040321350097656,1.212303638458252,1.8280175924301147,0.5245762467384338,0.8918840885162354,0.8918840885162354,0.0,199.197982788086,183.0,74127.3515625,0.0,2631.78271484375,1.0,278.1571350097656,283.0105285644531,300.2407531738281,305.1187744140625,293.1499938964844,293.1499938964844,278.45001220703125,36439.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461340665817261,1.0,0.0,0.0,3.639566421508789,3.6395905017852783,8.838785561238183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11178.8154296875,0.0,1524.8731689453125,1895.4371337890625,0.0,2899.075439453125,0.9009932279586792,1.0,0.0,3.0,1.0,0.0
17760900,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.7671753168106079,0.3344304263591766,0.3048284351825714,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.8930478096008301,0.534450352191925,0.5084018111228943,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.8526476621627808,0.4647580683231354,0.3271500468254089,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.8308882713317871,0.427289754152298,0.4081965684890747,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.6633349657058716,0.214164599776268,0.9853963255882264,284.9808349609375,284.95001220703125,302.4649658203125,297.2128601074219,299.3395690917969,297.2586669921875,284.97418212890625,1.0,0.5998333692550659,0.5489371418952942,0.5489371418952942,1.0,1.0,-3.042572259902954,1.2116903066635132,1.830881953239441,0.5235490798950195,0.942127764225006,0.942127764225006,0.0,195.49905395507807,183.0,74182.828125,0.0,2616.926025390625,1.0,278.4027709960937,283.064208984375,300.1929016113281,304.9325561523437,293.1499938964844,293.1499938964844,278.45001220703125,35442.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841975748538971,1.0,0.0,0.0,3.804993152618408,3.805018424987793,9.660531077315682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11741.728515625,0.0,1708.19482421875,1895.4371337890625,0.0,2860.179931640625,0.9401674270629884,1.0,0.0,3.0,1.0,0.0
17760960,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.7716811299324036,0.3347282111644745,0.3049469292163849,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.8988752961158752,0.5356319546699524,0.5093560814857483,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.8581395149230957,0.4661679863929748,0.3280116021633148,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.8355225324630737,0.4278097450733185,0.4085199534893036,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.6673554182052612,0.2144325375556945,0.9857354164123536,284.9839172363281,284.95001220703125,302.49432373046875,297.2001037597656,299.3500061035156,297.2605895996094,284.9819641113281,1.0,0.5976540446281433,0.5479422211647034,0.5479422211647034,1.0,1.0,-3.045694828033448,1.21153461933136,1.8341600894927976,0.5228347778320312,0.953323781490326,0.953323781490326,0.0,191.09825134277344,171.0,74068.8203125,0.0,2600.064453125,1.0,278.4432067871094,283.0763244628906,300.19293212890625,304.9737854003906,293.1499938964844,293.1499938964844,278.1499938964844,35688.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418372273445129,1.0,0.0,0.0,3.825141191482544,3.825166702270508,9.763110710991896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12619.5986328125,0.0,1734.4490966796875,1895.4371337890625,0.0,2858.88525390625,0.9463194012641908,1.0,0.0,3.0,1.0,0.0
17761020,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7814005613327026,0.3348852396011352,0.3048349022865295,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9117608070373536,0.5374423861503601,0.5108009576797485,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8700428605079651,0.4684611558914184,0.3294030129909515,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8456076383590698,0.4284416139125824,0.4088395833969116,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.676149308681488,0.2147712111473083,0.9857219457626344,284.9079895019531,284.95001220703125,302.5504455566406,297.1765441894531,299.3668212890625,297.25946044921875,284.9126892089844,1.0,0.5927290320396423,0.5460319519042969,0.5460319519042969,1.0,1.0,-3.0493414402008057,1.2101963758468628,1.8391450643539429,0.5209732055664062,0.8875895738601685,0.8875895738601685,0.0,181.88136291503903,171.0,74118.28125,0.0,2559.1201171875,1.0,278.1582946777344,282.9876708984375,300.1917419433594,305.0704650878906,293.1499938964844,293.1499938964844,278.1499938964844,36453.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474810719490051,1.0,0.0,0.0,3.6576781272888175,3.657702207565308,8.926973578127217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11905.1123046875,0.0,1545.124267578125,1895.4371337890625,0.0,2911.68359375,0.9030696153640748,1.0,0.0,3.0,1.0,0.0
17761080,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.7818459272384644,0.334892988204956,0.304826557636261,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.9123775959014891,0.5375179648399353,0.5108562707901001,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.8705880641937256,0.4685586094856262,0.3294585049152374,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8460714221000671,0.4284679293632507,0.4088486135005951,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.6765522956848145,0.2147852331399917,0.985709011554718,284.9133605957031,284.95001220703125,302.5527648925781,297.17559814453125,299.3675231933594,297.2593994140625,284.9206848144531,1.0,0.5925071239471436,0.5459523797035217,0.5459523797035217,1.0,1.0,-3.049459934234619,1.21012544631958,1.839334487915039,0.5208872556686401,0.8901068568229675,0.8901068568229675,0.0,181.47596740722656,159.0,74032.0,0.0,2557.2373046875,1.0,278.1571350097656,282.996337890625,300.1894226074219,305.0605163574219,293.1499938964844,293.1499938964844,278.45001220703125,36459.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8474629521369934,1.0,0.0,0.0,3.644749402999878,3.644773483276367,8.863977427608916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11146.361328125,0.0,1530.766845703125,1895.4371337890625,0.0,2911.513916015625,0.9013348817825316,1.0,0.0,3.0,1.0,0.0
17761140,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.7950211763381958,0.3356448411941528,0.3049508333206177,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.9307790994644164,0.5399813055992126,0.51258784532547,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.8865182995796204,0.4715959131717682,0.3311285674571991,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8597962856292725,0.4296228289604187,0.4093694984912872,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.6883861422538757,0.2154216766357422,0.98611181974411,284.9867553710937,284.95001220703125,302.6107482910156,297.15283203125,299.3886413574219,297.2645568847656,284.9823608398437,1.0,0.5868198871612549,0.5439625382423401,0.5439625382423401,1.0,1.0,-3.0548057556152344,1.2093720436096191,1.8454338312149048,0.5191501975059509,0.956318974494934,0.956318974494934,0.0,170.56280517578125,147.0,74040.78125,0.0,2510.567138671875,1.0,278.4428405761719,283.0667724609375,300.1446838378906,304.9181213378906,293.1499938964844,293.1499938964844,278.1499938964844,35621.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429632782936096,1.0,0.0,0.0,3.834609270095825,3.834635019302368,9.811501513468102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12610.5625,0.0,1745.4432373046875,1895.4371337890625,0.0,2869.413330078125,0.94879150390625,1.0,0.0,3.0,1.0,0.0
17761200,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.7950211763381958,0.3356448411941528,0.3049508333206177,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.9307790994644164,0.5399813055992126,0.51258784532547,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.8865182995796204,0.4715959131717682,0.3311285674571991,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8597962856292725,0.4296228289604187,0.4093694984912872,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.6883861422538757,0.2154216766357422,0.98611181974411,284.9867553710937,284.95001220703125,302.6107482910156,297.15283203125,299.3886413574219,297.2645568847656,284.9823608398437,1.0,0.5868198871612549,0.5439625382423401,0.5439625382423401,1.0,1.0,-3.0548057556152344,1.2093720436096191,1.8454338312149048,0.5191501975059509,0.956318974494934,0.956318974494934,0.0,170.56280517578125,147.0,74040.78125,0.0,2510.567138671875,1.0,278.4428405761719,283.0667724609375,300.1446838378906,304.9181213378906,293.1499938964844,293.1499938964844,278.1499938964844,35621.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429632782936096,1.0,0.0,0.0,3.834609270095825,3.834635019302368,9.811501513468102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12610.5625,0.0,1745.4432373046875,1895.4371337890625,0.0,2869.413330078125,0.94879150390625,1.0,0.0,3.0,1.0,0.0
17761260,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.809821367263794,0.3358865082263946,0.3048536777496338,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.9512819647789,0.5418720841407776,0.5140472054481506,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.9046823978424072,0.4741142094135284,0.3326303362846374,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.8758371472358704,0.4303437173366546,0.4097070693969726,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.7018656134605408,0.2158499360084533,0.9861847758293152,284.9164428710937,284.95001220703125,302.668212890625,297.1322631835937,299.4056396484375,297.2636108398437,284.9240417480469,1.0,0.5807677507400513,0.5420005917549133,0.5420005917549133,1.0,1.0,-3.058746099472046,1.2080038785934448,1.850742220878601,0.5171757340431213,0.8928689956665039,0.8928689956665039,0.0,159.41165161132812,135.0,73956.5859375,0.0,2459.843994140625,1.0,278.1571044921875,282.9907531738281,300.1454162597656,305.0079650878906,293.1499938964844,293.1499938964844,278.45001220703125,36438.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484955430030823,1.0,0.0,0.0,3.646023988723755,3.646048069000244,8.870177907738253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11124.99609375,0.0,1532.02978515625,1895.4371337890625,0.0,2921.181640625,0.9023239016532898,1.0,0.0,3.0,1.0,0.0
17761320,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.809821367263794,0.3358865082263946,0.3048536777496338,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.9512819647789,0.5418720841407776,0.5140472054481506,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.9046823978424072,0.4741142094135284,0.3326303362846374,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.8758371472358704,0.4303437173366546,0.4097070693969726,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.7018656134605408,0.2158499360084533,0.9861847758293152,284.9164428710937,284.95001220703125,302.668212890625,297.1322631835937,299.4056396484375,297.2636108398437,284.9240417480469,1.0,0.5807677507400513,0.5420005917549133,0.5420005917549133,1.0,1.0,-3.058746099472046,1.2080038785934448,1.850742220878601,0.5171757340431213,0.8928689956665039,0.8928689956665039,0.0,159.41165161132812,135.0,73956.5859375,0.0,2459.843994140625,1.0,278.1571044921875,282.9907531738281,300.1454162597656,305.0079650878906,293.1499938964844,293.1499938964844,278.45001220703125,36438.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484955430030823,1.0,0.0,0.0,3.646023988723755,3.646048069000244,8.870177907738253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11124.99609375,0.0,1532.02978515625,1895.4371337890625,0.0,2921.181640625,0.9023239016532898,1.0,0.0,3.0,1.0,0.0
17761380,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.826781690120697,0.3367035388946533,0.3050092160701751,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.9737433195114136,0.5443258881568909,0.5157420039176941,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.9290243983268738,0.477263480424881,0.3343581557273865,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.8958935737609863,0.4315535128116607,0.4102496802806854,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.7176953554153442,0.2165407687425613,0.9866992831230164,284.9866027832031,284.95001220703125,302.72509765625,297.1144714355469,299.4261779785156,297.26885986328125,284.9827575683594,1.0,0.5745638012886047,0.5400385856628418,0.5400385856628418,1.0,1.0,-3.06431531906128,1.2073132991790771,1.8570019006729128,0.5154038667678833,0.9571967124938964,0.9571967124938964,0.0,147.6633758544922,123.0,73981.4453125,0.0,2408.899658203125,1.0,278.44287109375,283.0585021972656,300.1056213378906,304.87353515625,293.1499938964844,293.1499938964844,278.1499938964844,35631.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438552618026733,1.0,0.0,0.0,3.837660551071167,3.83768630027771,9.827123221839429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12585.2294921875,0.0,1749.2445068359375,1895.4371337890625,0.0,2877.755615234375,0.9494451880455016,1.0,0.0,3.0,1.0,0.0
17761440,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.826781690120697,0.3367035388946533,0.3050092160701751,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.9737433195114136,0.5443258881568909,0.5157420039176941,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.9290243983268738,0.477263480424881,0.3343581557273865,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.8958935737609863,0.4315535128116607,0.4102496802806854,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.7176953554153442,0.2165407687425613,0.9866992831230164,284.9866027832031,284.95001220703125,302.72509765625,297.1144714355469,299.4261779785156,297.26885986328125,284.9827575683594,1.0,0.5745638012886047,0.5400385856628418,0.5400385856628418,1.0,1.0,-3.06431531906128,1.2073132991790771,1.8570019006729128,0.5154038667678833,0.9571967124938964,0.9571967124938964,0.0,147.6633758544922,123.0,73981.4453125,0.0,2408.899658203125,1.0,278.44287109375,283.0585021972656,300.1056213378906,304.87353515625,293.1499938964844,293.1499938964844,278.1499938964844,35631.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438552618026733,1.0,0.0,0.0,3.837660551071167,3.83768630027771,9.827123221839429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12585.2294921875,0.0,1749.2445068359375,1895.4371337890625,0.0,2877.755615234375,0.9494451880455016,1.0,0.0,3.0,1.0,0.0
17761500,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8360375165939331,0.3368149995803833,0.3050366640090942,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.9846493601799012,0.5452253818511963,0.5165226459503174,297.3470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.9427902698516846,0.4785220026969909,0.3351808190345764,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.907244861125946,0.4319134056568146,0.4104893505573272,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7258252501487732,0.2167672663927078,0.9869385957717896,284.91473388671875,284.95001220703125,302.7532958984375,297.10675048828125,299.43408203125,297.2679138183594,284.9266967773437,1.0,0.5714234709739685,0.5390576124191284,0.5390576124191284,1.0,1.0,-3.0668556690216064,1.2068406343460083,1.8600149154663088,0.5145014524459839,0.901544153690338,0.901544153690338,0.0,141.822998046875,123.0,73874.1875,0.0,2383.07568359375,1.0,278.1954345703125,282.9928894042969,300.1331481933594,305.038330078125,293.1499938964844,293.1499938964844,278.1499938964844,36703.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486970663070679,1.0,0.0,0.0,3.670705556869507,3.670729875564575,8.990676292341959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11932.37890625,0.0,1561.6231689453125,1895.4371337890625,0.0,2923.068603515625,0.908804714679718,1.0,0.0,3.0,1.0,0.0
17761560,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8459420800209045,0.337001621723175,0.3049449920654297,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.9949069619178772,0.5461883544921875,0.5171584486961365,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.9567092657089232,0.4798702597618103,0.3359096348285675,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.9202902913093568,0.432321697473526,0.4106133878231048,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.7342764139175415,0.2170073986053466,0.9868704676628112,284.91180419921875,284.95001220703125,302.78131103515625,297.0998840332031,299.4423217773437,297.2677001953125,284.9173278808594,1.0,0.5682048201560974,0.5380859971046448,0.5380859971046448,1.0,1.0,-3.0684525966644287,1.2059731483459473,1.862479567527771,0.5133509635925293,0.8913514018058777,0.8913514018058777,0.0,136.0634307861328,126.0,74001.2265625,0.0,2355.89453125,1.0,278.1572265625,282.97442626953125,300.1124267578125,304.9753723144531,293.1499938964844,293.1499938964844,278.45001220703125,36442.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492515683174133,1.0,0.0,0.0,3.661062717437744,3.6610867977142334,8.943502507463563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11121.7294921875,0.0,1548.8297119140625,1895.4371337890625,0.0,2928.26123046875,0.9042113423347472,1.0,0.0,3.0,1.0,0.0
17761620,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.8621946573257446,0.3377671241760254,0.3052271902561188,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617919921875,0.9990000128746032,0.5498197674751282,0.4986362159252167,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.976965308189392,0.4830012023448944,0.3377586007118225,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621887207031,0.9416632056236268,0.4334935843944549,0.4112917780876159,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.7479017376899719,0.2176585495471954,0.9879770278930664,284.9621276855469,284.95001220703125,302.8367919921875,297.089111328125,299.46337890625,297.2774963378906,284.9631652832031,1.0,0.5664111375808716,0.5361428260803223,0.5361428260803223,1.0,1.0,-3.082639694213867,1.210301637649536,1.8723381757736208,0.5024648904800415,0.9402987957000732,0.9402987957000732,0.0,127.88645935058594,129.0,73692.21875,0.0,2315.097900390625,1.0,278.4429931640625,283.0390319824219,300.0780944824219,304.82989501953125,293.1499938964844,293.1499938964844,278.1499938964844,35838.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442630171775818,1.0,0.0,0.0,3.824159622192383,3.824185132980346,9.758100532053504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12476.2919921875,0.0,1734.4351806640625,1895.4371337890625,0.0,2881.569580078125,0.9433419704437256,1.0,0.0,3.0,1.0,0.0
17761680,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.8621946573257446,0.3377671241760254,0.3052271902561188,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617919921875,0.9990000128746032,0.5498197674751282,0.4986362159252167,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.976965308189392,0.4830012023448944,0.3377586007118225,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621887207031,0.9416632056236268,0.4334935843944549,0.4112917780876159,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.7479017376899719,0.2176585495471954,0.9879770278930664,284.9621276855469,284.95001220703125,302.8367919921875,297.089111328125,299.46337890625,297.2774963378906,284.9631652832031,1.0,0.5664111375808716,0.5361428260803223,0.5361428260803223,1.0,1.0,-3.082639694213867,1.210301637649536,1.8723381757736208,0.5024648904800415,0.9402987957000732,0.9402987957000732,0.0,127.88645935058594,129.0,73692.21875,0.0,2315.097900390625,1.0,278.4429931640625,283.0390319824219,300.0780944824219,304.82989501953125,293.1499938964844,293.1499938964844,278.1499938964844,35838.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442630171775818,1.0,0.0,0.0,3.824159622192383,3.824185132980346,9.758100532053504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12476.2919921875,0.0,1734.4351806640625,1895.4371337890625,0.0,2881.569580078125,0.9433419704437256,1.0,0.0,3.0,1.0,0.0
