time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17761740,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8572291731834412,0.3380090296268463,0.3056584298610687,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9990000128746032,0.5536801815032959,0.5081786513328552,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.97304368019104,0.4856721460819244,0.3398095071315765,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9356250762939452,0.4342226684093475,0.4121959507465362,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7440708875656128,0.2180754095315933,0.9906893968582152,284.9038391113281,284.95001220703125,302.8914489746094,297.0826416015625,299.4842224121094,297.2846984863281,284.9156188964844,1.0,0.5646942853927612,0.534199595451355,0.534199595451355,1.0,1.0,-3.0648903846740723,1.19789719581604,1.866993069648743,0.5085928440093994,0.8835760354995728,0.8835760354995728,0.0,130.49781799316406,132.0,73579.5078125,0.0,2323.905029296875,1.0,278.1572265625,282.9682006835937,300.09283447265625,304.93524169921875,293.1499938964844,293.1499938964844,278.45001220703125,36621.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486774563789368,1.0,0.0,0.0,3.636075258255005,3.636099100112915,8.821836559036456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11027.2255859375,0.0,1522.3629150390625,1895.4371337890625,0.0,2922.88525390625,0.8969756960868835,1.0,0.0,3.0,1.0,0.0
17761800,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8572291731834412,0.3380090296268463,0.3056584298610687,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9990000128746032,0.5536801815032959,0.5081786513328552,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.97304368019104,0.4856721460819244,0.3398095071315765,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9356250762939452,0.4342226684093475,0.4121959507465362,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7440708875656128,0.2180754095315933,0.9906893968582152,284.9038391113281,284.95001220703125,302.8914489746094,297.0826416015625,299.4842224121094,297.2846984863281,284.9156188964844,1.0,0.5646942853927612,0.534199595451355,0.534199595451355,1.0,1.0,-3.0648903846740723,1.19789719581604,1.866993069648743,0.5085928440093994,0.8835760354995728,0.8835760354995728,0.0,130.49781799316406,132.0,73579.5078125,0.0,2323.905029296875,1.0,278.1572265625,282.9682006835937,300.09283447265625,304.93524169921875,293.1499938964844,293.1499938964844,278.45001220703125,36621.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486774563789368,1.0,0.0,0.0,3.636075258255005,3.636099100112915,8.821836559036456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11027.2255859375,0.0,1522.3629150390625,1895.4371337890625,0.0,2922.88525390625,0.8969756960868835,1.0,0.0,3.0,1.0,0.0
17761860,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.859167754650116,0.338788777589798,0.306207537651062,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.9990000128746032,0.5572578310966492,0.5055993795394897,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.9763661026954652,0.4887270927429199,0.3417916893959045,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.9383198618888856,0.4354236423969269,0.4131753742694855,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.7458344101905823,0.2186997234821319,0.9930763840675354,284.9838256835937,284.95001220703125,302.9452209472656,297.0810241699219,299.5052185058594,297.2925109863281,284.9789123535156,1.0,0.5658199787139893,0.5323813557624817,0.5323813557624817,1.0,1.0,-3.073680639266968,1.1989401578903198,1.8747406005859373,0.5053510665893555,0.9556110501289368,0.9556110501289368,0.0,130.03103637695312,135.0,73839.453125,0.0,2333.973388671875,1.0,278.4429016113281,283.0403137207031,300.0698547363281,304.8222045898437,293.1499938964844,293.1499938964844,278.1499938964844,35634.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435314297676086,1.0,0.0,0.0,3.845265865325928,3.845291614532471,9.86611098596768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12550.0810546875,0.0,1758.5711669921875,1895.4371337890625,0.0,2874.7265625,0.949921190738678,1.0,0.0,3.0,1.0,0.0
17761920,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.859167754650116,0.338788777589798,0.306207537651062,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.9990000128746032,0.5572578310966492,0.5055993795394897,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.9763661026954652,0.4887270927429199,0.3417916893959045,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.9383198618888856,0.4354236423969269,0.4131753742694855,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.7458344101905823,0.2186997234821319,0.9930763840675354,284.9838256835937,284.95001220703125,302.9452209472656,297.0810241699219,299.5052185058594,297.2925109863281,284.9789123535156,1.0,0.5658199787139893,0.5323813557624817,0.5323813557624817,1.0,1.0,-3.073680639266968,1.1989401578903198,1.8747406005859373,0.5053510665893555,0.9556110501289368,0.9556110501289368,0.0,130.03103637695312,135.0,73839.453125,0.0,2333.973388671875,1.0,278.4429016113281,283.0403137207031,300.0698547363281,304.8222045898437,293.1499938964844,293.1499938964844,278.1499938964844,35634.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435314297676086,1.0,0.0,0.0,3.845265865325928,3.845291614532471,9.86611098596768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12550.0810546875,0.0,1758.5711669921875,1895.4371337890625,0.0,2874.7265625,0.949921190738678,1.0,0.0,3.0,1.0,0.0
17761980,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8579965829849243,0.3389991521835327,0.3065417408943176,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.9990000128746032,0.5599097013473511,0.5082576870918274,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9763957858085632,0.4912039041519165,0.3436226546764374,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.9371426701545716,0.4361449182033539,0.4139949083328247,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.7450787425041199,0.2190460264682769,0.9951032400131226,284.9138488769531,284.95001220703125,302.9980163574219,297.08477783203125,299.5204772949219,297.2917785644531,284.9196472167969,1.0,0.5677503347396851,0.5305630564689636,0.5305630564689636,1.0,1.0,-3.082900047302246,1.199868083000183,1.883031964302063,0.5042158365249634,0.8940175175666809,0.8940175175666809,0.0,131.122802734375,138.0,74022.6875,0.0,2356.7333984375,1.0,278.1570739746094,282.9611511230469,300.0958251953125,304.9511413574219,293.1499938964844,293.1499938964844,278.45001220703125,36406.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486441969871521,1.0,0.0,0.0,3.67180609703064,3.671830415725708,8.996069027489284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11117.21875,0.0,1560.623046875,1895.4371337890625,0.0,2922.57373046875,0.9069784283638,1.0,0.0,3.0,1.0,0.0
17762040,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8579965829849243,0.3389991521835327,0.3065417408943176,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.9990000128746032,0.5599097013473511,0.5082576870918274,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9763957858085632,0.4912039041519165,0.3436226546764374,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.9371426701545716,0.4361449182033539,0.4139949083328247,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.7450787425041199,0.2190460264682769,0.9951032400131226,284.9138488769531,284.95001220703125,302.9980163574219,297.08477783203125,299.5204772949219,297.2917785644531,284.9196472167969,1.0,0.5677503347396851,0.5305630564689636,0.5305630564689636,1.0,1.0,-3.082900047302246,1.199868083000183,1.883031964302063,0.5042158365249634,0.8940175175666809,0.8940175175666809,0.0,131.122802734375,138.0,74022.6875,0.0,2356.7333984375,1.0,278.1570739746094,282.9611511230469,300.0958251953125,304.9511413574219,293.1499938964844,293.1499938964844,278.45001220703125,36406.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486441969871521,1.0,0.0,0.0,3.67180609703064,3.671830415725708,8.996069027489284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11117.21875,0.0,1560.623046875,1895.4371337890625,0.0,2922.57373046875,0.9069784283638,1.0,0.0,3.0,1.0,0.0
17762100,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.8571380376815796,0.3394042551517486,0.3067743182182312,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.9990000128746032,0.5612871050834656,0.5101994872093201,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.9761038422584534,0.4927767515182495,0.3446010649204254,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.9361640214920044,0.4367552697658539,0.414452463388443,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.7444295883178711,0.2193296551704406,0.9961509704589844,284.9883117675781,284.95001220703125,303.0240478515625,297.0888366699219,299.5293884277344,297.293701171875,284.9803771972656,1.0,0.5689690113067627,0.5296539664268494,0.5296539664268494,1.0,1.0,-3.0884971618652344,1.2007405757904053,1.88775646686554,0.5037975907325745,0.9530343413352966,0.9530343413352966,0.0,131.87554931640625,138.0,74181.53125,0.0,2371.08544921875,1.0,278.4032287597656,283.0267639160156,300.064697265625,304.785888671875,293.1499938964844,293.1499938964844,278.45001220703125,35365.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440570831298828,1.0,0.0,0.0,3.8379294872283936,3.837955236434937,9.828501106312617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11709.0615234375,0.0,1747.4813232421875,1895.4371337890625,0.0,2879.642822265625,0.947883129119873,1.0,0.0,3.0,1.0,0.0
17762160,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.8563476800918579,0.3397441208362579,0.3071372807025909,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.9990000128746032,0.5624997019767761,0.5122455358505249,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.9758446216583252,0.4942691624164581,0.3456858396530151,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.9352271556854248,0.4373266696929931,0.4150379300117492,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7438111305236816,0.2195961326360702,0.997511625289917,284.9916381835937,284.95001220703125,303.0498046875,297.0944519042969,299.5372314453125,297.2943420410156,284.98992919921875,1.0,0.5703480839729309,0.5286781191825867,0.5286781191825867,1.0,1.0,-3.095036268234253,1.2018948793411257,1.893141269683838,0.5034673810005188,0.966265857219696,0.966265857219696,0.0,132.6983184814453,141.0,74181.5859375,0.0,2387.612060546875,1.0,278.443359375,283.0404052734375,300.0838623046875,304.8548889160156,293.1499938964844,293.1499938964844,278.1499938964844,35646.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436281085014343,1.0,0.0,0.0,3.8610684871673584,3.86109471321106,9.94737092696596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12609.1748046875,0.0,1778.1158447265625,1895.4371337890625,0.0,2875.630859375,0.9547296166419984,1.0,0.0,3.0,1.0,0.0
17762220,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91998291015625,0.8534562587738037,0.3399268388748169,0.3074767887592315,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.9990000128746032,0.563980758190155,0.5181635022163391,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.9739614129066468,0.496710866689682,0.3475217223167419,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.931796133518219,0.438029944896698,0.4158737659454345,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.7415656447410583,0.2198669910430908,0.9993669390678406,284.9205627441406,284.95001220703125,303.1004943847656,297.110595703125,299.547607421875,297.28765869140625,284.926025390625,1.0,0.5733715295791626,0.5267263650894165,0.5267263650894165,1.0,1.0,-3.108001947402954,1.204097032546997,1.903904795646668,0.5027288794517517,0.9064168334007264,0.9064168334007264,0.0,134.85293579101562,144.0,74623.078125,0.0,2423.343994140625,1.0,278.1568298339844,282.95428466796875,300.12176513671875,305.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,36346.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487895131111145,1.0,0.0,0.0,3.708940267562866,3.7089650630950928,9.178949653687596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11969.6044921875,0.0,1602.371826171875,1895.4371337890625,0.0,2923.9345703125,0.9163330793380736,1.0,0.0,3.0,1.0,0.0
17762280,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91998291015625,0.8534562587738037,0.3399268388748169,0.3074767887592315,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.9990000128746032,0.563980758190155,0.5181635022163391,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.9739614129066468,0.496710866689682,0.3475217223167419,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.931796133518219,0.438029944896698,0.4158737659454345,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.7415656447410583,0.2198669910430908,0.9993669390678406,284.9205627441406,284.95001220703125,303.1004943847656,297.110595703125,299.547607421875,297.28765869140625,284.926025390625,1.0,0.5733715295791626,0.5267263650894165,0.5267263650894165,1.0,1.0,-3.108001947402954,1.204097032546997,1.903904795646668,0.5027288794517517,0.9064168334007264,0.9064168334007264,0.0,134.85293579101562,144.0,74623.078125,0.0,2423.343994140625,1.0,278.1568298339844,282.95428466796875,300.12176513671875,305.0086669921875,293.1499938964844,293.1499938964844,278.1499938964844,36346.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487895131111145,1.0,0.0,0.0,3.708940267562866,3.7089650630950928,9.178949653687596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11969.6044921875,0.0,1602.371826171875,1895.4371337890625,0.0,2923.9345703125,0.9163330793380736,1.0,0.0,3.0,1.0,0.0
17762340,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8502615690231323,0.3403555154800415,0.307863712310791,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.9990000128746032,0.5650680661201477,0.524864912033081,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.9716498851776124,0.4994112551212311,0.3493939042091369,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.927882969379425,0.4389211535453796,0.4167240858078003,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.738981306552887,0.2201857566833496,1.0010346174240112,284.9476013183594,284.95001220703125,303.1499938964844,297.1337280273437,299.5577697753906,297.2815246582031,284.9458923339844,1.0,0.5766553282737732,0.5247746706008911,0.5247746706008911,1.0,1.0,-3.121800422668457,1.2065980434417725,1.9152023792266848,0.5020595192909241,0.918659508228302,0.918659508228302,0.0,137.280029296875,147.0,75097.453125,0.0,2462.388916015625,1.0,278.1501770019531,282.964599609375,300.12939453125,305.0009155273437,293.1499938964844,293.1499938964844,278.1499938964844,35934.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473507761955261,1.0,0.0,0.0,3.730466604232788,3.730491399765015,9.285806186198896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12073.4853515625,0.0,1624.05078125,1895.4371337890625,0.0,2910.464111328125,0.9234669208526612,1.0,0.0,3.0,1.0,0.0
17762400,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8502615690231323,0.3403555154800415,0.307863712310791,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.9990000128746032,0.5650680661201477,0.524864912033081,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.9716498851776124,0.4994112551212311,0.3493939042091369,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.927882969379425,0.4389211535453796,0.4167240858078003,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.738981306552887,0.2201857566833496,1.0010346174240112,284.9476013183594,284.95001220703125,303.1499938964844,297.1337280273437,299.5577697753906,297.2815246582031,284.9458923339844,1.0,0.5766553282737732,0.5247746706008911,0.5247746706008911,1.0,1.0,-3.121800422668457,1.2065980434417725,1.9152023792266848,0.5020595192909241,0.918659508228302,0.918659508228302,0.0,137.280029296875,147.0,75097.453125,0.0,2462.388916015625,1.0,278.1501770019531,282.964599609375,300.12939453125,305.0009155273437,293.1499938964844,293.1499938964844,278.1499938964844,35934.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473507761955261,1.0,0.0,0.0,3.730466604232788,3.730491399765015,9.285806186198896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12073.4853515625,0.0,1624.05078125,1895.4371337890625,0.0,2910.464111328125,0.9234669208526612,1.0,0.0,3.0,1.0,0.0
17762460,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.8470633029937744,0.3408218324184418,0.3083555102348327,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.9990000128746032,0.5657517910003662,0.5318867564201355,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.9692007303237916,0.5021256804466248,0.3513367176055908,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.9239016771316528,0.4398618042469024,0.4176814556121826,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.7363471388816833,0.2205104380846023,1.0028696060180664,284.95269775390625,284.95001220703125,303.1925354003906,297.15625,299.56427001953125,297.2746276855469,284.9532470703125,1.0,0.5801413059234619,0.5226650238037109,0.5226650238037109,1.0,1.0,-3.1365253925323486,1.209160327911377,1.927365064620972,0.5012447237968445,0.9221640825271606,0.9221640825271606,0.0,139.8692626953125,150.0,75366.640625,0.0,2504.404541015625,1.0,278.1499938964844,282.966064453125,300.15576171875,305.0455322265625,293.1499938964844,293.1499938964844,278.1499938964844,35964.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471699357032776,1.0,0.0,0.0,3.73970103263855,3.739725828170776,9.331835144621436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12116.583984375,0.0,1635.004150390625,1895.4371337890625,0.0,2908.77099609375,0.9254469871520996,1.0,0.0,3.0,1.0,0.0
17762520,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.8470633029937744,0.3408218324184418,0.3083555102348327,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.9990000128746032,0.5657517910003662,0.5318867564201355,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.9692007303237916,0.5021256804466248,0.3513367176055908,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.9239016771316528,0.4398618042469024,0.4176814556121826,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.7363471388816833,0.2205104380846023,1.0028696060180664,284.95269775390625,284.95001220703125,303.1925354003906,297.15625,299.56427001953125,297.2746276855469,284.9532470703125,1.0,0.5801413059234619,0.5226650238037109,0.5226650238037109,1.0,1.0,-3.1365253925323486,1.209160327911377,1.927365064620972,0.5012447237968445,0.9221640825271606,0.9221640825271606,0.0,139.8692626953125,150.0,75366.640625,0.0,2504.404541015625,1.0,278.1499938964844,282.966064453125,300.15576171875,305.0455322265625,293.1499938964844,293.1499938964844,278.1499938964844,35964.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471699357032776,1.0,0.0,0.0,3.73970103263855,3.739725828170776,9.331835144621436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12116.583984375,0.0,1635.004150390625,1895.4371337890625,0.0,2908.77099609375,0.9254469871520996,1.0,0.0,3.0,1.0,0.0
17762580,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8427907824516296,0.3412566781044006,0.3088533580303192,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.9978348016738892,0.5661912560462952,0.5363584756851196,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.9653381109237672,0.5047802329063416,0.3532643318176269,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.918491542339325,0.4407833516597748,0.4186591506004333,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.7327939867973328,0.2208013832569122,1.004718542098999,284.9547424316406,284.95001220703125,303.2228698730469,297.1704406738281,299.5654296875,297.2675170898437,284.9547424316406,1.0,0.5835577249526978,0.5205553770065308,0.5205553770065308,1.0,1.0,-3.148441791534424,1.210451364517212,1.9379905462265008,0.4998616874217987,0.9266524314880372,0.9266524314880372,0.0,143.05307006835938,153.0,75646.125,0.0,2544.34326171875,1.0,278.1499938964844,282.9623107910156,300.1730041503906,305.0849609375,293.1499938964844,293.1499938964844,278.1499938964844,35958.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478071689605713,1.0,0.0,0.0,3.75722599029541,3.757251024246216,9.419501338925328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12171.521484375,0.0,1655.4476318359375,1895.4371337890625,0.0,2914.73681640625,0.9294572472572328,1.0,0.0,3.0,1.0,0.0
17762640,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8427907824516296,0.3412566781044006,0.3088533580303192,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.9978348016738892,0.5661912560462952,0.5363584756851196,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.9653381109237672,0.5047802329063416,0.3532643318176269,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.918491542339325,0.4407833516597748,0.4186591506004333,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.7327939867973328,0.2208013832569122,1.004718542098999,284.9547424316406,284.95001220703125,303.2228698730469,297.1704406738281,299.5654296875,297.2675170898437,284.9547424316406,1.0,0.5835577249526978,0.5205553770065308,0.5205553770065308,1.0,1.0,-3.148441791534424,1.210451364517212,1.9379905462265008,0.4998616874217987,0.9266524314880372,0.9266524314880372,0.0,143.05307006835938,153.0,75646.125,0.0,2544.34326171875,1.0,278.1499938964844,282.9623107910156,300.1730041503906,305.0849609375,293.1499938964844,293.1499938964844,278.1499938964844,35958.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478071689605713,1.0,0.0,0.0,3.75722599029541,3.757251024246216,9.419501338925328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12171.521484375,0.0,1655.4476318359375,1895.4371337890625,0.0,2914.73681640625,0.9294572472572328,1.0,0.0,3.0,1.0,0.0
17762700,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.8400774598121643,0.3414536118507385,0.3090994954109192,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.9953251481056212,0.5665914416313171,0.5367372035980225,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.962608277797699,0.5060548782348633,0.3542109131813049,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.9150387048721312,0.4412260055541992,0.4191479384899139,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.7305173277854919,0.2209257781505584,1.0056298971176147,284.9540100097656,284.95001220703125,303.23370361328125,297.174560546875,299.5646667480469,297.2648010253906,284.9539794921875,1.0,0.5850834250450134,0.5195005536079407,0.5195005536079407,1.0,1.0,-3.1517980098724365,1.2099791765213013,1.941818833351136,0.4986215829849243,0.9275406002998352,0.9275406002998352,0.0,144.93360900878906,153.0,75706.5390625,0.0,2561.1650390625,1.0,278.1499938964844,282.9601745605469,300.1776733398437,305.0965881347656,293.1499938964844,293.1499938964844,278.1499938964844,35970.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481708765029907,1.0,0.0,0.0,3.761854887008667,3.7618799209594727,9.442724717700912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12182.98828125,0.0,1660.9840087890625,1895.4371337890625,0.0,2918.1416015625,0.930435597896576,1.0,0.0,3.0,1.0,0.0
17762760,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.8376691341400146,0.3416512012481689,0.3093363046646118,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.993066906929016,0.5670903921127319,0.5372260212898254,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.9601681232452391,0.5072826743125916,0.3551202416419983,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.9120182991027832,0.4416693449020386,0.4196274280548095,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.7284799814224243,0.2210438102483749,1.006470799446106,284.95361328125,284.95001220703125,303.2417297363281,297.17681884765625,299.5629577636719,297.2625427246094,284.95361328125,1.0,0.5865597724914551,0.5184593200683594,0.5184593200683594,1.0,1.0,-3.1553523540496826,1.2096028327941897,1.9457495212554927,0.4974050521850586,0.9284769296646118,0.9284769296646118,0.0,146.6792449951172,156.0,75757.875,0.0,2577.505859375,1.0,278.1499938964844,282.95849609375,300.1797790527344,305.1036682128906,293.1499938964844,293.1499938964844,278.1499938964844,35975.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484822511672974,1.0,0.0,0.0,3.765702962875366,3.765728235244751,9.46205432228453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12192.21875,0.0,1665.5562744140625,1895.4371337890625,0.0,2921.056884765625,0.9312957525253296,1.0,0.0,3.0,1.0,0.0
17762820,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.833250880241394,0.3420438170433044,0.3098021149635315,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.9887909293174744,0.568182647228241,0.5383276343345642,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.9556066989898682,0.5096786022186279,0.3568848669528961,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.9066184163093568,0.4425531029701233,0.4205780923366546,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.7246987223625183,0.2212681174278259,1.0080667734146118,284.9528503417969,284.95001220703125,303.2498474121094,297.1758728027344,299.5570983886719,297.2585754394531,284.9528503417969,1.0,0.5894219875335693,0.5163768529891968,0.5163768529891968,1.0,1.0,-3.1624200344085693,1.2087955474853516,1.9536244869232176,0.494930237531662,0.929997742176056,0.929997742176056,0.0,150.0330810546875,159.0,75836.5,0.0,2609.4736328125,1.0,278.1499938964844,282.955322265625,300.1791381835937,305.1107788085937,293.1499938964844,293.1499938964844,278.1499938964844,35982.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849190354347229,1.0,0.0,0.0,3.772072315216065,3.77209734916687,9.494088999417728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12205.154296875,0.0,1673.131591796875,1895.4371337890625,0.0,2927.68798828125,0.9327067732810974,1.0,0.0,3.0,1.0,0.0
17762880,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.833250880241394,0.3420438170433044,0.3098021149635315,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.9887909293174744,0.568182647228241,0.5383276343345642,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.9556066989898682,0.5096786022186279,0.3568848669528961,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.9066184163093568,0.4425531029701233,0.4205780923366546,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.7246987223625183,0.2212681174278259,1.0080667734146118,284.9528503417969,284.95001220703125,303.2498474121094,297.1758728027344,299.5570983886719,297.2585754394531,284.9528503417969,1.0,0.5894219875335693,0.5163768529891968,0.5163768529891968,1.0,1.0,-3.1624200344085693,1.2087955474853516,1.9536244869232176,0.494930237531662,0.929997742176056,0.929997742176056,0.0,150.0330810546875,159.0,75836.5,0.0,2609.4736328125,1.0,278.1499938964844,282.955322265625,300.1791381835937,305.1107788085937,293.1499938964844,293.1499938964844,278.1499938964844,35982.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849190354347229,1.0,0.0,0.0,3.772072315216065,3.77209734916687,9.494088999417728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12205.154296875,0.0,1673.131591796875,1895.4371337890625,0.0,2927.68798828125,0.9327067732810974,1.0,0.0,3.0,1.0,0.0
17762940,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.829216718673706,0.3424276113510132,0.3102564513683319,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.9847180843353271,0.5693156123161316,0.539493978023529,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.9513643383979796,0.5120155811309814,0.3585981130599975,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.9019180536270142,0.443426638841629,0.4215156733989715,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.721186101436615,0.2214767187833786,1.009565830230713,284.9520874023437,284.95001220703125,303.2478942871094,297.1681213378906,299.54742431640625,297.2549743652344,284.9520568847656,1.0,0.5921865701675415,0.514294445514679,0.514294445514679,1.0,1.0,-3.169358491897583,1.2078800201416016,1.9614784717559808,0.492383748292923,0.9309630393981934,0.9309630393981934,0.0,153.25962829589844,162.0,75878.1328125,0.0,2640.632080078125,1.0,278.1499938964844,282.9525451660156,300.1716003417969,305.108154296875,293.1499938964844,293.1499938964844,278.1499938964844,35988.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499507308006287,1.0,0.0,0.0,3.776278972625733,3.776304244995117,9.515276815363904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12209.603515625,0.0,1678.158447265625,1895.4371337890625,0.0,2934.809326171875,0.9336288571357728,1.0,0.0,3.0,1.0,0.0
17763000,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.829216718673706,0.3424276113510132,0.3102564513683319,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.9847180843353271,0.5693156123161316,0.539493978023529,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.9513643383979796,0.5120155811309814,0.3585981130599975,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.9019180536270142,0.443426638841629,0.4215156733989715,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.721186101436615,0.2214767187833786,1.009565830230713,284.9520874023437,284.95001220703125,303.2478942871094,297.1681213378906,299.54742431640625,297.2549743652344,284.9520568847656,1.0,0.5921865701675415,0.514294445514679,0.514294445514679,1.0,1.0,-3.169358491897583,1.2078800201416016,1.9614784717559808,0.492383748292923,0.9309630393981934,0.9309630393981934,0.0,153.25962829589844,162.0,75878.1328125,0.0,2640.632080078125,1.0,278.1499938964844,282.9525451660156,300.1716003417969,305.108154296875,293.1499938964844,293.1499938964844,278.1499938964844,35988.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499507308006287,1.0,0.0,0.0,3.776278972625733,3.776304244995117,9.515276815363904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12209.603515625,0.0,1678.158447265625,1895.4371337890625,0.0,2934.809326171875,0.9336288571357728,1.0,0.0,3.0,1.0,0.0
17763060,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.8254294395446777,0.342799574136734,0.3106984496116638,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.9807338118553162,0.5704323649406433,0.540655255317688,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.9473304748535156,0.5143060684204102,0.3602751195430755,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.8975967764854431,0.4442855715751648,0.4224379658699035,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.7178257703781128,0.221671000123024,1.0109875202178955,284.9513854980469,284.95001220703125,303.23663330078125,297.1540222167969,299.5346069335937,297.2515563964844,284.95135498046875,1.0,0.5948807001113892,0.5123648643493652,0.5123648643493652,1.0,1.0,-3.176121473312378,1.2071136236190796,1.9690077304840088,0.4900355637073517,0.9314749240875244,0.9314749240875244,0.0,156.4176483154297,165.0,75890.59375,0.0,2671.197509765625,1.0,278.1499938964844,282.9502868652344,300.1576843261719,305.0968933105469,293.1499938964844,293.1499938964844,278.1499938964844,35992.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507823348045349,1.0,0.0,0.0,3.778666257858277,3.778691530227661,9.527311135570926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12207.0654296875,0.0,1681.0274658203125,1895.4371337890625,0.0,2942.598876953125,0.9341453909873962,1.0,0.0,3.0,1.0,0.0
17763120,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.8254294395446777,0.342799574136734,0.3106984496116638,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.9807338118553162,0.5704323649406433,0.540655255317688,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.9473304748535156,0.5143060684204102,0.3602751195430755,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.8975967764854431,0.4442855715751648,0.4224379658699035,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.7178257703781128,0.221671000123024,1.0109875202178955,284.9513854980469,284.95001220703125,303.23663330078125,297.1540222167969,299.5346069335937,297.2515563964844,284.95135498046875,1.0,0.5948807001113892,0.5123648643493652,0.5123648643493652,1.0,1.0,-3.176121473312378,1.2071136236190796,1.9690077304840088,0.4900355637073517,0.9314749240875244,0.9314749240875244,0.0,156.4176483154297,165.0,75890.59375,0.0,2671.197509765625,1.0,278.1499938964844,282.9502868652344,300.1576843261719,305.0968933105469,293.1499938964844,293.1499938964844,278.1499938964844,35992.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507823348045349,1.0,0.0,0.0,3.778666257858277,3.778691530227661,9.527311135570926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12207.0654296875,0.0,1681.0274658203125,1895.4371337890625,0.0,2942.598876953125,0.9341453909873962,1.0,0.0,3.0,1.0,0.0
17763180,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8218086957931519,0.3431586921215057,0.3111283779144287,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9767827987670898,0.5715147852897644,0.5417882204055786,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9434453845024108,0.5165560245513916,0.3619226813316345,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8934877514839172,0.4451284408569336,0.4233447015285492,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7145461440086365,0.221852645277977,1.012346625328064,284.9506530761719,284.95001220703125,303.2167663574219,297.13409423828125,299.5186462402344,297.2481689453125,284.9506530761719,1.0,0.5975228548049927,0.5104352831840515,0.5104352831840515,1.0,1.0,-3.1827056407928467,1.2062342166900637,1.9764713048934937,0.4876253306865692,0.9315197467803956,0.9315197467803956,0.0,159.5403289794922,168.0,75873.8984375,0.0,2701.336669921875,1.0,278.1499938964844,282.9483642578125,300.13824462890625,305.0780029296875,293.1499938964844,293.1499938964844,278.1499938964844,35997.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851720929145813,1.0,0.0,0.0,3.779322624206543,3.779347896575928,9.53062169628538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12197.83984375,0.0,1681.8443603515625,1895.4371337890625,0.0,2951.39208984375,0.9342721700668336,1.0,0.0,3.0,1.0,0.0
17763240,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8218086957931519,0.3431586921215057,0.3111283779144287,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9767827987670898,0.5715147852897644,0.5417882204055786,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9434453845024108,0.5165560245513916,0.3619226813316345,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8934877514839172,0.4451284408569336,0.4233447015285492,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7145461440086365,0.221852645277977,1.012346625328064,284.9506530761719,284.95001220703125,303.2167663574219,297.13409423828125,299.5186462402344,297.2481689453125,284.9506530761719,1.0,0.5975228548049927,0.5104352831840515,0.5104352831840515,1.0,1.0,-3.1827056407928467,1.2062342166900637,1.9764713048934937,0.4876253306865692,0.9315197467803956,0.9315197467803956,0.0,159.5403289794922,168.0,75873.8984375,0.0,2701.336669921875,1.0,278.1499938964844,282.9483642578125,300.13824462890625,305.0780029296875,293.1499938964844,293.1499938964844,278.1499938964844,35997.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851720929145813,1.0,0.0,0.0,3.779322624206543,3.779347896575928,9.53062169628538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12197.83984375,0.0,1681.8443603515625,1895.4371337890625,0.0,2951.39208984375,0.9342721700668336,1.0,0.0,3.0,1.0,0.0
17763300,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8200443983078003,0.3433336019515991,0.3113391697406769,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9748119115829468,0.5720423460006714,0.5423426032066345,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9415492415428162,0.5176677107810974,0.362737089395523,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8914995193481445,0.4455440044403076,0.4237925708293915,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.7129212021827698,0.2219393849372863,1.0130069255828855,284.9502868652344,284.95001220703125,303.203857421875,297.1220703125,299.5096740722656,297.2464904785156,284.9502868652344,1.0,0.5988286137580872,0.509470522403717,0.509470522403717,1.0,1.0,-3.185936212539673,1.2057510614395142,1.9801850318908687,0.4863947629928589,0.9313870072364808,0.9313870072364808,0.0,161.0945587158203,168.0,75855.8203125,0.0,2716.2890625,1.0,278.1499938964844,282.947509765625,300.126708984375,305.0660705566406,293.1499938964844,293.1499938964844,278.1499938964844,36000.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522406816482544,1.0,0.0,0.0,3.779067039489746,3.779092311859131,9.529333055979804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12191.0087890625,0.0,1681.5596923828125,1895.4371337890625,0.0,2956.261962890625,0.9342044591903688,1.0,0.0,3.0,1.0,0.0
17763360,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8183069229125977,0.3435036242008209,0.3115454912185669,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.972844123840332,0.572555422782898,0.5428836345672607,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.939683735370636,0.5187667608261108,0.3635424673557281,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.889553964138031,0.4459533393383026,0.424234539270401,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7113018035888672,0.2220222055912017,1.0136486291885376,284.949951171875,284.95001220703125,303.1890563964844,297.1087951660156,299.49969482421875,297.24481201171875,284.949951171875,1.0,0.6001210808753967,0.508502185344696,0.508502185344696,1.0,1.0,-3.1891069412231445,1.205224871635437,1.9838820695877075,0.4851387739181518,0.9311053156852722,0.9311053156852722,0.0,162.64219665527344,171.0,75828.375,0.0,2731.11181640625,1.0,278.1499938964844,282.9468078613281,300.11346435546875,305.0517578125,293.1499938964844,293.1499938964844,278.1499938964844,36002.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527423739433289,1.0,0.0,0.0,3.7782485485076895,3.778273820877075,9.525204518467944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12182.0576171875,0.0,1680.606689453125,1895.4371337890625,0.0,2960.962646484375,0.9340106248855592,1.0,0.0,3.0,1.0,0.0
17763420,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8148913383483887,0.3438392281532287,0.31195268034935,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.968902349472046,0.573537290096283,0.5439266562461853,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9360167980194092,0.5209106802940369,0.365119606256485,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8857740163803101,0.4467634856700897,0.4251091182231903,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.7080551385879517,0.22217857837677,1.0148900747299194,284.94927978515625,284.95001220703125,303.1541748046875,297.07861328125,299.4778137207031,297.2413330078125,284.94927978515625,1.0,0.6026752591133118,0.506565511226654,0.506565511226654,1.0,1.0,-3.195291757583618,1.2040709257125854,1.9912207126617432,0.4825698435306549,0.930237591266632,0.930237591266632,0.0,165.73028564453125,174.0,75754.15625,0.0,2760.485107421875,1.0,278.1499938964844,282.9456787109375,300.0834655761719,305.0180969238281,293.1499938964844,293.1499938964844,278.1499938964844,36006.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537967801094055,1.0,0.0,0.0,3.7754018306732178,3.7754271030426025,9.510857239547476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12159.8349609375,0.0,1677.26513671875,1895.4371337890625,0.0,2970.843994140625,0.9333536028862,1.0,0.0,3.0,1.0,0.0
17763480,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8148913383483887,0.3438392281532287,0.31195268034935,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.968902349472046,0.573537290096283,0.5439266562461853,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.9360167980194092,0.5209106802940369,0.365119606256485,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8857740163803101,0.4467634856700897,0.4251091182231903,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.7080551385879517,0.22217857837677,1.0148900747299194,284.94927978515625,284.95001220703125,303.1541748046875,297.07861328125,299.4778137207031,297.2413330078125,284.94927978515625,1.0,0.6026752591133118,0.506565511226654,0.506565511226654,1.0,1.0,-3.195291757583618,1.2040709257125854,1.9912207126617432,0.4825698435306549,0.930237591266632,0.930237591266632,0.0,165.73028564453125,174.0,75754.15625,0.0,2760.485107421875,1.0,278.1499938964844,282.9456787109375,300.0834655761719,305.0180969238281,293.1499938964844,293.1499938964844,278.1499938964844,36006.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537967801094055,1.0,0.0,0.0,3.7754018306732178,3.7754271030426025,9.510857239547476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12159.8349609375,0.0,1677.26513671875,1895.4371337890625,0.0,2970.843994140625,0.9333536028862,1.0,0.0,3.0,1.0,0.0
17763540,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8115355372428894,0.3441805243492126,0.3123617470264435,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.9649439454078674,0.5744538307189941,0.5449132919311523,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.9324108362197876,0.5229553580284119,0.3666368424892425,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8821331262588501,0.4475738704204559,0.4259808361530304,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.7048432230949402,0.2223239243030548,1.016083598136902,284.9486083984375,284.95001220703125,303.1128845214844,297.04400634765625,299.4534912109375,297.237548828125,284.9486083984375,1.0,0.6051936149597168,0.5046288967132568,0.5046288967132568,1.0,1.0,-3.2012765407562256,1.202787160873413,1.998489260673523,0.4799282550811767,0.9289948344230652,0.9289948344230652,0.0,168.8158416748047,177.0,75656.546875,0.0,2789.545166015625,1.0,278.1499938964844,282.9449157714844,300.0494384765625,304.9787292480469,293.1499938964844,293.1499938964844,278.1499938964844,36011.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549389243125916,1.0,0.0,0.0,3.7711241245269775,3.771149158477783,9.489316425970172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12132.4755859375,0.0,1672.2349853515625,1895.4371337890625,0.0,2981.549560546875,0.9323732852935792,1.0,0.0,3.0,1.0,0.0
