time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17763600,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.8115355372428894,0.3441805243492126,0.3123617470264435,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.9649439454078674,0.5744538307189941,0.5449132919311523,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.9324108362197876,0.5229553580284119,0.3666368424892425,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8821331262588501,0.4475738704204559,0.4259808361530304,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.7048432230949402,0.2223239243030548,1.016083598136902,284.9486083984375,284.95001220703125,303.1128845214844,297.04400634765625,299.4534912109375,297.237548828125,284.9486083984375,1.0,0.6051936149597168,0.5046288967132568,0.5046288967132568,1.0,1.0,-3.2012765407562256,1.202787160873413,1.998489260673523,0.4799282550811767,0.9289948344230652,0.9289948344230652,0.0,168.8158416748047,177.0,75656.546875,0.0,2789.545166015625,1.0,278.1499938964844,282.9449157714844,300.0494384765625,304.9787292480469,293.1499938964844,293.1499938964844,278.1499938964844,36011.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549389243125916,1.0,0.0,0.0,3.7711241245269775,3.771149158477783,9.489316425970172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12132.4755859375,0.0,1672.2349853515625,1895.4371337890625,0.0,2981.549560546875,0.9323732852935792,1.0,0.0,3.0,1.0,0.0
17763660,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8082181215286255,0.34451824426651,0.3127701878547668,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9609674215316772,0.57529616355896,0.5458282232284546,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9288623332977296,0.5249075889587402,0.368084043264389,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8786253929138184,0.4483762085437774,0.4268471002578735,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.7017087936401367,0.2224555313587188,1.017215609550476,284.9480895996094,284.95001220703125,303.0658874511719,297.0055236816406,299.42694091796875,297.233642578125,284.9480895996094,1.0,0.6076685786247253,0.5027471780776978,0.5027471780776978,1.0,1.0,-3.2070109844207764,1.2014580965042114,2.0055527687072754,0.477310448884964,0.9273964762687684,0.9273964762687684,0.0,171.89541625976562,180.0,75535.8515625,0.0,2818.15966796875,1.0,278.1499938964844,282.944580078125,300.01104736328125,304.9330749511719,293.1499938964844,293.1499938964844,278.1499938964844,36014.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560789227485657,1.0,0.0,0.0,3.765336990356445,3.76536226272583,9.460214869250194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12099.9765625,0.0,1665.427734375,1895.4371337890625,0.0,2992.236572265625,0.9310619831085204,1.0,0.0,3.0,1.0,0.0
17763720,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8082181215286255,0.34451824426651,0.3127701878547668,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9609674215316772,0.57529616355896,0.5458282232284546,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9288623332977296,0.5249075889587402,0.368084043264389,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8786253929138184,0.4483762085437774,0.4268471002578735,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.7017087936401367,0.2224555313587188,1.017215609550476,284.9480895996094,284.95001220703125,303.0658874511719,297.0055236816406,299.42694091796875,297.233642578125,284.9480895996094,1.0,0.6076685786247253,0.5027471780776978,0.5027471780776978,1.0,1.0,-3.2070109844207764,1.2014580965042114,2.0055527687072754,0.477310448884964,0.9273964762687684,0.9273964762687684,0.0,171.89541625976562,180.0,75535.8515625,0.0,2818.15966796875,1.0,278.1499938964844,282.944580078125,300.01104736328125,304.9330749511719,293.1499938964844,293.1499938964844,278.1499938964844,36014.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560789227485657,1.0,0.0,0.0,3.765336990356445,3.76536226272583,9.460214869250194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12099.9765625,0.0,1665.427734375,1895.4371337890625,0.0,2992.236572265625,0.9310619831085204,1.0,0.0,3.0,1.0,0.0
17763780,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8049123883247375,0.3448409736156463,0.3131676614284515,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.9569819569587708,0.576061487197876,0.5466747283935547,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.9254119396209716,0.5268179774284363,0.3694967329502105,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8752396702766418,0.4491603076457977,0.4276987314224243,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.69865882396698,0.2225826978683471,1.0183202028274536,284.9476013183594,284.95001220703125,303.0138854980469,296.96356201171875,299.3986511230469,297.22979736328125,284.9476013183594,1.0,0.6101089715957642,0.5008653998374939,0.5008653998374939,1.0,1.0,-3.212557077407837,1.200010895729065,2.012546300888061,0.4746274650096893,0.9255186915397644,0.9255186915397644,0.0,174.9703826904297,183.0,75396.8984375,0.0,2846.457763671875,1.0,278.1499938964844,282.944580078125,299.9693603515625,304.8827819824219,293.1499938964844,293.1499938964844,278.1499938964844,36018.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572686910629272,1.0,0.0,0.0,3.758409023284912,3.7584340572357178,9.42543465498602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12063.556640625,0.0,1657.296875,1895.4371337890625,0.0,3003.3916015625,0.9294931888580322,1.0,0.0,3.0,1.0,0.0
17763840,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8049123883247375,0.3448409736156463,0.3131676614284515,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.9569819569587708,0.576061487197876,0.5466747283935547,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.9254119396209716,0.5268179774284363,0.3694967329502105,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8752396702766418,0.4491603076457977,0.4276987314224243,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.69865882396698,0.2225826978683471,1.0183202028274536,284.9476013183594,284.95001220703125,303.0138854980469,296.96356201171875,299.3986511230469,297.22979736328125,284.9476013183594,1.0,0.6101089715957642,0.5008653998374939,0.5008653998374939,1.0,1.0,-3.212557077407837,1.200010895729065,2.012546300888061,0.4746274650096893,0.9255186915397644,0.9255186915397644,0.0,174.9703826904297,183.0,75396.8984375,0.0,2846.457763671875,1.0,278.1499938964844,282.944580078125,299.9693603515625,304.8827819824219,293.1499938964844,293.1499938964844,278.1499938964844,36018.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572686910629272,1.0,0.0,0.0,3.758409023284912,3.7584340572357178,9.42543465498602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12063.556640625,0.0,1657.296875,1895.4371337890625,0.0,3003.3916015625,0.9294931888580322,1.0,0.0,3.0,1.0,0.0
17763900,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8032771944999695,0.3449946641921997,0.3133600652217865,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9549883604049684,0.576416552066803,0.5470715165138245,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9237297177314758,0.5277618169784546,0.3701940178871155,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.8735901713371277,0.4495432674884796,0.4281165897846222,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.6971663236618042,0.2226447016000747,1.018864989280701,284.9473571777344,284.95001220703125,302.9862670898437,296.94146728515625,299.3839111328125,297.2279663085937,284.9473876953125,1.0,0.611316442489624,0.4999245405197143,0.4999245405197143,1.0,1.0,-3.2152621746063232,1.1992429494857788,2.016019105911255,0.4732611775398254,0.9244768619537354,0.9244768619537354,0.0,176.50552368164062,183.0,75320.375,0.0,2860.487060546875,1.0,278.1499938964844,282.94464111328125,299.9472961425781,304.8559265136719,293.1499938964844,293.1499938964844,278.1499938964844,36019.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857869029045105,1.0,0.0,0.0,3.754514694213867,3.754539728164673,9.405911214344088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12043.857421875,0.0,1652.7362060546875,1895.4371337890625,0.0,3009.0205078125,0.9286138415336608,1.0,0.0,3.0,1.0,0.0
17763960,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8016619682312012,0.345142513513565,0.3135474622249603,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9529956579208374,0.5767555832862854,0.5474521517753601,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.922077476978302,0.5286995768547058,0.3708864748477936,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8719674348831177,0.4499192237854004,0.4285281300544739,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.6956942677497864,0.2227050811052322,1.019403338432312,284.9471740722656,284.95001220703125,302.9576416015625,296.9186706542969,299.3689270019531,297.2261962890625,284.9471740722656,1.0,0.6125152111053467,0.4990012645721435,0.4990012645721435,1.0,1.0,-3.2179200649261475,1.1984782218933103,2.019442081451416,0.4719108045101166,0.9233857989311218,0.9233857989311218,0.0,178.0392303466797,186.0,75240.1796875,0.0,2874.43359375,1.0,278.1499938964844,282.94482421875,299.92449951171875,304.8280029296875,293.1499938964844,293.1499938964844,278.1499938964844,36020.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584707975387573,1.0,0.0,0.0,3.750375270843506,3.750400304794312,9.385183261656492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12023.373046875,0.0,1647.8961181640625,1895.4371337890625,0.0,3014.663818359375,0.9276809096336364,1.0,0.0,3.0,1.0,0.0
17764020,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.7984899282455444,0.3454230725765228,0.3139092326164245,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.9490223526954652,0.5773991942405701,0.5481790900230408,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.9188664555549622,0.5305632948875427,0.3722622394561767,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.8687993288040161,0.4506531357765198,0.4293348789215088,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.6928086876869202,0.222821369767189,1.0204617977142334,284.9468078613281,284.95001220703125,302.8978576660156,296.8713073730469,299.3382873535156,297.2228088378906,284.94683837890625,1.0,0.6148920655250549,0.4971547126770019,0.4971547126770019,1.0,1.0,-3.223125457763672,1.196876049041748,2.026249408721924,0.4691681563854217,0.9210713505744934,0.9210713505744934,0.0,181.10549926757807,189.0,75070.0625,0.0,2902.15576171875,1.0,278.1499938964844,282.9453125,299.8773803710937,304.76983642578125,293.1499938964844,293.1499938964844,278.1499938964844,36023.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597066402435303,1.0,0.0,0.0,3.741511106491089,3.741535902023315,9.340870406049362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11980.4814453125,0.0,1637.5631103515625,1895.4371337890625,0.0,3026.25390625,0.9256789088249208,1.0,0.0,3.0,1.0,0.0
17764080,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.7984899282455444,0.3454230725765228,0.3139092326164245,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.9490223526954652,0.5773991942405701,0.5481790900230408,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.9188664555549622,0.5305632948875427,0.3722622394561767,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468078613281,0.8687993288040161,0.4506531357765198,0.4293348789215088,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.6928086876869202,0.222821369767189,1.0204617977142334,284.9468078613281,284.95001220703125,302.8978576660156,296.8713073730469,299.3382873535156,297.2228088378906,284.94683837890625,1.0,0.6148920655250549,0.4971547126770019,0.4971547126770019,1.0,1.0,-3.223125457763672,1.196876049041748,2.026249408721924,0.4691681563854217,0.9210713505744934,0.9210713505744934,0.0,181.10549926757807,189.0,75070.0625,0.0,2902.15576171875,1.0,278.1499938964844,282.9453125,299.8773803710937,304.76983642578125,293.1499938964844,293.1499938964844,278.1499938964844,36023.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597066402435303,1.0,0.0,0.0,3.741511106491089,3.741535902023315,9.340870406049362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11980.4814453125,0.0,1637.5631103515625,1895.4371337890625,0.0,3026.25390625,0.9256789088249208,1.0,0.0,3.0,1.0,0.0
17764140,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.7953922748565674,0.3456778228282928,0.3142483234405517,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.9450740218162536,0.5779938101768494,0.5488579869270325,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.9157896637916564,0.5324161648750305,0.3736288249492645,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.865729033946991,0.4513559639453888,0.4301130473613739,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.6899995803833008,0.2229292690753936,1.021484375,284.9465026855469,284.95001220703125,302.83526611328125,296.8219299316406,299.3067321777344,297.2197570800781,284.946533203125,1.0,0.6172373294830322,0.4953081905841827,0.4953081905841827,1.0,1.0,-3.228158950805664,1.1951627731323242,2.032996416091919,0.4663615524768829,0.9185622930526732,0.9185622930526732,0.0,184.16636657714844,192.0,74884.8203125,0.0,2929.5712890625,1.0,278.1499938964844,282.94598388671875,299.82794189453125,304.708251953125,293.1499938964844,293.1499938964844,278.1499938964844,36025.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609256744384766,1.0,0.0,0.0,3.731738805770874,3.7317636013031006,9.292140248362556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11934.62890625,0.0,1626.2198486328125,1895.4371337890625,0.0,3037.68701171875,0.9234792590141296,1.0,0.0,3.0,1.0,0.0
17764200,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.7953922748565674,0.3456778228282928,0.3142483234405517,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.9450740218162536,0.5779938101768494,0.5488579869270325,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.9157896637916564,0.5324161648750305,0.3736288249492645,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.865729033946991,0.4513559639453888,0.4301130473613739,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.6899995803833008,0.2229292690753936,1.021484375,284.9465026855469,284.95001220703125,302.83526611328125,296.8219299316406,299.3067321777344,297.2197570800781,284.946533203125,1.0,0.6172373294830322,0.4953081905841827,0.4953081905841827,1.0,1.0,-3.228158950805664,1.1951627731323242,2.032996416091919,0.4663615524768829,0.9185622930526732,0.9185622930526732,0.0,184.16636657714844,192.0,74884.8203125,0.0,2929.5712890625,1.0,278.1499938964844,282.94598388671875,299.82794189453125,304.708251953125,293.1499938964844,293.1499938964844,278.1499938964844,36025.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609256744384766,1.0,0.0,0.0,3.731738805770874,3.7317636013031006,9.292140248362556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11934.62890625,0.0,1626.2198486328125,1895.4371337890625,0.0,3037.68701171875,0.9234792590141296,1.0,0.0,3.0,1.0,0.0
17764260,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.7923633456230164,0.3459047675132751,0.3145628571510315,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.9411590695381165,0.5785433650016785,0.549493670463562,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.9128546118736268,0.534269392490387,0.3749940097332001,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8627481460571289,0.4520249664783478,0.4308598041534424,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.6872623562812805,0.223028153181076,1.0224673748016355,284.9462890625,284.95001220703125,302.7705993652344,296.7710266113281,299.2748413085937,297.217041015625,284.9462890625,1.0,0.6195517778396606,0.4935019314289093,0.4935019314289093,1.0,1.0,-3.2330238819122314,1.19342041015625,2.039603471755981,0.4635704159736633,0.9159366488456726,0.9159366488456726,0.0,187.2230682373047,195.0,74689.015625,0.0,2956.68896484375,1.0,278.1499938964844,282.94683837890625,299.7769775390625,304.6441955566406,293.1499938964844,293.1499938964844,278.1499938964844,36027.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621307611465454,1.0,0.0,0.0,3.7213056087493896,3.721330404281616,9.240255280928976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11886.8330078125,0.0,1614.1639404296875,1895.4371337890625,0.0,3048.990478515625,0.9211390614509584,1.0,0.0,3.0,1.0,0.0
17764320,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.7923633456230164,0.3459047675132751,0.3145628571510315,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.9411590695381165,0.5785433650016785,0.549493670463562,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.9128546118736268,0.534269392490387,0.3749940097332001,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8627481460571289,0.4520249664783478,0.4308598041534424,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.6872623562812805,0.223028153181076,1.0224673748016355,284.9462890625,284.95001220703125,302.7705993652344,296.7710266113281,299.2748413085937,297.217041015625,284.9462890625,1.0,0.6195517778396606,0.4935019314289093,0.4935019314289093,1.0,1.0,-3.2330238819122314,1.19342041015625,2.039603471755981,0.4635704159736633,0.9159366488456726,0.9159366488456726,0.0,187.2230682373047,195.0,74689.015625,0.0,2956.68896484375,1.0,278.1499938964844,282.94683837890625,299.7769775390625,304.6441955566406,293.1499938964844,293.1499938964844,278.1499938964844,36027.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621307611465454,1.0,0.0,0.0,3.7213056087493896,3.721330404281616,9.240255280928976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11886.8330078125,0.0,1614.1639404296875,1895.4371337890625,0.0,3048.990478515625,0.9211390614509584,1.0,0.0,3.0,1.0,0.0
17764380,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.7894033789634705,0.3461107909679413,0.3148590922355652,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.9372904896736144,0.5790616869926453,0.550099790096283,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.910062849521637,0.5361276865005493,0.3763617873191833,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8598544597625732,0.4526686370372772,0.4315831959247589,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.6845950484275818,0.2231205850839615,1.0234224796295166,284.94610595703125,284.95001220703125,302.7045288085937,296.7191162109375,299.2427062988281,297.21453857421875,284.94610595703125,1.0,0.6218439936637878,0.4916956722736358,0.4916956722736358,1.0,1.0,-3.237770795822144,1.191593885421753,2.04617691040039,0.4607261419296264,0.9132341742515564,0.9132341742515564,0.0,190.2801055908203,198.0,74485.96875,0.0,2983.6376953125,1.0,278.1499938964844,282.9477844238281,299.7251281738281,304.57867431640625,293.1499938964844,293.1499938964844,278.1499938964844,36029.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86334228515625,1.0,0.0,0.0,3.710441827774048,3.7104666233062735,9.186383636006212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11837.8662109375,0.0,1601.6793212890625,1895.4371337890625,0.0,3060.354736328125,0.9186902046203612,1.0,0.0,3.0,1.0,0.0
17764440,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.7894033789634705,0.3461107909679413,0.3148590922355652,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.9372904896736144,0.5790616869926453,0.550099790096283,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.910062849521637,0.5361276865005493,0.3763617873191833,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8598544597625732,0.4526686370372772,0.4315831959247589,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.6845950484275818,0.2231205850839615,1.0234224796295166,284.94610595703125,284.95001220703125,302.7045288085937,296.7191162109375,299.2427062988281,297.21453857421875,284.94610595703125,1.0,0.6218439936637878,0.4916956722736358,0.4916956722736358,1.0,1.0,-3.237770795822144,1.191593885421753,2.04617691040039,0.4607261419296264,0.9132341742515564,0.9132341742515564,0.0,190.2801055908203,198.0,74485.96875,0.0,2983.6376953125,1.0,278.1499938964844,282.9477844238281,299.7251281738281,304.57867431640625,293.1499938964844,293.1499938964844,278.1499938964844,36029.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86334228515625,1.0,0.0,0.0,3.710441827774048,3.7104666233062735,9.186383636006212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11837.8662109375,0.0,1601.6793212890625,1895.4371337890625,0.0,3060.354736328125,0.9186902046203612,1.0,0.0,3.0,1.0,0.0
17764500,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.7879481315612793,0.346203476190567,0.3149980902671814,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9353762865066528,0.5793061256408691,0.5503889918327332,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9087244868278505,0.5370615124702454,0.3770483434200287,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8584386706352234,0.4529779255390167,0.4319332838058471,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.6832876205444336,0.2231637388467788,1.0238863229751587,284.946044921875,284.95001220703125,302.6712341308594,296.69293212890625,299.22662353515625,297.2134094238281,284.946044921875,1.0,0.6229800581932068,0.4907925724983215,0.4907925724983215,1.0,1.0,-3.240090131759644,1.1906442642211914,2.049445867538452,0.4592820405960083,0.911857545375824,0.911857545375824,0.0,191.8070068359375,198.0,74381.4375,0.0,2997.015869140625,1.0,278.1499938964844,282.94830322265625,299.6988830566406,304.5453491210937,293.1499938964844,293.1499938964844,278.1499938964844,36029.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639325499534607,1.0,0.0,0.0,3.704829216003418,3.7048537731170654,9.158612783721764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11812.9052734375,0.0,1595.2532958984375,1895.4371337890625,0.0,3065.89208984375,0.9174320101737976,1.0,0.0,3.0,1.0,0.0
17764560,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.7865087985992432,0.3462895154953003,0.3151311576366424,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9334766268730164,0.5795413255691528,0.5506694316864014,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9074251651763916,0.5380001068115234,0.3777379095554352,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8570424914360046,0.4532790184020996,0.4322756826877594,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.6819971203804016,0.2232050001621246,1.024341702461243,284.94598388671875,284.95001220703125,302.6378479003906,296.6666564941406,299.210693359375,297.2123413085937,284.9460144042969,1.0,0.6241098642349243,0.4899217486381531,0.4899217486381531,1.0,1.0,-3.2423760890960693,1.1897354125976562,2.052640676498413,0.4578869938850403,0.9104893207550048,0.9104893207550048,0.0,193.33319091796875,201.0,74276.7265625,0.0,3010.336669921875,1.0,278.1499938964844,282.9488525390625,299.6725769042969,304.5118713378906,293.1499938964844,293.1499938964844,278.1499938964844,36029.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645169138908386,1.0,0.0,0.0,3.699185609817505,3.699210166931152,9.13073051833635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11787.9697265625,0.0,1588.80810546875,1895.4371337890625,0.0,3071.37353515625,0.916168451309204,1.0,0.0,3.0,1.0,0.0
17764620,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.7836731672286987,0.3464347720146179,0.3153735101222992,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9297220706939696,0.5799752473831177,0.5511962175369263,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.90494966506958,0.539900004863739,0.3791316449642181,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8543034195899963,0.4538483917713165,0.4329299032688141,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.679465651512146,0.2232804894447326,1.0252206325531006,284.9459533691406,284.95001220703125,302.5712280273437,296.6141357421875,299.1791687011719,297.2104797363281,284.9459533691406,1.0,0.6263463497161865,0.4881801605224609,0.4881801605224609,1.0,1.0,-3.246822118759156,1.1878478527069092,2.058974266052246,0.4550586640834808,0.9077420830726624,0.9077420830726624,0.0,196.3809814453125,204.0,74064.4296875,0.0,3036.735595703125,1.0,278.1499938964844,282.95001220703125,299.6199645996094,304.4446716308594,293.1499938964844,293.1499938964844,278.1499938964844,36030.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656532764434814,1.0,0.0,0.0,3.6877362728118896,3.687760591506958,9.074297508959716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11737.8779296875,0.0,1575.7861328125,1895.4371337890625,0.0,3082.033935546875,0.9136106371879578,1.0,0.0,3.0,1.0,0.0
17764680,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.7836731672286987,0.3464347720146179,0.3153735101222992,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9297220706939696,0.5799752473831177,0.5511962175369263,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.90494966506958,0.539900004863739,0.3791316449642181,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8543034195899963,0.4538483917713165,0.4329299032688141,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.679465651512146,0.2232804894447326,1.0252206325531006,284.9459533691406,284.95001220703125,302.5712280273437,296.6141357421875,299.1791687011719,297.2104797363281,284.9459533691406,1.0,0.6263463497161865,0.4881801605224609,0.4881801605224609,1.0,1.0,-3.246822118759156,1.1878478527069092,2.058974266052246,0.4550586640834808,0.9077420830726624,0.9077420830726624,0.0,196.3809814453125,204.0,74064.4296875,0.0,3036.735595703125,1.0,278.1499938964844,282.95001220703125,299.6199645996094,304.4446716308594,293.1499938964844,293.1499938964844,278.1499938964844,36030.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656532764434814,1.0,0.0,0.0,3.6877362728118896,3.687760591506958,9.074297508959716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11737.8779296875,0.0,1575.7861328125,1895.4371337890625,0.0,3082.033935546875,0.9136106371879578,1.0,0.0,3.0,1.0,0.0
17764740,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.7808998227119446,0.3465596735477447,0.3155980110168457,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.9260405898094176,0.5803821682929993,0.5516979098320007,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.9026260375976562,0.5418204069137573,0.3805388212203979,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.85163813829422,0.4543928802013397,0.4335611760616302,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.6769989728927612,0.2233510166406631,1.0260781049728394,284.9459228515625,284.95001220703125,302.5054016113281,296.5620422363281,299.1480712890625,297.20880126953125,284.9459228515625,1.0,0.6285651922225952,0.4864385724067688,0.4864385724067688,1.0,1.0,-3.251176357269287,1.1858882904052734,2.0652880668640137,0.4521811902523041,0.9050090909004213,0.9050090909004213,0.0,199.4307098388672,207.0,73851.015625,0.0,3063.019775390625,1.0,278.1499938964844,282.951171875,299.5676574707031,304.3775634765625,293.1499938964844,293.1499938964844,278.1499938964844,36030.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667455911636353,1.0,0.0,0.0,3.6762149333953857,3.676239252090454,9.017685442813672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11687.978515625,0.0,1562.7613525390625,1895.4371337890625,0.0,3092.281005859375,0.9110223650932312,1.0,0.0,3.0,1.0,0.0
17764800,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.7808998227119446,0.3465596735477447,0.3155980110168457,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.9260405898094176,0.5803821682929993,0.5516979098320007,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.9026260375976562,0.5418204069137573,0.3805388212203979,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.85163813829422,0.4543928802013397,0.4335611760616302,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.6769989728927612,0.2233510166406631,1.0260781049728394,284.9459228515625,284.95001220703125,302.5054016113281,296.5620422363281,299.1480712890625,297.20880126953125,284.9459228515625,1.0,0.6285651922225952,0.4864385724067688,0.4864385724067688,1.0,1.0,-3.251176357269287,1.1858882904052734,2.0652880668640137,0.4521811902523041,0.9050090909004213,0.9050090909004213,0.0,199.4307098388672,207.0,73851.015625,0.0,3063.019775390625,1.0,278.1499938964844,282.951171875,299.5676574707031,304.3775634765625,293.1499938964844,293.1499938964844,278.1499938964844,36030.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667455911636353,1.0,0.0,0.0,3.6762149333953857,3.676239252090454,9.017685442813672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11687.978515625,0.0,1562.7613525390625,1895.4371337890625,0.0,3092.281005859375,0.9110223650932312,1.0,0.0,3.0,1.0,0.0
17764860,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.7781841158866882,0.34665447473526,0.3157959580421448,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9224411845207214,0.5807522535324097,0.5521647930145264,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9004284739494324,0.5437816381454468,0.381972074508667,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8490403294563293,0.4549007415771484,0.4341584146022796,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.6745973229408264,0.2234149128198623,1.0269054174423218,284.94598388671875,284.95001220703125,302.44110107421875,296.5108337402344,299.1180114746094,297.2074279785156,284.94598388671875,1.0,0.6307609677314758,0.4847486317157745,0.4847486317157745,1.0,1.0,-3.255412340164185,1.1839537620544434,2.071458578109741,0.4493584632873535,0.9023579955101012,0.9023579955101012,0.0,202.47662353515625,210.0,73640.4609375,0.0,3089.09228515625,1.0,278.1499938964844,282.9523620605469,299.5162353515625,304.3113708496094,293.1499938964844,293.1499938964844,278.1499938964844,36030.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677827715873718,1.0,0.0,0.0,3.66483211517334,3.664856195449829,8.961928301687294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11639.0986328125,0.0,1549.96142578125,1895.4371337890625,0.0,3102.0107421875,0.9084756374359132,1.0,0.0,3.0,1.0,0.0
17764920,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.7781841158866882,0.34665447473526,0.3157959580421448,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9224411845207214,0.5807522535324097,0.5521647930145264,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9004284739494324,0.5437816381454468,0.381972074508667,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8490403294563293,0.4549007415771484,0.4341584146022796,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.6745973229408264,0.2234149128198623,1.0269054174423218,284.94598388671875,284.95001220703125,302.44110107421875,296.5108337402344,299.1180114746094,297.2074279785156,284.94598388671875,1.0,0.6307609677314758,0.4847486317157745,0.4847486317157745,1.0,1.0,-3.255412340164185,1.1839537620544434,2.071458578109741,0.4493584632873535,0.9023579955101012,0.9023579955101012,0.0,202.47662353515625,210.0,73640.4609375,0.0,3089.09228515625,1.0,278.1499938964844,282.9523620605469,299.5162353515625,304.3113708496094,293.1499938964844,293.1499938964844,278.1499938964844,36030.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677827715873718,1.0,0.0,0.0,3.66483211517334,3.664856195449829,8.961928301687294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11639.0986328125,0.0,1549.96142578125,1895.4371337890625,0.0,3102.0107421875,0.9084756374359132,1.0,0.0,3.0,1.0,0.0
17764980,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.7755232453346252,0.3467075824737549,0.3159596920013428,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9189520478248596,0.5811103582382202,0.5526155829429626,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.898365318775177,0.5458665490150452,0.3834760785102844,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8465070128440857,0.4553611874580383,0.4347143173217773,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.6722652316093445,0.2234742194414138,1.0277098417282104,284.9460754394531,284.95001220703125,302.3790283203125,296.4610900878906,299.0892333984375,297.2066650390625,284.94610595703125,1.0,0.632940411567688,0.4830586910247803,0.4830586910247803,1.0,1.0,-3.259595394134521,1.181968331336975,2.077627182006836,0.4464984536170959,0.8998092412948608,0.8998092412948608,0.0,205.5157165527344,213.0,73434.421875,0.0,3115.076904296875,1.0,278.1499938964844,282.9534606933594,299.4661560058594,304.24664306640625,293.1499938964844,293.1499938964844,278.1499938964844,36029.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687535524368286,1.0,0.0,0.0,3.653724431991577,3.6537485122680655,8.907685469239368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11591.6083984375,0.0,1537.53955078125,1895.4371337890625,0.0,3111.117919921875,0.9059918522834778,1.0,0.0,3.0,1.0,0.0
17765040,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.7755232453346252,0.3467075824737549,0.3159596920013428,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.9189520478248596,0.5811103582382202,0.5526155829429626,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.898365318775177,0.5458665490150452,0.3834760785102844,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.8465070128440857,0.4553611874580383,0.4347143173217773,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.6722652316093445,0.2234742194414138,1.0277098417282104,284.9460754394531,284.95001220703125,302.3790283203125,296.4610900878906,299.0892333984375,297.2066650390625,284.94610595703125,1.0,0.632940411567688,0.4830586910247803,0.4830586910247803,1.0,1.0,-3.259595394134521,1.181968331336975,2.077627182006836,0.4464984536170959,0.8998092412948608,0.8998092412948608,0.0,205.5157165527344,213.0,73434.421875,0.0,3115.076904296875,1.0,278.1499938964844,282.9534606933594,299.4661560058594,304.24664306640625,293.1499938964844,293.1499938964844,278.1499938964844,36029.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687535524368286,1.0,0.0,0.0,3.653724431991577,3.6537485122680655,8.907685469239368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11591.6083984375,0.0,1537.53955078125,1895.4371337890625,0.0,3111.117919921875,0.9059918522834778,1.0,0.0,3.0,1.0,0.0
17765100,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.7742118239402771,0.3467183113098144,0.316027283668518,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9172518849372864,0.5812832117080688,0.5528349876403809,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8973876237869263,0.5469558238983154,0.3842601478099823,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8452621102333069,0.4555722773075104,0.43497434258461,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.6711249351501465,0.2235022485256195,1.0281040668487549,284.9461669921875,284.95001220703125,302.3490600585937,296.4368591308594,299.075439453125,297.2064819335937,284.9461669921875,1.0,0.6340243816375732,0.4822137057781219,0.4822137057781219,1.0,1.0,-3.2616703510284424,1.1809566020965576,2.0807137489318848,0.4450541734695434,0.8985886573791504,0.8985886573791504,0.0,207.0324249267578,213.0,73334.2265625,0.0,3128.040771484375,1.0,278.1499938964844,282.9540100097656,299.4418334960937,304.21514892578125,293.1499938964844,293.1499938964844,278.1499938964844,36029.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692166209220886,1.0,0.0,0.0,3.6483371257781982,3.648361206054688,8.881436883712013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11568.623046875,0.0,1531.5382080078125,1895.4371337890625,0.0,3115.462158203125,0.9047905206680298,1.0,0.0,3.0,1.0,0.0
17765160,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.772912859916687,0.3467209339141845,0.3160870373249054,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.91558039188385,0.5814499855041504,0.5530495047569275,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8964399099349976,0.5480663180351257,0.3850608468055725,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8440306186676025,0.4557728767395019,0.4352240264415741,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.6700005531311035,0.2235292792320251,1.0284936428070068,284.9462280273437,284.95001220703125,302.3199157714844,296.4132080078125,299.0619201660156,297.2063903808594,284.9462585449219,1.0,0.6351047158241272,0.4813404977321625,0.4813404977321625,1.0,1.0,-3.2637317180633545,1.17987322807312,2.0838584899902344,0.4435418844223022,0.8973851799964905,0.8973851799964905,0.0,208.54844665527344,216.0,73234.875,0.0,3140.98779296875,1.0,278.1499938964844,282.9544982910156,299.4179992675781,304.1842041015625,293.1499938964844,293.1499938964844,278.45001220703125,36028.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696574568748474,1.0,0.0,0.0,3.643020868301392,3.6430447101593018,8.855571422827779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10842.3056640625,0.0,1525.6329345703125,1895.4371337890625,0.0,3119.59765625,0.90360289812088,1.0,0.0,3.0,1.0,0.0
17765220,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.7707639932632446,0.3470067679882049,0.3163928091526031,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.9127968549728394,0.5821095108985901,0.5537073016166687,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.8950369358062744,0.5506485104560852,0.3868620097637176,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8419786095619202,0.4564314484596252,0.4358978271484375,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.6681235432624817,0.2237353771924972,1.029739260673523,284.9891052246094,284.95001220703125,302.2645263671875,296.3677062988281,299.0377502441406,297.2091064453125,284.986083984375,1.0,0.6373498439788818,0.4795940518379211,0.4795940518379211,1.0,1.0,-3.269361734390259,1.178274631500244,2.091087102890014,0.4407267570495605,0.9500385522842408,0.9500385522842408,0.0,211.3802795410156,219.0,72928.2421875,0.0,3169.119140625,1.0,278.4426574707031,283.0147399902344,299.36456298828125,304.0604858398437,293.1499938964844,293.1499938964844,278.1499938964844,35657.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666734099388123,1.0,0.0,0.0,3.817413091659546,3.817438840866089,9.723701168695698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12156.58203125,0.0,1724.8441162109375,1895.4371337890625,0.0,3091.604248046875,0.9444367289543152,1.0,0.0,3.0,1.0,0.0
17765280,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.7707639932632446,0.3470067679882049,0.3163928091526031,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.9127968549728394,0.5821095108985901,0.5537073016166687,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.8950369358062744,0.5506485104560852,0.3868620097637176,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8419786095619202,0.4564314484596252,0.4358978271484375,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.6681235432624817,0.2237353771924972,1.029739260673523,284.9891052246094,284.95001220703125,302.2645263671875,296.3677062988281,299.0377502441406,297.2091064453125,284.986083984375,1.0,0.6373498439788818,0.4795940518379211,0.4795940518379211,1.0,1.0,-3.269361734390259,1.178274631500244,2.091087102890014,0.4407267570495605,0.9500385522842408,0.9500385522842408,0.0,211.3802795410156,219.0,72928.2421875,0.0,3169.119140625,1.0,278.4426574707031,283.0147399902344,299.36456298828125,304.0604858398437,293.1499938964844,293.1499938964844,278.1499938964844,35657.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666734099388123,1.0,0.0,0.0,3.817413091659546,3.817438840866089,9.723701168695698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12156.58203125,0.0,1724.8441162109375,1895.4371337890625,0.0,3091.604248046875,0.9444367289543152,1.0,0.0,3.0,1.0,0.0
17765340,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.7678903341293335,0.3466612100601196,0.3163300454616546,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.909237027168274,0.582062840461731,0.553945004940033,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.8928952217102051,0.5525945425033569,0.3883950412273407,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.8392820954322815,0.4565132856369018,0.4362297654151916,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.6657101511955261,0.2236540615558624,1.0303024053573608,284.92120361328125,284.95001220703125,302.2135314941406,296.3251037597656,299.0113830566406,297.20587158203125,284.9279479980469,1.0,0.63949054479599,0.4778475761413574,0.4778475761413574,1.0,1.0,-3.272496461868286,1.175641417503357,2.09685492515564,0.4375131130218506,0.8908094763755798,0.8908094763755798,0.0,214.6507110595703,222.0,72806.375,0.0,3194.286865234375,1.0,278.1572265625,282.9399719238281,299.3431701660156,304.1240539550781,293.1499938964844,293.1499938964844,278.45001220703125,36423.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733024001121521,1.0,0.0,0.0,3.628716945648194,3.628740787506104,8.786167882135487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10747.57421875,0.0,1512.7689208984375,1895.4371337890625,0.0,3153.7861328125,0.8990011811256409,1.0,0.0,3.0,1.0,0.0
17765400,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.7678903341293335,0.3466612100601196,0.3163300454616546,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.909237027168274,0.582062840461731,0.553945004940033,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.8928952217102051,0.5525945425033569,0.3883950412273407,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.8392820954322815,0.4565132856369018,0.4362297654151916,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.6657101511955261,0.2236540615558624,1.0303024053573608,284.92120361328125,284.95001220703125,302.2135314941406,296.3251037597656,299.0113830566406,297.20587158203125,284.9279479980469,1.0,0.63949054479599,0.4778475761413574,0.4778475761413574,1.0,1.0,-3.272496461868286,1.175641417503357,2.09685492515564,0.4375131130218506,0.8908094763755798,0.8908094763755798,0.0,214.6507110595703,222.0,72806.375,0.0,3194.286865234375,1.0,278.1572265625,282.9399719238281,299.3431701660156,304.1240539550781,293.1499938964844,293.1499938964844,278.45001220703125,36423.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733024001121521,1.0,0.0,0.0,3.628716945648194,3.628740787506104,8.786167882135487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10747.57421875,0.0,1512.7689208984375,1895.4371337890625,0.0,3153.7861328125,0.8990011811256409,1.0,0.0,3.0,1.0,0.0
