time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17765460,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.7656217217445374,0.3468402624130249,0.3164771795272827,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.9064308404922484,0.5825742483139038,0.5543962717056274,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.8914571404457092,0.5552541017532349,0.390196830034256,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.837119996547699,0.4570299983024597,0.4367133975028991,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.6637543439865112,0.2238008230924606,1.0311683416366575,284.9808654785156,284.95001220703125,302.16766357421875,296.2858581542969,298.9908447265625,297.2085266113281,284.97705078125,1.0,0.6416318416595459,0.4761049747467041,0.4761049747467041,1.0,1.0,-3.2770016193389893,1.1735347509384155,2.103466987609864,0.4344240427017212,0.946879506111145,0.946879506111145,0.0,217.56954956054688,225.0,72663.1171875,0.0,3220.574951171875,1.0,278.4427185058594,283.0069580078125,299.2786560058594,303.9569091796875,293.1499938964844,293.1499938964844,278.1499938964844,35670.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868930459022522,1.0,0.0,0.0,3.8110482692718506,3.8110740184783936,9.691303830550169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12088.5849609375,0.0,1717.260498046875,1895.4371337890625,0.0,3112.77734375,0.9429126381874084,1.0,0.0,3.0,1.0,0.0
17765520,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.7656217217445374,0.3468402624130249,0.3164771795272827,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.9064308404922484,0.5825742483139038,0.5543962717056274,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.8914571404457092,0.5552541017532349,0.390196830034256,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.837119996547699,0.4570299983024597,0.4367133975028991,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.6637543439865112,0.2238008230924606,1.0311683416366575,284.9808654785156,284.95001220703125,302.16766357421875,296.2858581542969,298.9908447265625,297.2085266113281,284.97705078125,1.0,0.6416318416595459,0.4761049747467041,0.4761049747467041,1.0,1.0,-3.2770016193389893,1.1735347509384155,2.103466987609864,0.4344240427017212,0.946879506111145,0.946879506111145,0.0,217.56954956054688,225.0,72663.1171875,0.0,3220.574951171875,1.0,278.4427185058594,283.0069580078125,299.2786560058594,303.9569091796875,293.1499938964844,293.1499938964844,278.1499938964844,35670.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868930459022522,1.0,0.0,0.0,3.8110482692718506,3.8110740184783936,9.691303830550169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12088.5849609375,0.0,1717.260498046875,1895.4371337890625,0.0,3112.77734375,0.9429126381874084,1.0,0.0,3.0,1.0,0.0
17765580,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.7629086971282959,0.3464643359184265,0.3163758814334869,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.90321946144104,0.5824598073959351,0.554557740688324,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.889559268951416,0.5573408603668213,0.3918200135231018,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.8345656991004944,0.4570481479167938,0.4369721412658691,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.6614854335784912,0.223704844713211,1.0316219329833984,284.9200134277344,284.95001220703125,302.1276550292969,296.25048828125,298.96893310546875,297.2058410644531,284.9270935058594,1.0,0.6437039971351624,0.4743623435497284,0.4743623435497284,1.0,1.0,-3.2798867225646973,1.170745611190796,2.1091411113739014,0.4311110377311706,0.888694703578949,0.888694703578949,0.0,220.7885284423828,228.0,72488.6171875,0.0,3245.004150390625,1.0,278.1573181152344,282.9401550292969,299.2648010253906,304.0209350585937,293.1499938964844,293.1499938964844,278.45001220703125,36424.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747454285621643,1.0,0.0,0.0,3.6129326820373535,3.612956285476685,8.709897088010621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10684.1630859375,0.0,1495.4599609375,1895.4371337890625,0.0,3167.31982421875,0.8958534598350525,1.0,0.0,3.0,1.0,0.0
17765640,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.7629086971282959,0.3464643359184265,0.3163758814334869,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.90321946144104,0.5824598073959351,0.554557740688324,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.889559268951416,0.5573408603668213,0.3918200135231018,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.8345656991004944,0.4570481479167938,0.4369721412658691,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.6614854335784912,0.223704844713211,1.0316219329833984,284.9200134277344,284.95001220703125,302.1276550292969,296.25048828125,298.96893310546875,297.2058410644531,284.9270935058594,1.0,0.6437039971351624,0.4743623435497284,0.4743623435497284,1.0,1.0,-3.2798867225646973,1.170745611190796,2.1091411113739014,0.4311110377311706,0.888694703578949,0.888694703578949,0.0,220.7885284423828,228.0,72488.6171875,0.0,3245.004150390625,1.0,278.1573181152344,282.9401550292969,299.2648010253906,304.0209350585937,293.1499938964844,293.1499938964844,278.45001220703125,36424.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747454285621643,1.0,0.0,0.0,3.6129326820373535,3.612956285476685,8.709897088010621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10684.1630859375,0.0,1495.4599609375,1895.4371337890625,0.0,3167.31982421875,0.8958534598350525,1.0,0.0,3.0,1.0,0.0
17765700,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.7617329955101013,0.3465629816055298,0.3163806200027466,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.9018405675888062,0.5827072858810425,0.5546879768371582,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748840332031,0.8888289332389832,0.5587688088417053,0.3927148878574371,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.8334459066390991,0.4572961330413818,0.4371349513530731,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.6604831218719482,0.2237775921821594,1.0318934917449951,284.9751892089844,284.95001220703125,302.1100769042969,296.23443603515625,298.9609375,297.2076721191406,284.9704284667969,1.0,0.644727885723114,0.4734910428524017,0.4734910428524017,1.0,1.0,-3.2816431522369385,1.169469118118286,2.1121740341186523,0.4294304847717285,0.9319608211517334,0.9319608211517334,0.0,222.2782440185547,228.0,72438.3046875,0.0,3257.2685546875,1.0,278.4021911621094,282.995361328125,299.2124328613281,303.8286437988281,293.1499938964844,293.1499938964844,278.45001220703125,35502.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703324794769287,1.0,0.0,0.0,3.7688844203948975,3.768909454345703,9.478048355049397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11183.080078125,0.0,1665.6522216796875,1895.4371337890625,0.0,3125.92919921875,0.9320045709609984,1.0,0.0,3.0,1.0,0.0
17765760,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.7607856392860413,0.3466090261936188,0.3164978325366974,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.9007052183151245,0.5829046964645386,0.5549521446228027,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.8883497714996338,0.5601443648338318,0.3937248587608337,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775695800781,0.832532525062561,0.4575102627277374,0.4374069273471832,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.6596719026565552,0.2238480895757675,1.0324667692184448,284.9775390625,284.95001220703125,302.09423828125,296.219482421875,298.9534912109375,297.2090759277344,284.9755859375,1.0,0.6458023190498352,0.4726648926734924,0.4726648926734924,1.0,1.0,-3.2843329906463623,1.1686431169509888,2.115689754486084,0.4280455708503723,0.9414937496185304,0.9414937496185304,0.0,223.6603546142578,231.0,72328.3515625,0.0,3271.019775390625,1.0,278.4429931640625,283.0067138671875,299.20977783203125,303.8648681640625,293.1499938964844,293.1499938964844,278.1499938964844,35719.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698905110359192,1.0,0.0,0.0,3.791304349899292,3.7913296222686768,9.591146863385802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12001.98828125,0.0,1693.9525146484375,1895.4371337890625,0.0,3121.783447265625,0.9382712841033936,1.0,0.0,3.0,1.0,0.0
17765820,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.7582173943519592,0.3462076187133789,0.3163690268993377,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.8977076411247253,0.5827328562736511,0.5550549626350403,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.8866755366325378,0.5623883605003357,0.3954518139362335,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.830102264881134,0.4574845135211944,0.4376195967197418,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.6575503349304199,0.2237570136785507,1.0329256057739258,284.9184265136719,284.95001220703125,302.068115234375,296.1933288574219,298.93731689453125,297.2070617675781,284.92596435546875,1.0,0.6478445529937744,0.4710125923156738,0.4710125923156738,1.0,1.0,-3.287189722061157,1.1659854650497437,2.121204376220703,0.4248751997947693,0.8846260905265808,0.8846260905265808,0.0,226.84967041015625,234.0,72222.640625,0.0,3295.313720703125,1.0,278.1574401855469,282.93902587890625,299.2062072753906,303.9424743652344,293.1499938964844,293.1499938964844,278.45001220703125,36444.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754141330718994,1.0,0.0,0.0,3.599294424057007,3.599318027496338,8.644263971291366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10629.0849609375,0.0,1480.7625732421875,1895.4371337890625,0.0,3173.59033203125,0.8923940062522888,1.0,0.0,3.0,1.0,0.0
17765880,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.7582173943519592,0.3462076187133789,0.3163690268993377,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.8977076411247253,0.5827328562736511,0.5550549626350403,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.8866755366325378,0.5623883605003357,0.3954518139362335,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.830102264881134,0.4574845135211944,0.4376195967197418,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.6575503349304199,0.2237570136785507,1.0329256057739258,284.9184265136719,284.95001220703125,302.068115234375,296.1933288574219,298.93731689453125,297.2070617675781,284.92596435546875,1.0,0.6478445529937744,0.4710125923156738,0.4710125923156738,1.0,1.0,-3.287189722061157,1.1659854650497437,2.121204376220703,0.4248751997947693,0.8846260905265808,0.8846260905265808,0.0,226.84967041015625,234.0,72222.640625,0.0,3295.313720703125,1.0,278.1574401855469,282.93902587890625,299.2062072753906,303.9424743652344,293.1499938964844,293.1499938964844,278.45001220703125,36444.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754141330718994,1.0,0.0,0.0,3.599294424057007,3.599318027496338,8.644263971291366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10629.0849609375,0.0,1480.7625732421875,1895.4371337890625,0.0,3173.59033203125,0.8923940062522888,1.0,0.0,3.0,1.0,0.0
17765940,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.7561914324760437,0.3463150262832641,0.3164541125297546,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.8952844142913818,0.5831210613250732,0.5553847551345825,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.8856580257415771,0.5654014945030212,0.3974754512310028,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.828147828578949,0.4578939378261566,0.4380013644695282,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.655847430229187,0.2239027172327041,1.033768892288208,284.97882080078125,284.95001220703125,302.04998779296875,296.1724853515625,298.92803955078125,297.2110595703125,284.974609375,1.0,0.6499195694923401,0.4693602621555328,0.4693602621555328,1.0,1.0,-3.2915916442871094,1.1639118194580078,2.1276798248291016,0.4218528866767883,0.9397872686386108,0.9397872686386108,0.0,229.7081756591797,237.0,72192.28125,0.0,3321.2734375,1.0,278.4425354003906,283.00457763671875,299.1612243652344,303.8002014160156,293.1499938964844,293.1499938964844,278.1499938964844,35659.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702269196510315,1.0,0.0,0.0,3.7885897159576416,3.7886149883270255,9.57741804086254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11973.08203125,0.0,1690.2442626953125,1895.4371337890625,0.0,3124.939453125,0.937662661075592,1.0,0.0,3.0,1.0,0.0
17766000,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.7561914324760437,0.3463150262832641,0.3164541125297546,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.8952844142913818,0.5831210613250732,0.5553847551345825,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.8856580257415771,0.5654014945030212,0.3974754512310028,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.828147828578949,0.4578939378261566,0.4380013644695282,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.655847430229187,0.2239027172327041,1.033768892288208,284.97882080078125,284.95001220703125,302.04998779296875,296.1724853515625,298.92803955078125,297.2110595703125,284.974609375,1.0,0.6499195694923401,0.4693602621555328,0.4693602621555328,1.0,1.0,-3.2915916442871094,1.1639118194580078,2.1276798248291016,0.4218528866767883,0.9397872686386108,0.9397872686386108,0.0,229.7081756591797,237.0,72192.28125,0.0,3321.2734375,1.0,278.4425354003906,283.00457763671875,299.1612243652344,303.8002014160156,293.1499938964844,293.1499938964844,278.1499938964844,35659.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702269196510315,1.0,0.0,0.0,3.7885897159576416,3.7886149883270255,9.57741804086254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11973.08203125,0.0,1690.2442626953125,1895.4371337890625,0.0,3124.939453125,0.937662661075592,1.0,0.0,3.0,1.0,0.0
17766060,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.7537494897842407,0.3458654880523681,0.316284716129303,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.8924307227134705,0.5829210877418518,0.5554568767547607,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.8842841386795044,0.5679848790168762,0.3994216322898865,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.8258172273635864,0.4578032195568084,0.4381559193134308,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.6538639664649963,0.2238118201494217,1.0342283248901367,284.92303466796875,284.95001220703125,302.0382995605469,296.1548156738281,298.9179382324219,297.21026611328125,284.9304504394531,1.0,0.6519511342048645,0.4677271544933319,0.4677271544933319,1.0,1.0,-3.2945573329925537,1.1612757444381714,2.1332814693450928,0.4187499582767486,0.8853784799575806,0.8853784799575806,0.0,232.8719024658203,240.0,72056.1640625,0.0,3345.7626953125,1.0,278.157470703125,282.9422302246094,299.167236328125,303.8875732421875,293.1499938964844,293.1499938964844,278.45001220703125,36407.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756815791130066,1.0,0.0,0.0,3.590067148208618,3.59009051322937,8.599999432590266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10601.048828125,0.0,1470.507568359375,1895.4371337890625,0.0,3176.097900390625,0.8911667466163635,1.0,0.0,3.0,1.0,0.0
17766120,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.7537494897842407,0.3458654880523681,0.316284716129303,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.8924307227134705,0.5829210877418518,0.5554568767547607,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.8842841386795044,0.5679848790168762,0.3994216322898865,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.8258172273635864,0.4578032195568084,0.4381559193134308,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.6538639664649963,0.2238118201494217,1.0342283248901367,284.92303466796875,284.95001220703125,302.0382995605469,296.1548156738281,298.9179382324219,297.21026611328125,284.9304504394531,1.0,0.6519511342048645,0.4677271544933319,0.4677271544933319,1.0,1.0,-3.2945573329925537,1.1612757444381714,2.1332814693450928,0.4187499582767486,0.8853784799575806,0.8853784799575806,0.0,232.8719024658203,240.0,72056.1640625,0.0,3345.7626953125,1.0,278.157470703125,282.9422302246094,299.167236328125,303.8875732421875,293.1499938964844,293.1499938964844,278.45001220703125,36407.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756815791130066,1.0,0.0,0.0,3.590067148208618,3.59009051322937,8.599999432590266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10601.048828125,0.0,1470.507568359375,1895.4371337890625,0.0,3176.097900390625,0.8911667466163635,1.0,0.0,3.0,1.0,0.0
17766180,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.7518225312232971,0.3459228277206421,0.3163270652294159,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.8901340961456299,0.5832775235176086,0.5557650923728943,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.8835569620132446,0.5713205337524414,0.4016870260238647,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.8239365220069885,0.4581464529037475,0.4384768307209015,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.6522778272628784,0.2239585220813751,1.0350759029388428,284.9790344238281,284.95001220703125,302.0307006835937,296.1377868652344,298.9131774902344,297.2153625488281,284.9753112792969,1.0,0.6540247201919556,0.466094046831131,0.466094046831131,1.0,1.0,-3.299104690551758,1.1592276096343994,2.1398770809173584,0.4159022271633148,0.9379252195358276,0.9379252195358276,0.0,235.714096069336,243.0,72037.375,0.0,3372.080078125,1.0,278.4424743652344,283.0037536621094,299.1272277832031,303.7550048828125,293.1499938964844,293.1499938964844,278.1499938964844,35664.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706418871879578,1.0,0.0,0.0,3.780513286590576,3.780538558959961,9.536627203488024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11934.4560546875,0.0,1680.6763916015625,1895.4371337890625,0.0,3128.831787109375,0.9359391927719116,1.0,0.0,3.0,1.0,0.0
17766240,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.7518225312232971,0.3459228277206421,0.3163270652294159,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.8901340961456299,0.5832775235176086,0.5557650923728943,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.8835569620132446,0.5713205337524414,0.4016870260238647,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.8239365220069885,0.4581464529037475,0.4384768307209015,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.6522778272628784,0.2239585220813751,1.0350759029388428,284.9790344238281,284.95001220703125,302.0307006835937,296.1377868652344,298.9131774902344,297.2153625488281,284.9753112792969,1.0,0.6540247201919556,0.466094046831131,0.466094046831131,1.0,1.0,-3.299104690551758,1.1592276096343994,2.1398770809173584,0.4159022271633148,0.9379252195358276,0.9379252195358276,0.0,235.714096069336,243.0,72037.375,0.0,3372.080078125,1.0,278.4424743652344,283.0037536621094,299.1272277832031,303.7550048828125,293.1499938964844,293.1499938964844,278.1499938964844,35664.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706418871879578,1.0,0.0,0.0,3.780513286590576,3.780538558959961,9.536627203488024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11934.4560546875,0.0,1680.6763916015625,1895.4371337890625,0.0,3128.831787109375,0.9359391927719116,1.0,0.0,3.0,1.0,0.0
17766300,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.750735878944397,0.3456496298313141,0.3162814378738403,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.8888508677482605,0.5831217169761658,0.5558470487594604,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.8830600380897522,0.5726507902145386,0.4027760624885559,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.8228830099105835,0.4580563306808471,0.4385854005813598,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.6514102220535278,0.2239098697900772,1.0354571342468262,284.9212951660156,284.95001220703125,302.0283508300781,296.1295166015625,298.90924072265625,297.21484375,284.9311218261719,1.0,0.6550645232200623,0.4652774930000305,0.4652774930000305,1.0,1.0,-3.3010518550872803,1.158057689666748,2.142994165420532,0.4144939184188843,0.8914732933044434,0.8914732933044434,0.0,237.2494964599609,243.0,71934.6953125,0.0,3385.1591796875,1.0,278.1968078613281,282.9471740722656,299.15576171875,303.91455078125,293.1499938964844,293.1499938964844,278.1499938964844,36636.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755436539649963,1.0,0.0,0.0,3.612558603286743,3.612582206726074,8.708093446330167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11344.7861328125,0.0,1496.6263427734375,1895.4371337890625,0.0,3174.804931640625,0.896889865398407,1.0,0.0,3.0,1.0,0.0
17766360,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.7494705319404602,0.3454334139823913,0.3161192834377289,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.8873689770698547,0.5830115079879761,0.5557813048362732,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.8823774456977844,0.5740906000137329,0.4037786424160003,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.821657657623291,0.4579983055591583,0.4385749101638794,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.6503982543945312,0.2238687723875045,1.0355398654937744,284.9173583984375,284.95001220703125,302.02685546875,296.1213684082031,298.9060974121094,297.2149963378906,284.92352294921875,1.0,0.6560493111610413,0.4644806385040283,0.4644806385040283,1.0,1.0,-3.302069902420044,1.1565693616867063,2.145500659942627,0.4128967225551605,0.8803394436836243,0.8803394436836243,0.0,238.88595581054688,246.0,71963.21875,0.0,3396.7109375,1.0,278.1575927734375,282.9327697753906,299.1346130371094,303.8494567871094,293.1499938964844,293.1499938964844,278.45001220703125,36429.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762566447257996,1.0,0.0,0.0,3.591719627380371,3.591743230819702,8.607918857705954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10576.7275390625,0.0,1472.4549560546875,1895.4371337890625,0.0,3181.490234375,0.8899757862091064,1.0,0.0,3.0,1.0,0.0
17766420,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.7475859522819519,0.3454427421092987,0.3161193132400512,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.885098397731781,0.5832758545875549,0.5560064911842346,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.8817636370658875,0.5775741338729858,0.4061486721038818,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.8197838068008423,0.4582792520523071,0.4388375282287597,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.6488728523254395,0.2240105718374252,1.0363725423812866,284.9801330566406,284.95001220703125,302.0263977050781,296.10552978515625,298.904052734375,297.2201843261719,284.9753112792969,1.0,0.6581068634986877,0.4628869295120239,0.4628869295120239,1.0,1.0,-3.306504249572754,1.1545273065567017,2.1519768238067627,0.4098794162273407,0.937490463256836,0.937490463256836,0.0,241.7462921142578,249.0,71946.6171875,0.0,3422.994384765625,1.0,278.44244384765625,283.0011901855469,299.0950012207031,303.7145080566406,293.1499938964844,293.1499938964844,278.1499938964844,35636.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712120652198792,1.0,0.0,0.0,3.779410362243652,3.779435634613037,9.531063938084116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11914.6845703125,0.0,1679.1533203125,1895.4371337890625,0.0,3134.18017578125,0.935702383518219,1.0,0.0,3.0,1.0,0.0
17766480,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.7475859522819519,0.3454427421092987,0.3161193132400512,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.885098397731781,0.5832758545875549,0.5560064911842346,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.8817636370658875,0.5775741338729858,0.4061486721038818,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.8197838068008423,0.4582792520523071,0.4388375282287597,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.6488728523254395,0.2240105718374252,1.0363725423812866,284.9801330566406,284.95001220703125,302.0263977050781,296.10552978515625,298.904052734375,297.2201843261719,284.9753112792969,1.0,0.6581068634986877,0.4628869295120239,0.4628869295120239,1.0,1.0,-3.306504249572754,1.1545273065567017,2.1519768238067627,0.4098794162273407,0.937490463256836,0.937490463256836,0.0,241.7462921142578,249.0,71946.6171875,0.0,3422.994384765625,1.0,278.44244384765625,283.0011901855469,299.0950012207031,303.7145080566406,293.1499938964844,293.1499938964844,278.1499938964844,35636.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712120652198792,1.0,0.0,0.0,3.779410362243652,3.779435634613037,9.531063938084116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11914.6845703125,0.0,1679.1533203125,1895.4371337890625,0.0,3134.18017578125,0.935702383518219,1.0,0.0,3.0,1.0,0.0
17766540,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.7452787756919861,0.3449034094810486,0.315871000289917,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.8823543190956116,0.5829066634178162,0.5559327602386475,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.880685567855835,0.5804741978645325,0.4083355367183685,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.8174992203712463,0.4580663442611694,0.4388794004917145,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.6470526456832886,0.2239118069410324,1.0368160009384155,284.9254150390625,284.95001220703125,302.0289611816406,296.0902709960937,298.8993225097656,297.2197570800781,284.932861328125,1.0,0.6601099967956543,0.4612931907176971,0.4612931907176971,1.0,1.0,-3.3093338012695312,1.1518619060516355,2.1574718952178955,0.4062694609165191,0.8843839764595032,0.8843839764595032,0.0,244.9309539794922,252.0,71804.4453125,0.0,3447.48291015625,1.0,278.1575622558594,282.9398498535156,299.10333251953125,303.8052673339844,293.1499938964844,293.1499938964844,278.45001220703125,36395.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768394589424133,1.0,0.0,0.0,3.5797252655029297,3.5797486305236816,8.550523489248008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10551.673828125,0.0,1459.2796630859375,1895.4371337890625,0.0,3186.954345703125,0.8891993165016174,1.0,0.0,3.0,1.0,0.0
17766600,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.7452787756919861,0.3449034094810486,0.315871000289917,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.8823543190956116,0.5829066634178162,0.5559327602386475,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.880685567855835,0.5804741978645325,0.4083355367183685,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.8174992203712463,0.4580663442611694,0.4388794004917145,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.6470526456832886,0.2239118069410324,1.0368160009384155,284.9254150390625,284.95001220703125,302.0289611816406,296.0902709960937,298.8993225097656,297.2197570800781,284.932861328125,1.0,0.6601099967956543,0.4612931907176971,0.4612931907176971,1.0,1.0,-3.3093338012695312,1.1518619060516355,2.1574718952178955,0.4062694609165191,0.8843839764595032,0.8843839764595032,0.0,244.9309539794922,252.0,71804.4453125,0.0,3447.48291015625,1.0,278.1575622558594,282.9398498535156,299.10333251953125,303.8052673339844,293.1499938964844,293.1499938964844,278.45001220703125,36395.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768394589424133,1.0,0.0,0.0,3.5797252655029297,3.5797486305236816,8.550523489248008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10551.673828125,0.0,1459.2796630859375,1895.4371337890625,0.0,3186.954345703125,0.8891993165016174,1.0,0.0,3.0,1.0,0.0
17766660,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.7434215545654297,0.344865471124649,0.3158342242240906,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.8800864815711975,0.5830667018890381,0.5560672879219055,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.8801549673080444,0.5840917229652405,0.4108032584190368,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.8156039118766785,0.4582855701446533,0.4390891194343567,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.6455696225166321,0.2240452915430069,1.0376282930374146,284.9789428710937,284.95001220703125,302.0342102050781,296.0755310058594,298.8994445800781,297.2249450683594,284.9754943847656,1.0,0.662143886089325,0.4597436189651489,0.4597436189651489,1.0,1.0,-3.313642740249634,1.1498841047286987,2.163758516311645,0.4024933278560638,0.9355631470680236,0.9355631470680236,0.0,247.7954864501953,255.0,71802.3671875,0.0,3473.6201171875,1.0,278.4424133300781,282.9989929199219,299.0650329589844,303.67633056640625,293.1499938964844,293.1499938964844,278.1499938964844,35666.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718043565750122,1.0,0.0,0.0,3.771746635437012,3.7717716693878174,9.49244963521778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11875.421875,0.0,1670.3060302734375,1895.4371337890625,0.0,3139.736083984375,0.9339748024940492,1.0,0.0,3.0,1.0,0.0
17766720,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.7434215545654297,0.344865471124649,0.3158342242240906,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.8800864815711975,0.5830667018890381,0.5560672879219055,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.8801549673080444,0.5840917229652405,0.4108032584190368,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.8156039118766785,0.4582855701446533,0.4390891194343567,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.6455696225166321,0.2240452915430069,1.0376282930374146,284.9789428710937,284.95001220703125,302.0342102050781,296.0755310058594,298.8994445800781,297.2249450683594,284.9754943847656,1.0,0.662143886089325,0.4597436189651489,0.4597436189651489,1.0,1.0,-3.313642740249634,1.1498841047286987,2.163758516311645,0.4024933278560638,0.9355631470680236,0.9355631470680236,0.0,247.7954864501953,255.0,71802.3671875,0.0,3473.6201171875,1.0,278.4424133300781,282.9989929199219,299.0650329589844,303.67633056640625,293.1499938964844,293.1499938964844,278.1499938964844,35666.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718043565750122,1.0,0.0,0.0,3.771746635437012,3.7717716693878174,9.49244963521778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11875.421875,0.0,1670.3060302734375,1895.4371337890625,0.0,3139.736083984375,0.9339748024940492,1.0,0.0,3.0,1.0,0.0
17766780,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.7411672472953796,0.3442898094654083,0.3155504465103149,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.877373993396759,0.5825983881950378,0.5558990836143494,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.8791811466217041,0.5871231555938721,0.4130803644657135,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.8133065104484558,0.4580179750919342,0.4390779137611389,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.6438126564025879,0.2239411473274231,1.0380480289459229,284.92401123046875,284.95001220703125,302.0417785644531,296.061279296875,298.8965759277344,297.2244873046875,284.931640625,1.0,0.6641208529472351,0.4581940174102783,0.4581940174102783,1.0,1.0,-3.316330909729004,1.147261142730713,2.169069766998291,0.3983910381793976,0.8826331496238708,0.8826331496238708,0.0,250.9833831787109,258.0,71695.2265625,0.0,3497.8916015625,1.0,278.1575927734375,282.9356689453125,299.0744323730469,303.76953125,293.1499938964844,293.1499938964844,278.45001220703125,36410.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774242401123047,1.0,0.0,0.0,3.5766212940216064,3.5766446590423584,8.535700999345863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10526.8896484375,0.0,1456.06005859375,1895.4371337890625,0.0,3192.436767578125,0.8881530165672302,1.0,0.0,3.0,1.0,0.0
17766840,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.7411672472953796,0.3442898094654083,0.3155504465103149,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.877373993396759,0.5825983881950378,0.5558990836143494,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.8791811466217041,0.5871231555938721,0.4130803644657135,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.8133065104484558,0.4580179750919342,0.4390779137611389,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.6438126564025879,0.2239411473274231,1.0380480289459229,284.92401123046875,284.95001220703125,302.0417785644531,296.061279296875,298.8965759277344,297.2244873046875,284.931640625,1.0,0.6641208529472351,0.4581940174102783,0.4581940174102783,1.0,1.0,-3.316330909729004,1.147261142730713,2.169069766998291,0.3983910381793976,0.8826331496238708,0.8826331496238708,0.0,250.9833831787109,258.0,71695.2265625,0.0,3497.8916015625,1.0,278.1575927734375,282.9356689453125,299.0744323730469,303.76953125,293.1499938964844,293.1499938964844,278.45001220703125,36410.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774242401123047,1.0,0.0,0.0,3.5766212940216064,3.5766446590423584,8.535700999345863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10526.8896484375,0.0,1456.06005859375,1895.4371337890625,0.0,3192.436767578125,0.8881530165672302,1.0,0.0,3.0,1.0,0.0
17766900,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.7401806116104126,0.3442770540714264,0.3154640793800354,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.8761659264564514,0.5826510190963745,0.5558573007583618,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.8788731098175049,0.5890237092971802,0.414304256439209,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.8122750520706177,0.4581150412559509,0.4391054809093475,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.6430317759513855,0.2240055203437805,1.03829824924469,284.9745483398437,284.95001220703125,302.0463562011719,296.0543518066406,298.8973999023437,297.227294921875,284.97052001953125,1.0,0.6651003956794739,0.457419216632843,0.457419216632843,1.0,1.0,-3.317977905273437,1.1460574865341189,2.1719202995300293,0.3963658213615417,0.9232256412506104,0.9232256412506104,0.0,252.4652099609375,258.0,71705.984375,0.0,3510.115234375,1.0,278.4014892578125,282.9862365722656,299.0311889648437,303.5925598144531,293.1499938964844,293.1499938964844,278.45001220703125,35512.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728951215744019,1.0,0.0,0.0,3.736652135848999,3.7366769313812256,9.31662555103685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11020.763671875,0.0,1627.9942626953125,1895.4371337890625,0.0,3149.96630859375,0.924576222896576,1.0,0.0,3.0,1.0,0.0
17766960,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.739368200302124,0.3442131578922272,0.3154813945293426,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.8751481771469116,0.582650899887085,0.5559368133544922,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.8787638545036316,0.5908640027046204,0.4156365692615509,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.811409592628479,0.4581795036792755,0.4392358064651489,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.6423971652984619,0.2240682393312454,1.038837432861328,284.97784423828125,284.95001220703125,302.0513610839844,296.04754638671875,298.8980712890625,297.2295227050781,284.9757080078125,1.0,0.6661282777786255,0.4566569924354553,0.4566569924354553,1.0,1.0,-3.3205013275146484,1.1452068090438845,2.1752943992614746,0.3945599794387817,0.9338322281837464,0.9338322281837464,0.0,253.84982299804688,261.0,71658.296875,0.0,3523.83154296875,1.0,278.4427490234375,282.9966735839844,299.036865234375,303.64019775390625,293.1499938964844,293.1499938964844,278.1499938964844,35704.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723545074462891,1.0,0.0,0.0,3.7644119262695312,3.764436960220337,9.455566782889946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11837.501953125,0.0,1661.94189453125,1895.4371337890625,0.0,3144.89599609375,0.9321457147598268,1.0,0.0,3.0,1.0,0.0
17767020,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.7372429370880127,0.3436189889907837,0.3151716291904449,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.8725687265396118,0.5821011662483215,0.5556787848472595,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.8779963850975037,0.5940694808959961,0.4180145859718323,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.8091708421707153,0.4578717648983001,0.439177393913269,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.6407683491706848,0.2239659577608108,1.0392374992370603,284.9223327636719,284.95001220703125,302.0625305175781,296.0342102050781,298.8963928222656,297.2292175292969,284.9301147460937,1.0,0.6680804491043091,0.4551325440406799,0.4551325440406799,1.0,1.0,-3.32309365272522,1.1424448490142822,2.180648803710937,0.3917814493179321,0.8807892203330994,0.8807892203330994,0.0,257.0316467285156,264.0,71585.2421875,0.0,3547.931396484375,1.0,278.1576232910156,282.9309997558594,299.04736328125,303.7358703613281,293.1499938964844,293.1499938964844,278.45001220703125,36428.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779634833335876,1.0,0.0,0.0,3.573723793029785,3.573747158050537,8.521877248313103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10502.1982421875,0.0,1453.0911865234375,1895.4371337890625,0.0,3197.4921875,0.8870978951454163,1.0,0.0,3.0,1.0,0.0
17767080,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.7372429370880127,0.3436189889907837,0.3151716291904449,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.8725687265396118,0.5821011662483215,0.5556787848472595,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.8779963850975037,0.5940694808959961,0.4180145859718323,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.8091708421707153,0.4578717648983001,0.439177393913269,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.6407683491706848,0.2239659577608108,1.0392374992370603,284.9223327636719,284.95001220703125,302.0625305175781,296.0342102050781,298.8963928222656,297.2292175292969,284.9301147460937,1.0,0.6680804491043091,0.4551325440406799,0.4551325440406799,1.0,1.0,-3.32309365272522,1.1424448490142822,2.180648803710937,0.3917814493179321,0.8807892203330994,0.8807892203330994,0.0,257.0316467285156,264.0,71585.2421875,0.0,3547.931396484375,1.0,278.1576232910156,282.9309997558594,299.04736328125,303.7358703613281,293.1499938964844,293.1499938964844,278.45001220703125,36428.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779634833335876,1.0,0.0,0.0,3.573723793029785,3.573747158050537,8.521877248313103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10502.1982421875,0.0,1453.0911865234375,1895.4371337890625,0.0,3197.4921875,0.8870978951454163,1.0,0.0,3.0,1.0,0.0
17767140,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.7355756163597107,0.3435318171977997,0.3150821626186371,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.8704915642738342,0.5820949673652649,0.5556467771530151,297.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.8778254985809326,0.598048210144043,0.4207200109958648,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.8073490262031555,0.4580035209655761,0.4392957091331482,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.6394813060760498,0.2240974754095077,1.0400097370147705,284.9784851074219,284.95001220703125,302.07501220703125,296.0213317871094,298.8988952636719,297.2345886230469,284.9742431640625,1.0,0.6700713038444519,0.4536080956459045,0.4536080956459045,1.0,1.0,-3.3272697925567627,1.1402360200881958,2.1870336532592773,0.3895694017410278,0.933867335319519,0.933867335319519,0.0,259.8834533691406,267.0,71619.203125,0.0,3573.91015625,1.0,278.4423828125,282.9914855957031,299.0104675292969,303.60797119140625,293.1499938964844,293.1499938964844,278.1499938964844,35656.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728342652320862,1.0,0.0,0.0,3.769117593765259,3.769142627716065,9.479221034780494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11831.8330078125,0.0,1667.12060546875,1895.4371337890625,0.0,3149.3955078125,0.9330950379371644,1.0,0.0,3.0,1.0,0.0
17767200,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.7355756163597107,0.3435318171977997,0.3150821626186371,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.8704915642738342,0.5820949673652649,0.5556467771530151,297.3944396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.8778254985809326,0.598048210144043,0.4207200109958648,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.8073490262031555,0.4580035209655761,0.4392957091331482,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.6394813060760498,0.2240974754095077,1.0400097370147705,284.9784851074219,284.95001220703125,302.07501220703125,296.0213317871094,298.8988952636719,297.2345886230469,284.9742431640625,1.0,0.6700713038444519,0.4536080956459045,0.4536080956459045,1.0,1.0,-3.3272697925567627,1.1402360200881958,2.1870336532592773,0.3895694017410278,0.933867335319519,0.933867335319519,0.0,259.8834533691406,267.0,71619.203125,0.0,3573.91015625,1.0,278.4423828125,282.9914855957031,299.0104675292969,303.60797119140625,293.1499938964844,293.1499938964844,278.1499938964844,35656.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728342652320862,1.0,0.0,0.0,3.769117593765259,3.769142627716065,9.479221034780494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11831.8330078125,0.0,1667.12060546875,1895.4371337890625,0.0,3149.3955078125,0.9330950379371644,1.0,0.0,3.0,1.0,0.0
17767260,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.7335320711135864,0.3429175019264221,0.3147573173046112,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.867997407913208,0.5814642310142517,0.5553218722343445,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.8772232532501221,0.6014168858528137,0.4232310056686401,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.8051080107688904,0.4576528966426849,0.4392015635967254,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.6379348039627075,0.2239894717931747,1.0403975248336792,284.9257507324219,284.95001220703125,302.0884094238281,296.0088806152344,298.8977966308594,297.23406982421875,284.9331359863281,1.0,0.6720108389854431,0.4521172046661377,0.4521172046661377,1.0,1.0,-3.329866647720337,1.1374874114990234,2.192379236221313,0.3870897889137268,0.8824605941772461,0.8824605941772461,0.0,263.0604858398437,270.0,71494.0625,0.0,3598.07666015625,1.0,278.1576232910156,282.9306640625,299.0217590332031,303.70172119140625,293.1499938964844,293.1499938964844,278.45001220703125,36393.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784259557723999,1.0,0.0,0.0,3.571120500564575,3.571143865585327,8.509466624673223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10488.1962890625,0.0,1450.049072265625,1895.4371337890625,0.0,3201.82763671875,0.8872646689414978,1.0,0.0,3.0,1.0,0.0
