time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17767320,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.7335320711135864,0.3429175019264221,0.3147573173046112,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.867997407913208,0.5814642310142517,0.5553218722343445,297.3971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.8772232532501221,0.6014168858528137,0.4232310056686401,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.8051080107688904,0.4576528966426849,0.4392015635967254,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.6379348039627075,0.2239894717931747,1.0403975248336792,284.9257507324219,284.95001220703125,302.0884094238281,296.0088806152344,298.8977966308594,297.23406982421875,284.9331359863281,1.0,0.6720108389854431,0.4521172046661377,0.4521172046661377,1.0,1.0,-3.329866647720337,1.1374874114990234,2.192379236221313,0.3870897889137268,0.8824605941772461,0.8824605941772461,0.0,263.0604858398437,270.0,71494.0625,0.0,3598.07666015625,1.0,278.1576232910156,282.9306640625,299.0217590332031,303.70172119140625,293.1499938964844,293.1499938964844,278.45001220703125,36393.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784259557723999,1.0,0.0,0.0,3.571120500564575,3.571143865585327,8.509466624673223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10488.1962890625,0.0,1450.049072265625,1895.4371337890625,0.0,3201.82763671875,0.8872646689414978,1.0,0.0,3.0,1.0,0.0
17767380,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.7318582534790039,0.3428054749965668,0.3146543502807617,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.8658860921859741,0.5813528895378113,0.5552042126655579,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.8770657777786255,0.6054835915565491,0.4260129332542419,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.8032100200653076,0.4577338397502899,0.4392812252044678,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.6366493105888367,0.2241083979606628,1.041148662567139,284.9786376953125,284.95001220703125,302.10235595703125,295.99676513671875,298.9006652832031,297.2388916015625,284.97509765625,1.0,0.6739837527275085,0.4506263136863708,0.4506263136863708,1.0,1.0,-3.3339409828186035,1.135393500328064,2.198547601699829,0.3834491372108459,0.9332252740859984,0.9332252740859984,0.0,265.9214172363281,273.0,71500.0703125,0.0,3623.977294921875,1.0,278.4423522949219,282.9892883300781,298.9858093261719,303.5756225585937,293.1499938964844,293.1499938964844,278.1499938964844,35665.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732819557189941,1.0,0.0,0.0,3.763936042785645,3.763961315155029,9.453176517126848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11802.4580078125,0.0,1661.0771484375,1895.4371337890625,0.0,3153.5947265625,0.9321570992469788,1.0,0.0,3.0,1.0,0.0
17767440,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.7318582534790039,0.3428054749965668,0.3146543502807617,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.8658860921859741,0.5813528895378113,0.5552042126655579,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.8770657777786255,0.6054835915565491,0.4260129332542419,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.8032100200653076,0.4577338397502899,0.4392812252044678,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.6366493105888367,0.2241083979606628,1.041148662567139,284.9786376953125,284.95001220703125,302.10235595703125,295.99676513671875,298.9006652832031,297.2388916015625,284.97509765625,1.0,0.6739837527275085,0.4506263136863708,0.4506263136863708,1.0,1.0,-3.3339409828186035,1.135393500328064,2.198547601699829,0.3834491372108459,0.9332252740859984,0.9332252740859984,0.0,265.9214172363281,273.0,71500.0703125,0.0,3623.977294921875,1.0,278.4423522949219,282.9892883300781,298.9858093261719,303.5756225585937,293.1499938964844,293.1499938964844,278.1499938964844,35665.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732819557189941,1.0,0.0,0.0,3.763936042785645,3.763961315155029,9.453176517126848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11802.4580078125,0.0,1661.0771484375,1895.4371337890625,0.0,3153.5947265625,0.9321570992469788,1.0,0.0,3.0,1.0,0.0
17767500,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.7308984398841858,0.3424595892429352,0.3145398199558258,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.8646937608718872,0.580965518951416,0.5550687909126282,297.40673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.8768331408500671,0.6071473956108093,0.4273408949375152,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.8021339774131775,0.4575201272964477,0.4392723739147186,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.6359290480613708,0.2240454852581024,1.0414775609970093,284.9231872558594,284.95001220703125,302.10943603515625,295.9908752441406,298.89996337890625,297.2380676269531,284.9327087402344,1.0,0.674969494342804,0.4498808681964874,0.4498808681964874,1.0,1.0,-3.335625410079956,1.1342339515686035,2.2013914585113525,0.3811856210231781,0.8886288404464722,0.8886288404464722,0.0,267.4659118652344,273.0,71409.3046875,0.0,3636.758544921875,1.0,278.1971740722656,282.93359375,299.0169677734375,303.7374572753906,293.1499938964844,293.1499938964844,278.1499938964844,36621.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781754374504089,1.0,0.0,0.0,3.597168445587158,3.5971920490264893,8.634055461698154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11227.1533203125,0.0,1479.76416015625,1895.4371337890625,0.0,3199.479248046875,0.893628716468811,1.0,0.0,3.0,1.0,0.0
17767560,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.7297930121421814,0.3421733975410461,0.3143171370029449,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.8633424043655396,0.5806223750114441,0.5547887682914734,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.8764406442642212,0.6089174151420593,0.4285749793052673,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.8009029030799866,0.4573414325714111,0.4391501843929291,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.635091245174408,0.2239893674850464,1.0415066480636597,284.9191589355469,284.95001220703125,302.1165466308594,295.98504638671875,298.8997802734375,297.23797607421875,284.9254150390625,1.0,0.6759000420570374,0.449154794216156,0.449154794216156,1.0,1.0,-3.3363912105560303,1.1327617168426514,2.2036292552948,0.3788646757602691,0.8776780962944031,0.8776780962944031,0.0,269.1065673828125,276.0,71432.8203125,0.0,3647.92724609375,1.0,278.15771484375,282.9193420410156,298.9981384277344,303.6752014160156,293.1499938964844,293.1499938964844,278.45001220703125,36423.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788784742355347,1.0,0.0,0.0,3.5753862857818604,3.5754096508026123,8.529807473678375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10469.5400390625,0.0,1454.8355712890625,1895.4371337890625,0.0,3206.069091796875,0.8865572810173035,1.0,0.0,3.0,1.0,0.0
17767620,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.7281455993652344,0.3420297503471374,0.3141880929470062,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.861258864402771,0.5804173946380615,0.5545791983604431,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.8763337731361389,0.6130439043045044,0.4313964247703552,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.7990327477455139,0.4573902487754822,0.4391955137252807,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.6338474750518799,0.2241048514842987,1.042231798171997,284.9793701171875,284.95001220703125,302.1305847167969,295.97369384765625,298.9026794433594,297.2427673339844,284.9745788574219,1.0,0.6778463125228882,0.4477025866508484,0.4477025866508484,1.0,1.0,-3.3402984142303467,1.130659580230713,2.2096385955810547,0.3751473128795624,0.933271050453186,0.933271050453186,0.0,271.9747619628906,279.0,71440.3828125,0.0,3673.5771484375,1.0,278.4423522949219,282.9853515625,298.96246337890625,303.546142578125,293.1499938964844,293.1499938964844,278.1499938964844,35637.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736780285835266,1.0,0.0,0.0,3.7657456398010254,3.765770673751831,9.462267485105258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11791.56640625,0.0,1662.99609375,1895.4371337890625,0.0,3157.3095703125,0.9324887990951538,1.0,0.0,3.0,1.0,0.0
17767680,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.7281455993652344,0.3420297503471374,0.3141880929470062,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.861258864402771,0.5804173946380615,0.5545791983604431,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.8763337731361389,0.6130439043045044,0.4313964247703552,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.7990327477455139,0.4573902487754822,0.4391955137252807,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.6338474750518799,0.2241048514842987,1.042231798171997,284.9793701171875,284.95001220703125,302.1305847167969,295.97369384765625,298.9026794433594,297.2427673339844,284.9745788574219,1.0,0.6778463125228882,0.4477025866508484,0.4477025866508484,1.0,1.0,-3.3402984142303467,1.130659580230713,2.2096385955810547,0.3751473128795624,0.933271050453186,0.933271050453186,0.0,271.9747619628906,279.0,71440.3828125,0.0,3673.5771484375,1.0,278.4423522949219,282.9853515625,298.96246337890625,303.546142578125,293.1499938964844,293.1499938964844,278.1499938964844,35637.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736780285835266,1.0,0.0,0.0,3.7657456398010254,3.765770673751831,9.462267485105258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11791.56640625,0.0,1662.99609375,1895.4371337890625,0.0,3157.3095703125,0.9324887990951538,1.0,0.0,3.0,1.0,0.0
17767740,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.7261478304862976,0.3413483798503876,0.3138082921504974,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.8588234782218933,0.5795969367027283,0.5540775656700134,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.8758269548416138,0.6165109872817993,0.433984637260437,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.7968282103538513,0.4569702446460724,0.4390361905097961,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.6323836445808411,0.2239838391542434,1.0425713062286377,284.9271850585937,284.95001220703125,302.1441345214844,295.962646484375,298.9013671875,297.2417297363281,284.9345092773437,1.0,0.6797340512275696,0.4462504088878631,0.4462504088878631,1.0,1.0,-3.34257173538208,1.1278579235076904,2.2147138118743896,0.3719053864479065,0.8822463750839233,0.8822463750839233,0.0,275.1661071777344,282.0,71298.8046875,0.0,3697.2177734375,1.0,278.1576538085937,282.9256591796875,298.97540283203125,303.64111328125,293.1499938964844,293.1499938964844,278.45001220703125,36383.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792623281478882,1.0,0.0,0.0,3.565575361251831,3.565598487854004,8.483059446007246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10451.15625,0.0,1444.057861328125,1895.4371337890625,0.0,3209.666748046875,0.8863176107406616,1.0,0.0,3.0,1.0,0.0
17767800,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.7261478304862976,0.3413483798503876,0.3138082921504974,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.8588234782218933,0.5795969367027283,0.5540775656700134,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.8758269548416138,0.6165109872817993,0.433984637260437,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.7968282103538513,0.4569702446460724,0.4390361905097961,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237670898437,0.6323836445808411,0.2239838391542434,1.0425713062286377,284.9271850585937,284.95001220703125,302.1441345214844,295.962646484375,298.9013671875,297.2417297363281,284.9345092773437,1.0,0.6797340512275696,0.4462504088878631,0.4462504088878631,1.0,1.0,-3.34257173538208,1.1278579235076904,2.2147138118743896,0.3719053864479065,0.8822463750839233,0.8822463750839233,0.0,275.1661071777344,282.0,71298.8046875,0.0,3697.2177734375,1.0,278.1576538085937,282.9256591796875,298.97540283203125,303.64111328125,293.1499938964844,293.1499938964844,278.45001220703125,36383.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792623281478882,1.0,0.0,0.0,3.565575361251831,3.565598487854004,8.483059446007246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10451.15625,0.0,1444.057861328125,1895.4371337890625,0.0,3209.666748046875,0.8863176107406616,1.0,0.0,3.0,1.0,0.0
17767860,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.7245500683784485,0.3411613404750824,0.3136385977268219,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.856827437877655,0.5793050527572632,0.5537874698638916,297.42498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.8758124709129333,0.6206585764884949,0.4368250072002411,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.7950462698936462,0.4569939970970154,0.4390580952167511,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.6312156319618225,0.224094420671463,1.0432724952697754,284.97833251953125,284.95001220703125,302.1568603515625,295.95196533203125,298.9037475585937,297.2464904785156,284.9749450683594,1.0,0.681650698184967,0.4448432922363281,0.4448432922363281,1.0,1.0,-3.346301317214966,1.1256599426269531,2.2206413745880127,0.3694048821926117,0.9317200779914856,0.9317200779914856,0.0,278.036865234375,285.0,71301.109375,0.0,3722.554443359375,1.0,278.4423217773437,282.98321533203125,298.9407043457031,303.51690673828125,293.1499938964844,293.1499938964844,278.1499938964844,35669.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740569353103638,1.0,0.0,0.0,3.758195638656616,3.758220672607422,9.424364293408872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11755.8447265625,0.0,1654.3607177734375,1895.4371337890625,0.0,3160.863037109375,0.9308707118034364,1.0,0.0,3.0,1.0,0.0
17767920,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.7245500683784485,0.3411613404750824,0.3136385977268219,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.856827437877655,0.5793050527572632,0.5537874698638916,297.42498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.8758124709129333,0.6206585764884949,0.4368250072002411,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.7950462698936462,0.4569939970970154,0.4390580952167511,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.6312156319618225,0.224094420671463,1.0432724952697754,284.97833251953125,284.95001220703125,302.1568603515625,295.95196533203125,298.9037475585937,297.2464904785156,284.9749450683594,1.0,0.681650698184967,0.4448432922363281,0.4448432922363281,1.0,1.0,-3.346301317214966,1.1256599426269531,2.2206413745880127,0.3694048821926117,0.9317200779914856,0.9317200779914856,0.0,278.036865234375,285.0,71301.109375,0.0,3722.554443359375,1.0,278.4423217773437,282.98321533203125,298.9407043457031,303.51690673828125,293.1499938964844,293.1499938964844,278.1499938964844,35669.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740569353103638,1.0,0.0,0.0,3.758195638656616,3.758220672607422,9.424364293408872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11755.8447265625,0.0,1654.3607177734375,1895.4371337890625,0.0,3160.863037109375,0.9308707118034364,1.0,0.0,3.0,1.0,0.0
17767980,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.7226138710975647,0.3404641449451446,0.3132355511188507,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.8544927835464478,0.5784093737602234,0.5532090067863464,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.8753973245620728,0.6241331696510315,0.4394166171550751,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.7929402589797974,0.4565568268299103,0.4388777017593384,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.6298306584358215,0.2239689230918884,1.0435807704925537,284.92529296875,284.95001220703125,302.1683959960937,295.94158935546875,298.90185546875,297.24578857421875,284.93292236328125,1.0,0.6835078001022339,0.4434362053871155,0.4434362053871155,1.0,1.0,-3.348397970199585,1.122771382331848,2.225626468658448,0.3674143850803375,0.8803138136863708,0.8803138136863708,0.0,281.2281799316406,288.0,71189.0390625,0.0,3745.841552734375,1.0,278.1576843261719,282.9212646484375,298.9543151855469,303.6137390136719,293.1499938964844,293.1499938964844,278.45001220703125,36405.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879615306854248,1.0,0.0,0.0,3.56229567527771,3.562318801879883,8.467461043437652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10427.693359375,0.0,1440.72412109375,1895.4371337890625,0.0,3212.9755859375,0.8851630687713623,1.0,0.0,3.0,1.0,0.0
17768040,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.7226138710975647,0.3404641449451446,0.3132355511188507,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.8544927835464478,0.5784093737602234,0.5532090067863464,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.8753973245620728,0.6241331696510315,0.4394166171550751,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.7929402589797974,0.4565568268299103,0.4388777017593384,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.6298306584358215,0.2239689230918884,1.0435807704925537,284.92529296875,284.95001220703125,302.1683959960937,295.94158935546875,298.90185546875,297.24578857421875,284.93292236328125,1.0,0.6835078001022339,0.4434362053871155,0.4434362053871155,1.0,1.0,-3.348397970199585,1.122771382331848,2.225626468658448,0.3674143850803375,0.8803138136863708,0.8803138136863708,0.0,281.2281799316406,288.0,71189.0390625,0.0,3745.841552734375,1.0,278.1576843261719,282.9212646484375,298.9543151855469,303.6137390136719,293.1499938964844,293.1499938964844,278.45001220703125,36405.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879615306854248,1.0,0.0,0.0,3.56229567527771,3.562318801879883,8.467461043437652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10427.693359375,0.0,1440.72412109375,1895.4371337890625,0.0,3212.9755859375,0.8851630687713623,1.0,0.0,3.0,1.0,0.0
17768100,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.7217444777488708,0.3403860032558441,0.3130940198898315,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.8534272909164429,0.5782448649406433,0.5529664158821106,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.8753133416175842,0.6262457966804504,0.4407879412174225,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.7919837832450867,0.4565690457820892,0.4388264715671539,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.6291967630386353,0.2240179032087326,1.043768048286438,284.9740905761719,284.95001220703125,302.1736145019531,295.9364929199219,298.9028625488281,297.24853515625,284.970458984375,1.0,0.6844274997711182,0.4427326619625091,0.4427326619625091,1.0,1.0,-3.349745035171509,1.121476650238037,2.228268384933472,0.3658942878246307,0.9196510910987854,0.9196510910987854,0.0,282.7109069824219,288.0,71197.171875,0.0,3757.57568359375,1.0,278.40118408203125,282.9711608886719,298.91259765625,303.4390563964844,293.1499938964844,293.1499938964844,278.45001220703125,35515.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749974370002747,1.0,0.0,0.0,3.721824884414673,3.7218496799468994,9.242834266842692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10912.953125,0.0,1610.85791015625,1895.4371337890625,0.0,3169.68310546875,0.9214171767234802,1.0,0.0,3.0,1.0,0.0
17768160,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.7210082411766052,0.3402580916881561,0.3130537271499634,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.8525016903877258,0.5780314803123474,0.5528447031974792,297.431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.8753737807273865,0.628275454044342,0.4422580301761627,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.7911673188209534,0.4565522968769073,0.4388792514801025,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.628670871257782,0.2240642309188842,1.0442390441894531,284.97711181640625,284.95001220703125,302.17840576171875,295.9315185546875,298.9034423828125,297.2506103515625,284.9750061035156,1.0,0.6853938698768616,0.4420473277568817,0.4420473277568817,1.0,1.0,-3.351947546005249,1.1205737590789795,2.231373786926269,0.3641174137592315,0.9299836754798888,0.9299836754798888,0.0,284.0994873046875,291.0,71160.1015625,0.0,3770.840576171875,1.0,278.4426574707031,282.9811096191406,298.9200134277344,303.48858642578125,293.1499938964844,293.1499938964844,278.1499938964844,35707.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743665814399719,1.0,0.0,0.0,3.7508602142333984,3.750885248184204,9.38761047564185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11721.208984375,0.0,1646.05029296875,1895.4371337890625,0.0,3163.766845703125,0.9290398955345154,1.0,0.0,3.0,1.0,0.0
17768220,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.7189995050430298,0.339548796415329,0.312643438577652,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.8501089215278625,0.5770581364631653,0.5521969199180603,297.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.8748742341995239,0.6317432522773743,0.4448482990264892,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.7890036702156067,0.4560895264148712,0.4386796355247497,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.6272411346435547,0.2239210307598114,1.0444968938827517,284.9235534667969,284.95001220703125,302.1865234375,295.9217529296875,298.9005126953125,297.2495422363281,284.931396484375,1.0,0.6872200965881348,0.4406767189502716,0.4406767189502716,1.0,1.0,-3.353861093521118,1.1178861856460571,2.2359750270843506,0.359419971704483,0.878416895866394,0.878416895866394,0.0,287.2906188964844,294.0,71082.546875,0.0,3793.75146484375,1.0,278.15771484375,282.91729736328125,298.9345092773437,303.5877685546875,293.1499938964844,293.1499938964844,278.45001220703125,36424.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799201846122742,1.0,0.0,0.0,3.5589632987976074,3.5589864253997803,8.451626740679785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10405.4482421875,0.0,1437.324951171875,1895.4371337890625,0.0,3215.83251953125,0.8840129971504211,1.0,0.0,3.0,1.0,0.0
17768280,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.7189995050430298,0.339548796415329,0.312643438577652,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.8501089215278625,0.5770581364631653,0.5521969199180603,297.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.8748742341995239,0.6317432522773743,0.4448482990264892,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.7890036702156067,0.4560895264148712,0.4386796355247497,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.6272411346435547,0.2239210307598114,1.0444968938827517,284.9235534667969,284.95001220703125,302.1865234375,295.9217529296875,298.9005126953125,297.2495422363281,284.931396484375,1.0,0.6872200965881348,0.4406767189502716,0.4406767189502716,1.0,1.0,-3.353861093521118,1.1178861856460571,2.2359750270843506,0.359419971704483,0.878416895866394,0.878416895866394,0.0,287.2906188964844,294.0,71082.546875,0.0,3793.75146484375,1.0,278.15771484375,282.91729736328125,298.9345092773437,303.5877685546875,293.1499938964844,293.1499938964844,278.45001220703125,36424.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799201846122742,1.0,0.0,0.0,3.5589632987976074,3.5589864253997803,8.451626740679785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10405.4482421875,0.0,1437.324951171875,1895.4371337890625,0.0,3215.83251953125,0.8840129971504211,1.0,0.0,3.0,1.0,0.0
17768340,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.7173691391944885,0.3393402695655823,0.3124552369117737,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.8481177091598511,0.5766152143478394,0.5517662763595581,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.8748317956924438,0.6358973979949951,0.4476917386054992,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.7872330546379089,0.4560697972774505,0.4386630058288574,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.6260789632797241,0.2240100055932998,1.0451154708862305,284.97735595703125,284.95001220703125,302.1923522949219,295.91229248046875,298.9005126953125,297.2538757324219,284.9732360839844,1.0,0.6890770792961121,0.4393061101436615,0.4393061101436615,1.0,1.0,-3.3572535514831543,1.1157270669937134,2.2415266036987305,0.3549607694149017,0.9296810626983644,0.9296810626983644,0.0,290.1584167480469,282.0,71123.8125,0.0,3818.43603515625,1.0,278.4422607421875,282.9766845703125,298.90069580078125,303.46392822265625,293.1499938964844,293.1499938964844,278.1499938964844,35662.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746265769004822,1.0,0.0,0.0,3.754915952682495,3.7549407482147217,9.407921766069194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11717.6552734375,0.0,1650.455078125,1895.4371337890625,0.0,3166.205078125,0.9298077821731568,1.0,0.0,3.0,1.0,0.0
17768400,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.7173691391944885,0.3393402695655823,0.3124552369117737,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.8481177091598511,0.5766152143478394,0.5517662763595581,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.8748317956924438,0.6358973979949951,0.4476917386054992,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.7872330546379089,0.4560697972774505,0.4386630058288574,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.6260789632797241,0.2240100055932998,1.0451154708862305,284.97735595703125,284.95001220703125,302.1923522949219,295.91229248046875,298.9005126953125,297.2538757324219,284.9732360839844,1.0,0.6890770792961121,0.4393061101436615,0.4393061101436615,1.0,1.0,-3.3572535514831543,1.1157270669937134,2.2415266036987305,0.3549607694149017,0.9296810626983644,0.9296810626983644,0.0,290.1584167480469,282.0,71123.8125,0.0,3818.43603515625,1.0,278.4422607421875,282.9766845703125,298.90069580078125,303.46392822265625,293.1499938964844,293.1499938964844,278.1499938964844,35662.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746265769004822,1.0,0.0,0.0,3.754915952682495,3.7549407482147217,9.407921766069194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11717.6552734375,0.0,1650.455078125,1895.4371337890625,0.0,3166.205078125,0.9298077821731568,1.0,0.0,3.0,1.0,0.0
17768460,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.7188860177993774,0.3386549949645996,0.3117955327033996,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.8500186800956726,0.5755919814109802,0.5507916808128357,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.8790150284767151,0.6393814086914062,0.4500871002674103,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.7892972230911255,0.4556064009666443,0.4381824135780334,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92254638671875,0.6276023983955383,0.2238830029964447,1.0441021919250488,284.92596435546875,284.95001220703125,302.19561767578125,295.90313720703125,298.8954467773437,297.2524108886719,284.933349609375,1.0,0.6867194771766663,0.4379560351371765,0.4379560351371765,1.0,1.0,-3.356379985809326,1.1119145154953003,2.2444653511047363,0.3512126803398132,0.878968358039856,0.878968358039856,0.0,286.35748291015625,270.0,70935.140625,0.0,3794.552734375,1.0,278.1577453613281,282.918212890625,298.9153137207031,303.55792236328125,293.1499938964844,293.1499938964844,278.45001220703125,36400.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801065683364868,1.0,0.0,0.0,3.552515745162964,3.5525388717651367,8.421031907346332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10385.564453125,0.0,1430.3125,1895.4371337890625,0.0,3217.579345703125,0.8832547664642334,1.0,0.0,3.0,1.0,0.0
17768520,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.7188860177993774,0.3386549949645996,0.3117955327033996,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92645263671875,0.8500186800956726,0.5755919814109802,0.5507916808128357,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.8790150284767151,0.6393814086914062,0.4500871002674103,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.7892972230911255,0.4556064009666443,0.4381824135780334,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92254638671875,0.6276023983955383,0.2238830029964447,1.0441021919250488,284.92596435546875,284.95001220703125,302.19561767578125,295.90313720703125,298.8954467773437,297.2524108886719,284.933349609375,1.0,0.6867194771766663,0.4379560351371765,0.4379560351371765,1.0,1.0,-3.356379985809326,1.1119145154953003,2.2444653511047363,0.3512126803398132,0.878968358039856,0.878968358039856,0.0,286.35748291015625,270.0,70935.140625,0.0,3794.552734375,1.0,278.1577453613281,282.918212890625,298.9153137207031,303.55792236328125,293.1499938964844,293.1499938964844,278.45001220703125,36400.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801065683364868,1.0,0.0,0.0,3.552515745162964,3.5525388717651367,8.421031907346332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10385.564453125,0.0,1430.3125,1895.4371337890625,0.0,3217.579345703125,0.8832547664642334,1.0,0.0,3.0,1.0,0.0
17768580,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.7228800058364868,0.338542103767395,0.3112731575965881,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.8549125790596008,0.575147807598114,0.5499234199523926,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.8865432143211365,0.6436112523078918,0.4526593685150146,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.794288158416748,0.4556355476379394,0.4377742111682892,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.6311879754066467,0.2240496724843979,1.0429707765579224,284.9757080078125,284.95001220703125,302.1959228515625,295.8942565917969,298.893310546875,297.2569580078125,284.9720153808594,1.0,0.6825345754623413,0.4366059601306915,0.4366059601306915,1.0,1.0,-3.355947971343994,1.1081788539886477,2.2477691173553467,0.348532110452652,0.9263865947723388,0.9263865947723388,0.0,278.325439453125,258.0,70871.5859375,0.0,3747.521240234375,1.0,278.44219970703125,282.9761962890625,298.8815002441406,303.4299621582031,293.1499938964844,293.1499938964844,278.1499938964844,35682.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745865821838379,1.0,0.0,0.0,3.7414400577545166,3.741465091705322,9.34051627154986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11668.6640625,0.0,1634.86083984375,1895.4371337890625,0.0,3165.82958984375,0.9269071817398072,1.0,0.0,3.0,1.0,0.0
17768640,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.7228800058364868,0.338542103767395,0.3112731575965881,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.8549125790596008,0.575147807598114,0.5499234199523926,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.8865432143211365,0.6436112523078918,0.4526593685150146,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.794288158416748,0.4556355476379394,0.4377742111682892,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.6311879754066467,0.2240496724843979,1.0429707765579224,284.9757080078125,284.95001220703125,302.1959228515625,295.8942565917969,298.893310546875,297.2569580078125,284.9720153808594,1.0,0.6825345754623413,0.4366059601306915,0.4366059601306915,1.0,1.0,-3.355947971343994,1.1081788539886477,2.2477691173553467,0.348532110452652,0.9263865947723388,0.9263865947723388,0.0,278.325439453125,258.0,70871.5859375,0.0,3747.521240234375,1.0,278.44219970703125,282.9761962890625,298.8815002441406,303.4299621582031,293.1499938964844,293.1499938964844,278.1499938964844,35682.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745865821838379,1.0,0.0,0.0,3.7414400577545166,3.741465091705322,9.34051627154986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11668.6640625,0.0,1634.86083984375,1895.4371337890625,0.0,3165.82958984375,0.9269071817398072,1.0,0.0,3.0,1.0,0.0
17768700,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.7252598404884338,0.3382324874401092,0.310943603515625,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.8579069972038269,0.5746293663978577,0.5494051575660706,297.44000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244689941406,0.8908931612968445,0.6453506350517273,0.4538578987121582,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.797303318977356,0.4554251134395599,0.4375113546848297,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.6333713531494141,0.224037617444992,1.042317509651184,284.9234619140625,284.95001220703125,302.19488525390625,295.88995361328125,298.8896484375,297.256103515625,284.9326477050781,1.0,0.6800300478935242,0.4359309375286102,0.4359309375286102,1.0,1.0,-3.355273723602295,1.1061228513717651,2.24915075302124,0.3473097383975982,0.88344407081604,0.88344407081604,0.0,273.6174621582031,258.0,70723.8828125,0.0,3718.940673828125,1.0,278.1977844238281,282.92431640625,298.9142150878906,303.5885925292969,293.1499938964844,293.1499938964844,278.1499938964844,36621.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792985081672668,1.0,0.0,0.0,3.5705325603485107,3.5705559253692627,8.506664812557574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11097.0595703125,0.0,1451.089111328125,1895.4371337890625,0.0,3210.006103515625,0.8879304528236389,1.0,0.0,3.0,1.0,0.0
17768760,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.7277449369430542,0.3379964828491211,0.3105145394802093,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.861091136932373,0.5741671323776245,0.5487502813339233,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.8954528570175171,0.6472060680389404,0.4549568891525268,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.8004815578460693,0.4552600383758545,0.4371390640735626,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.6356781125068665,0.2240443974733352,1.0413739681243896,284.91900634765625,284.95001220703125,302.19293212890625,295.8856811523437,298.886474609375,297.25604248046875,284.9256896972656,1.0,0.6772959232330322,0.4353214502334595,0.4353214502334595,1.0,1.0,-3.353709936141968,1.1039018630981443,2.2498080730438232,0.3460322916507721,0.8717197775840759,0.8717197775840759,0.0,268.6568298339844,246.0,70679.6640625,0.0,3686.80322265625,1.0,278.1579284667969,282.91162109375,298.8969116210937,303.5248718261719,293.1499938964844,293.1499938964844,278.45001220703125,36441.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798220753669739,1.0,0.0,0.0,3.543074607849121,3.543097496032715,8.376331948056759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10341.96875,0.0,1420.638916015625,1895.4371337890625,0.0,3214.9130859375,0.8795900940895081,1.0,0.0,3.0,1.0,0.0
17768820,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.7338847517967224,0.3379839956760406,0.3099771738052368,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.8689272403717041,0.5737422704696655,0.5477860569953918,297.4465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.9062260389328004,0.6515243649482727,0.457504540681839,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97528076171875,0.8081365823745728,0.455352634191513,0.4366776049137115,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.6413363218307495,0.2243134975433349,1.0401700735092163,284.9751281738281,284.95001220703125,302.1863098144531,295.8773803710937,298.8826599121094,297.2607727050781,284.9699401855469,1.0,0.671562910079956,0.4341024756431579,0.4341024756431579,1.0,1.0,-3.3529624938964844,1.1003921031951904,2.252570390701294,0.3433608114719391,0.922809898853302,0.922809898853302,0.0,257.65869140625,234.0,70640.953125,0.0,3622.096435546875,1.0,278.44207763671875,282.9755249023437,298.8637084960937,303.39483642578125,293.1499938964844,293.1499938964844,278.1499938964844,35653.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741191625595093,1.0,0.0,0.0,3.731605529785156,3.731630325317383,9.291476885664452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11631.3876953125,0.0,1623.22119140625,1895.4371337890625,0.0,3161.446533203125,0.924486756324768,1.0,0.0,3.0,1.0,0.0
17768880,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.7338847517967224,0.3379839956760406,0.3099771738052368,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.8689272403717041,0.5737422704696655,0.5477860569953918,297.4465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.9062260389328004,0.6515243649482727,0.457504540681839,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97528076171875,0.8081365823745728,0.455352634191513,0.4366776049137115,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.6413363218307495,0.2243134975433349,1.0401700735092163,284.9751281738281,284.95001220703125,302.1863098144531,295.8773803710937,298.8826599121094,297.2607727050781,284.9699401855469,1.0,0.671562910079956,0.4341024756431579,0.4341024756431579,1.0,1.0,-3.3529624938964844,1.1003921031951904,2.252570390701294,0.3433608114719391,0.922809898853302,0.922809898853302,0.0,257.65869140625,234.0,70640.953125,0.0,3622.096435546875,1.0,278.44207763671875,282.9755249023437,298.8637084960937,303.39483642578125,293.1499938964844,293.1499938964844,278.1499938964844,35653.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741191625595093,1.0,0.0,0.0,3.731605529785156,3.731630325317383,9.291476885664452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11631.3876953125,0.0,1623.22119140625,1895.4371337890625,0.0,3161.446533203125,0.924486756324768,1.0,0.0,3.0,1.0,0.0
17768940,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.7404454350471497,0.3375126719474792,0.3092367351055145,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.8774217963218689,0.5727672576904297,0.5465649366378784,297.4455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92950439453125,0.9185380935668944,0.6551787257194519,0.4598058462142944,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.8159478902816772,0.4550216794013977,0.4360319674015045,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.6475455164909363,0.2243885397911071,1.0386861562728882,284.9286499023437,284.95001220703125,302.1756591796875,295.86932373046875,298.873779296875,297.2598876953125,284.93634033203125,1.0,0.6654932498931885,0.4328835010528564,0.4328835010528564,1.0,1.0,-3.350813627243042,1.0964137315750122,2.25440001487732,0.3397181034088135,0.8745863437652588,0.8745863437652588,0.0,246.4470977783203,222.0,70369.0,0.0,3552.899169921875,1.0,278.157958984375,282.92449951171875,298.8800354003906,303.4845886230469,293.1499938964844,293.1499938964844,278.45001220703125,36388.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879317581653595,1.0,0.0,0.0,3.520146369934082,3.520169258117676,8.268271471933986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10304.0458984375,0.0,1396.2425537109375,1895.4371337890625,0.0,3210.18505859375,0.8767514824867249,1.0,0.0,3.0,1.0,0.0
17769000,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.7404454350471497,0.3375126719474792,0.3092367351055145,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.8774217963218689,0.5727672576904297,0.5465649366378784,297.4455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92950439453125,0.9185380935668944,0.6551787257194519,0.4598058462142944,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.8159478902816772,0.4550216794013977,0.4360319674015045,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.6475455164909363,0.2243885397911071,1.0386861562728882,284.9286499023437,284.95001220703125,302.1756591796875,295.86932373046875,298.873779296875,297.2598876953125,284.93634033203125,1.0,0.6654932498931885,0.4328835010528564,0.4328835010528564,1.0,1.0,-3.350813627243042,1.0964137315750122,2.25440001487732,0.3397181034088135,0.8745863437652588,0.8745863437652588,0.0,246.4470977783203,222.0,70369.0,0.0,3552.899169921875,1.0,278.157958984375,282.92449951171875,298.8800354003906,303.4845886230469,293.1499938964844,293.1499938964844,278.45001220703125,36388.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879317581653595,1.0,0.0,0.0,3.520146369934082,3.520169258117676,8.268271471933986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10304.0458984375,0.0,1396.2425537109375,1895.4371337890625,0.0,3210.18505859375,0.8767514824867249,1.0,0.0,3.0,1.0,0.0
17769060,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.7482851147651672,0.3375476002693176,0.308726817369461,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695129394531,0.8874192833900452,0.5723298788070679,0.5455724000930786,297.4515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.9331488609313964,0.659537672996521,0.4623713195323944,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698181152344,0.8246954083442688,0.4551392197608948,0.4355760216712951,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.6549299955368042,0.2247180193662643,1.0376523733139038,284.9696960449219,284.95001220703125,302.16064453125,295.86151123046875,298.86767578125,297.2646484375,284.9666442871094,1.0,0.659299373626709,0.4317271113395691,0.4317271113395691,1.0,1.0,-3.350294828414917,1.0932369232177734,2.257057905197144,0.3357801735401153,0.91539865732193,0.91539865732193,0.0,234.6482086181641,210.0,70323.2578125,0.0,3484.230712890625,1.0,278.4420471191406,282.974853515625,298.8481140136719,303.3627014160156,293.1499938964844,293.1499938964844,278.1499938964844,35738.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736596703529358,1.0,0.0,0.0,3.711191654205322,3.7112162113189697,9.1900966481262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11561.68359375,0.0,1600.3294677734375,1895.4371337890625,0.0,3157.13720703125,0.9188598990440368,1.0,0.0,3.0,1.0,0.0
17769120,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.7482851147651672,0.3375476002693176,0.308726817369461,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695129394531,0.8874192833900452,0.5723298788070679,0.5455724000930786,297.4515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.9331488609313964,0.659537672996521,0.4623713195323944,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698181152344,0.8246954083442688,0.4551392197608948,0.4355760216712951,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.6549299955368042,0.2247180193662643,1.0376523733139038,284.9696960449219,284.95001220703125,302.16064453125,295.86151123046875,298.86767578125,297.2646484375,284.9666442871094,1.0,0.659299373626709,0.4317271113395691,0.4317271113395691,1.0,1.0,-3.350294828414917,1.0932369232177734,2.257057905197144,0.3357801735401153,0.91539865732193,0.91539865732193,0.0,234.6482086181641,210.0,70323.2578125,0.0,3484.230712890625,1.0,278.4420471191406,282.974853515625,298.8481140136719,303.3627014160156,293.1499938964844,293.1499938964844,278.1499938964844,35738.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736596703529358,1.0,0.0,0.0,3.711191654205322,3.7112162113189697,9.1900966481262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11561.68359375,0.0,1600.3294677734375,1895.4371337890625,0.0,3157.13720703125,0.9188598990440368,1.0,0.0,3.0,1.0,0.0
