time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17769180,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.7566788196563721,0.3371287584304809,0.3080148994922638,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.8980275392532349,0.5713568925857544,0.5443311333656311,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.9481701850891112,0.6632376909255981,0.4646883904933929,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.8338320851325989,0.4548398852348327,0.4349404573440552,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.6629486083984375,0.2248498797416687,1.0363465547561646,284.925537109375,284.95001220703125,302.14093017578125,295.8539428710937,298.8562927246094,297.26397705078125,284.9335021972656,1.0,0.6529576182365417,0.4305707216262817,0.4305707216262817,1.0,1.0,-3.3483998775482178,1.0895496606826782,2.25885009765625,0.331660509109497,0.8692113161087036,0.8692113161087036,0.0,223.0255279541016,198.0,70109.40625,0.0,3413.411376953125,1.0,278.1580810546875,282.9239501953125,298.8649597167969,303.45428466796875,293.1499938964844,293.1499938964844,278.45001220703125,36419.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87886643409729,1.0,0.0,0.0,3.5059409141540527,3.5059635639190674,8.201673722396663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10261.517578125,0.0,1381.736328125,1895.4371337890625,0.0,3205.956298828125,0.8728030920028687,1.0,0.0,3.0,1.0,0.0
17769240,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.7566788196563721,0.3371287584304809,0.3080148994922638,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259948730469,0.8980275392532349,0.5713568925857544,0.5443311333656311,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.9481701850891112,0.6632376909255981,0.4646883904933929,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.8338320851325989,0.4548398852348327,0.4349404573440552,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.6629486083984375,0.2248498797416687,1.0363465547561646,284.925537109375,284.95001220703125,302.14093017578125,295.8539428710937,298.8562927246094,297.26397705078125,284.9335021972656,1.0,0.6529576182365417,0.4305707216262817,0.4305707216262817,1.0,1.0,-3.3483998775482178,1.0895496606826782,2.25885009765625,0.331660509109497,0.8692113161087036,0.8692113161087036,0.0,223.0255279541016,198.0,70109.40625,0.0,3413.411376953125,1.0,278.1580810546875,282.9239501953125,298.8649597167969,303.45428466796875,293.1499938964844,293.1499938964844,278.45001220703125,36419.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87886643409729,1.0,0.0,0.0,3.5059409141540527,3.5059635639190674,8.201673722396663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10261.517578125,0.0,1381.736328125,1895.4371337890625,0.0,3205.956298828125,0.8728030920028687,1.0,0.0,3.0,1.0,0.0
17769300,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96942138671875,0.7614434361457825,0.3371801972389221,0.3077234625816345,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.9039298295974731,0.5711469650268555,0.5437664985656738,297.4536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.9560657739639282,0.6654587388038635,0.4659278094768524,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687194824219,0.8389226794242859,0.454915702342987,0.4346671104431152,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97076416015625,0.6674554347991943,0.2250337898731231,1.0357688665390017,284.96856689453125,284.95001220703125,302.1291809082031,295.8502197265625,298.85205078125,297.2666320800781,284.96539306640625,1.0,0.6497563123703003,0.429992526769638,0.429992526769638,1.0,1.0,-3.347832679748535,1.0878407955169678,2.2599918842315674,0.3296800553798675,0.9038019180297852,0.9038019180297852,0.0,217.0739898681641,198.0,70109.6328125,0.0,3378.108642578125,1.0,278.39990234375,282.96978759765625,298.824462890625,303.2818298339844,293.1499938964844,293.1499938964844,278.45001220703125,35562.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740569353103638,1.0,0.0,0.0,3.6637487411499023,3.663772821426392,8.956630495049467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10727.0,0.0,1545.231689453125,1895.4371337890625,0.0,3160.863037109375,0.9078783392906188,1.0,0.0,3.0,1.0,0.0
17769360,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.7667120695114136,0.337187260389328,0.307523250579834,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.9106695652008056,0.5708937048912048,0.5433118939399719,297.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.9641791582107544,0.6675663590431213,0.4672437608242035,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.8445125222206116,0.4549660980701446,0.434488832950592,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.6724188327789307,0.2252226173877716,1.0354779958724976,284.9729309082031,284.95001220703125,302.1161499023437,295.8465576171875,298.8469543457031,297.2684936523437,284.9703674316406,1.0,0.646586000919342,0.4294270277023315,0.4294270277023315,1.0,1.0,-3.3480632305145264,1.0864442586898804,2.2616188526153564,0.3279664814472198,0.9139732718467712,0.9139732718467712,0.0,211.0263519287109,186.0,70063.5703125,0.0,3344.085205078125,1.0,278.44219970703125,282.9814147949219,298.8328857421875,303.32940673828125,293.1499938964844,293.1499938964844,278.1499938964844,35717.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731833696365356,1.0,0.0,0.0,3.6927218437194815,3.69274640083313,9.098849886868264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11515.7373046875,0.0,1579.0802001953125,1895.4371337890625,0.0,3152.670166015625,0.9157687425613404,1.0,0.0,3.0,1.0,0.0
17769420,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261474609375,0.7775548696517944,0.3367817401885986,0.3068216145038605,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.9252931475639344,0.5698853731155396,0.5420351028442383,297.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.9793289303779602,0.671159029006958,0.469492107629776,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.8561520576477051,0.454666256904602,0.4338505566120147,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.6826969385147095,0.2253915071487426,1.034324049949646,284.9280090332031,284.95001220703125,302.0859680175781,295.8393249511719,298.8318786621094,297.2672119140625,284.9372253417969,1.0,0.6401067972183228,0.4282960593700409,0.4282960593700409,1.0,1.0,-3.346235752105713,1.0827951431274414,2.2634403705596924,0.3244422972202301,0.8675263524055481,0.8675263524055481,0.0,199.3144378662109,174.0,69825.609375,0.0,3273.034423828125,1.0,278.1581420898437,282.93084716796875,298.8504333496094,303.4219055175781,293.1499938964844,293.1499938964844,278.45001220703125,36428.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784304261207581,1.0,0.0,0.0,3.486011505126953,3.4860339164733887,8.108693805297662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10219.572265625,0.0,1361.32177734375,1895.4371337890625,0.0,3201.86962890625,0.868914783000946,1.0,0.0,3.0,1.0,0.0
17769480,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261474609375,0.7775548696517944,0.3367817401885986,0.3068216145038605,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.9252931475639344,0.5698853731155396,0.5420351028442383,297.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.9793289303779602,0.671159029006958,0.469492107629776,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.8561520576477051,0.454666256904602,0.4338505566120147,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.6826969385147095,0.2253915071487426,1.034324049949646,284.9280090332031,284.95001220703125,302.0859680175781,295.8393249511719,298.8318786621094,297.2672119140625,284.9372253417969,1.0,0.6401067972183228,0.4282960593700409,0.4282960593700409,1.0,1.0,-3.346235752105713,1.0827951431274414,2.2634403705596924,0.3244422972202301,0.8675263524055481,0.8675263524055481,0.0,199.3144378662109,174.0,69825.609375,0.0,3273.034423828125,1.0,278.1581420898437,282.93084716796875,298.8504333496094,303.4219055175781,293.1499938964844,293.1499938964844,278.45001220703125,36428.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784304261207581,1.0,0.0,0.0,3.486011505126953,3.4860339164733887,8.108693805297662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10219.572265625,0.0,1361.32177734375,1895.4371337890625,0.0,3201.86962890625,0.868914783000946,1.0,0.0,3.0,1.0,0.0
17769540,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9655456542969,0.7839751243591309,0.3368308842182159,0.3065240681171417,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.9339650869369508,0.5696391463279724,0.5414316654205322,297.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.9871755242347716,0.6734110116958618,0.4707455933094024,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.8630627393722534,0.4547360241413116,0.4335658252239227,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.6886997818946838,0.225596010684967,1.0338006019592283,284.9650573730469,284.95001220703125,302.0679931640625,295.8356018066406,298.825439453125,297.2696228027344,284.96417236328125,1.0,0.6367146372795105,0.4277079403400421,0.4277079403400421,1.0,1.0,-3.3456835746765137,1.081039547920227,2.264644145965576,0.3226774036884308,0.8982416987419128,0.8982416987419128,0.0,193.09532165527344,174.0,69798.1796875,0.0,3236.283935546875,1.0,278.40289306640625,282.9728088378906,298.8102111816406,303.25390625,293.1499938964844,293.1499938964844,278.45001220703125,35661.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873542308807373,1.0,0.0,0.0,3.643962383270264,3.643986225128174,8.860149591782829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10675.197265625,0.0,1523.933349609375,1895.4371337890625,0.0,3156.036376953125,0.9024454951286316,1.0,0.0,3.0,1.0,0.0
17769600,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671936035156,0.7905077934265137,0.3368437886238098,0.3063305616378784,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.9426150918006896,0.5693846940994263,0.5409752726554871,297.4570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660339355469,0.9943591356277466,0.6754227876663208,0.4719844460487366,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665832519531,0.8701303601264954,0.4547852277755737,0.433388739824295,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682922363281,0.694767415523529,0.2257915735244751,1.033571481704712,284.9664611816406,284.95001220703125,302.04998779296875,295.83221435546875,298.8187255859375,297.2713623046875,284.9633178710937,1.0,0.6336157321929932,0.4271650612354278,0.4271650612354278,1.0,1.0,-3.3459033966064453,1.0796774625778198,2.266225814819336,0.3212293088436126,0.9064494371414183,0.9064494371414183,0.0,187.2716064453125,162.0,69847.8359375,0.0,3203.52685546875,1.0,278.4418334960937,282.97772216796875,298.8188781738281,303.3030090332031,293.1499938964844,293.1499938964844,278.1499938964844,35761.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727579712867737,1.0,0.0,0.0,3.6828904151916495,3.682914733886719,9.050464768733946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11472.861328125,0.0,1568.265869140625,1895.4371337890625,0.0,3148.68017578125,0.9118000268936156,1.0,0.0,3.0,1.0,0.0
17769660,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.7821880578994751,0.3362694978713989,0.3063115775585174,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.931103765964508,0.5681955218315125,0.5403963327407837,297.470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.9880697727203368,0.6806504130363464,0.4751381874084472,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.8612886071205139,0.4543147385120392,0.4334644675254822,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.6877343654632568,0.2258198708295822,1.0359182357788086,284.92010498046875,284.95001220703125,302.0102844238281,295.82586669921875,298.7977905273437,297.2724609375,284.9266052246094,1.0,0.6224462985992432,0.4260727763175964,0.4260727763175964,1.0,1.0,-3.256812810897827,1.0421128273010254,2.2146999835968018,0.3346472084522247,0.8578525185585022,0.8578525185585022,0.0,192.42205810546875,150.0,68896.9453125,0.0,3125.75830078125,1.0,278.1584777832031,282.9239501953125,298.8355712890625,303.38189697265625,293.1499938964844,293.1499938964844,278.45001220703125,36525.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777796626091003,1.0,0.0,0.0,3.456632137298584,3.4566543102264404,7.972593607519229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10125.1474609375,0.0,1332.2113037109375,1895.4371337890625,0.0,3195.76904296875,0.8612297177314758,1.0,0.0,3.0,1.0,0.0
17769720,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.7821880578994751,0.3362694978713989,0.3063115775585174,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.931103765964508,0.5681955218315125,0.5403963327407837,297.470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.9880697727203368,0.6806504130363464,0.4751381874084472,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.8612886071205139,0.4543147385120392,0.4334644675254822,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.6877343654632568,0.2258198708295822,1.0359182357788086,284.92010498046875,284.95001220703125,302.0102844238281,295.82586669921875,298.7977905273437,297.2724609375,284.9266052246094,1.0,0.6224462985992432,0.4260727763175964,0.4260727763175964,1.0,1.0,-3.256812810897827,1.0421128273010254,2.2146999835968018,0.3346472084522247,0.8578525185585022,0.8578525185585022,0.0,192.42205810546875,150.0,68896.9453125,0.0,3125.75830078125,1.0,278.1584777832031,282.9239501953125,298.8355712890625,303.38189697265625,293.1499938964844,293.1499938964844,278.45001220703125,36525.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777796626091003,1.0,0.0,0.0,3.456632137298584,3.4566543102264404,7.972593607519229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10125.1474609375,0.0,1332.2113037109375,1895.4371337890625,0.0,3195.76904296875,0.8612297177314758,1.0,0.0,3.0,1.0,0.0
17769780,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.8126876354217529,0.3363859355449676,0.3052628934383392,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642028808594,0.9700462222099304,0.5676836967468262,0.5387089848518372,297.5184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.9990000128746032,0.6895073652267456,0.4437333643436432,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.8950068950653076,0.4544467329978943,0.4323921501636505,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96710205078125,0.7153939008712769,0.2263308465480804,1.0326226949691772,284.96453857421875,284.95001220703125,301.9691162109375,295.82086181640625,298.80242919921875,297.3014221191406,284.95831298828125,1.0,0.6175206303596497,0.424980491399765,0.424980491399765,1.0,1.0,-3.305612325668335,1.0591659545898438,2.246446371078491,0.3099999725818634,0.8965839147567749,0.8965839147567749,0.0,167.6292266845703,153.0,68998.7890625,0.0,3003.40234375,1.0,278.44171142578125,282.98736572265625,298.8008728027344,303.2316589355469,293.1499938964844,293.1499938964844,278.75,35711.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707269430160522,1.0,0.0,0.0,3.6358041763305664,3.635828018188477,8.820521202324016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10035.9912109375,0.0,1515.282470703125,1895.4371337890625,0.0,3129.629638671875,0.9025426506996156,1.0,0.0,3.0,1.0,0.0
17769840,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.8126876354217529,0.3363859355449676,0.3052628934383392,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642028808594,0.9700462222099304,0.5676836967468262,0.5387089848518372,297.5184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.9990000128746032,0.6895073652267456,0.4437333643436432,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.8950068950653076,0.4544467329978943,0.4323921501636505,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96710205078125,0.7153939008712769,0.2263308465480804,1.0326226949691772,284.96453857421875,284.95001220703125,301.9691162109375,295.82086181640625,298.80242919921875,297.3014221191406,284.95831298828125,1.0,0.6175206303596497,0.424980491399765,0.424980491399765,1.0,1.0,-3.305612325668335,1.0591659545898438,2.246446371078491,0.3099999725818634,0.8965839147567749,0.8965839147567749,0.0,167.6292266845703,153.0,68998.7890625,0.0,3003.40234375,1.0,278.44171142578125,282.98736572265625,298.8008728027344,303.2316589355469,293.1499938964844,293.1499938964844,278.75,35711.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707269430160522,1.0,0.0,0.0,3.6358041763305664,3.635828018188477,8.820521202324016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10035.9912109375,0.0,1515.282470703125,1895.4371337890625,0.0,3129.629638671875,0.9025426506996156,1.0,0.0,3.0,1.0,0.0
17769900,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8165508508682251,0.3364916145801544,0.3051777780056,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.974511444568634,0.5674870014190674,0.5383287072181702,297.549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.9990000128746032,0.694889485836029,0.4370849728584289,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8996046185493469,0.4545565545558929,0.4323121309280395,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.7189939618110657,0.2266322672367096,1.0331751108169556,285.015625,284.95001220703125,301.947998046875,295.8187866210937,298.80499267578125,297.31890869140625,285.00732421875,1.0,0.6149864792823792,0.4244343340396881,0.4244343340396881,1.0,1.0,-3.2976083755493164,1.0548194646835327,2.242789030075073,0.3072138428688049,0.9455313086509703,0.9455313086509703,0.0,164.39932250976562,153.0,68588.328125,0.0,2967.99755859375,1.0,278.69952392578125,283.0551452636719,298.7836608886719,303.1065368652344,293.1499938964844,293.1499938964844,278.75,35178.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663201332092285,1.0,0.0,0.0,3.772026062011719,3.772051095962525,9.493855941400398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10467.607421875,0.0,1666.86181640625,1895.4371337890625,0.0,3088.28955078125,0.9359919428825378,1.0,0.0,3.0,1.0,0.0
17769960,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.8193569183349609,0.336505264043808,0.3051804900169372,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.9776296615600586,0.5671930313110352,0.5380498766899109,297.5758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.9990000128746032,0.7000023722648621,0.432362288236618,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.9029792547225952,0.4545921385288238,0.432325929403305,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.7216842770576477,0.2269251942634582,1.0341956615447998,284.9945678710937,284.95001220703125,301.926513671875,295.8170166015625,298.806884765625,297.3340759277344,284.9944763183594,1.0,0.6132224202156067,0.4241266250610351,0.4241266250610351,1.0,1.0,-3.292836427688598,1.0522321462631226,2.2406044006347656,0.3056167960166931,0.9458559155464172,0.9458559155464172,0.0,162.17604064941406,171.0,68356.15625,0.0,2945.2880859375,1.0,278.74267578125,283.052001953125,298.80487060546875,303.1840515136719,293.1499938964844,293.1499938964844,278.45001220703125,35694.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662731647491455,1.0,0.0,0.0,3.79280161857605,3.7928271293640137,9.598725227988323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11191.0361328125,0.0,1695.5489501953125,1895.4371337890625,0.0,3087.849365234375,0.939175546169281,1.0,0.0,3.0,1.0,0.0
17770020,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.8157157301902771,0.3360746204853058,0.304993212223053,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.9730743169784546,0.5660609602928162,0.5372167229652405,297.5962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.9990000128746032,0.7075130939483643,0.4382297098636627,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.8986974358558655,0.4542031288146972,0.4321738183498382,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.7191296219825745,0.227259024977684,1.0364974737167358,284.9247436523437,284.95001220703125,301.8824768066406,295.8141784667969,298.7987060546875,297.3455505371094,284.9305419921875,1.0,0.6164509057998657,0.4235112369060516,0.4235112369060516,1.0,1.0,-3.3012216091156006,1.0536706447601318,2.2475507259368896,0.3048220872879028,0.8899651169776917,0.8899651169776917,0.0,165.02175903320312,189.0,68725.75,0.0,2979.30859375,1.0,278.4573059082031,282.9671936035156,298.8310241699219,303.31817626953125,293.1499938964844,293.1499938964844,278.75,36376.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728780746459961,1.0,0.0,0.0,3.632542133331299,3.632565975189209,8.804700541986676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9989.4873046875,0.0,1516.63916015625,1895.4371337890625,0.0,3149.806884765625,0.8993579745292664,1.0,0.0,3.0,1.0,0.0
17770080,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.8157157301902771,0.3360746204853058,0.304993212223053,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.9730743169784546,0.5660609602928162,0.5372167229652405,297.5962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.9990000128746032,0.7075130939483643,0.4382297098636627,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.8986974358558655,0.4542031288146972,0.4321738183498382,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.7191296219825745,0.227259024977684,1.0364974737167358,284.9247436523437,284.95001220703125,301.8824768066406,295.8141784667969,298.7987060546875,297.3455505371094,284.9305419921875,1.0,0.6164509057998657,0.4235112369060516,0.4235112369060516,1.0,1.0,-3.3012216091156006,1.0536706447601318,2.2475507259368896,0.3048220872879028,0.8899651169776917,0.8899651169776917,0.0,165.02175903320312,189.0,68725.75,0.0,2979.30859375,1.0,278.4573059082031,282.9671936035156,298.8310241699219,303.31817626953125,293.1499938964844,293.1499938964844,278.75,36376.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728780746459961,1.0,0.0,0.0,3.632542133331299,3.632565975189209,8.804700541986676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9989.4873046875,0.0,1516.63916015625,1895.4371337890625,0.0,3149.806884765625,0.8993579745292664,1.0,0.0,3.0,1.0,0.0
17770140,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.806082010269165,0.3360767960548401,0.3051778674125671,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.9610029458999634,0.5654950141906738,0.5368367433547974,297.5830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.9990000128746032,0.7118708491325378,0.4546846449375152,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8875468969345093,0.4542406499385834,0.4323849678039551,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.7112438082695007,0.2277092784643173,1.039705514907837,284.9955139160156,284.95001220703125,301.83709716796875,295.812255859375,298.78045654296875,297.34130859375,284.9927673339844,1.0,0.6243066191673279,0.4228958487510681,0.4228958487510681,1.0,1.0,-3.324871063232422,1.060620903968811,2.2642502784729004,0.306306928396225,0.9606576561927797,0.9606576561927797,0.0,173.24009704589844,192.0,69068.1640625,0.0,3077.150390625,1.0,278.74285888671875,283.0420837402344,298.8047180175781,303.2215881347656,293.1499938964844,293.1499938964844,278.45001220703125,35582.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682013154029846,1.0,0.0,0.0,3.845091819763184,3.845117568969727,9.865218544291563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11316.0693359375,0.0,1757.9505615234375,1895.4371337890625,0.0,3105.937744140625,0.9510687589645386,1.0,0.0,3.0,1.0,0.0
17770200,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.806082010269165,0.3360767960548401,0.3051778674125671,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.9610029458999634,0.5654950141906738,0.5368367433547974,297.5830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.9990000128746032,0.7118708491325378,0.4546846449375152,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8875468969345093,0.4542406499385834,0.4323849678039551,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.7112438082695007,0.2277092784643173,1.039705514907837,284.9955139160156,284.95001220703125,301.83709716796875,295.812255859375,298.78045654296875,297.34130859375,284.9927673339844,1.0,0.6243066191673279,0.4228958487510681,0.4228958487510681,1.0,1.0,-3.324871063232422,1.060620903968811,2.2642502784729004,0.306306928396225,0.9606576561927797,0.9606576561927797,0.0,173.24009704589844,192.0,69068.1640625,0.0,3077.150390625,1.0,278.74285888671875,283.0420837402344,298.8047180175781,303.2215881347656,293.1499938964844,293.1499938964844,278.45001220703125,35582.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682013154029846,1.0,0.0,0.0,3.845091819763184,3.845117568969727,9.865218544291563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11316.0693359375,0.0,1757.9505615234375,1895.4371337890625,0.0,3105.937744140625,0.9510687589645386,1.0,0.0,3.0,1.0,0.0
17770260,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.7977584004402161,0.3353858888149261,0.3049350380897522,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.9504156708717346,0.5642356276512146,0.5360586643218994,297.54425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.9990000128746032,0.7134199738502502,0.4683044850826263,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.8785614967346191,0.4536915719509125,0.4322524070739746,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.704358696937561,0.2277004122734069,1.041372299194336,284.91943359375,284.95001220703125,301.7903747558594,295.81103515625,298.74639892578125,297.31817626953125,284.92364501953125,1.0,0.6300051808357239,0.4216616749763489,0.4216616749763489,1.0,1.0,-3.341885566711426,1.0634993314743042,2.278386116027832,0.3055994212627411,0.8991799354553223,0.8991799354553223,0.0,180.1572265625,195.0,69505.6328125,0.0,3154.0712890625,1.0,278.4570007324219,282.95123291015625,298.8309936523437,303.3677673339844,293.1499938964844,293.1499938964844,278.1499938964844,36358.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754622340202332,1.0,0.0,0.0,3.687733411788941,3.687757730484009,9.074282729670812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11424.56640625,0.0,1578.2623291015625,1895.4371337890625,0.0,3174.04150390625,0.911078155040741,1.0,0.0,3.0,1.0,0.0
17770320,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.7977584004402161,0.3353858888149261,0.3049350380897522,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.9504156708717346,0.5642356276512146,0.5360586643218994,297.54425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.9990000128746032,0.7134199738502502,0.4683044850826263,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.8785614967346191,0.4536915719509125,0.4322524070739746,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.704358696937561,0.2277004122734069,1.041372299194336,284.91943359375,284.95001220703125,301.7903747558594,295.81103515625,298.74639892578125,297.31817626953125,284.92364501953125,1.0,0.6300051808357239,0.4216616749763489,0.4216616749763489,1.0,1.0,-3.341885566711426,1.0634993314743042,2.278386116027832,0.3055994212627411,0.8991799354553223,0.8991799354553223,0.0,180.1572265625,195.0,69505.6328125,0.0,3154.0712890625,1.0,278.4570007324219,282.95123291015625,298.8309936523437,303.3677673339844,293.1499938964844,293.1499938964844,278.1499938964844,36358.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754622340202332,1.0,0.0,0.0,3.687733411788941,3.687757730484009,9.074282729670812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11424.56640625,0.0,1578.2623291015625,1895.4371337890625,0.0,3174.04150390625,0.911078155040741,1.0,0.0,3.0,1.0,0.0
17770380,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.7909472584724426,0.3346217274665832,0.304446280002594,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9414291977882384,0.5628904104232788,0.5350032448768616,297.5084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9990000128746032,0.7147741317749023,0.4793813228607178,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8713711500167847,0.4530447125434875,0.4318528771400451,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.6986169815063477,0.2275144457817077,1.0416237115859983,284.9048156738281,284.95001220703125,301.7423095703125,295.8103942871094,298.7129211425781,297.29705810546875,284.9142150878906,1.0,0.6344494819641113,0.4204275012016296,0.4204275012016296,1.0,1.0,-3.353175640106201,1.064231276512146,2.2889444828033447,0.3038558661937713,0.8577543497085571,0.8577543497085571,0.0,185.8006896972656,198.0,69524.859375,0.0,3211.56640625,1.0,278.1586303710937,282.9180908203125,298.8187561035156,303.3772888183594,293.1499938964844,293.1499938964844,278.45001220703125,36544.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788955807685852,1.0,0.0,0.0,3.476696729660034,3.4767191410064697,8.06541834208474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10161.3212890625,0.0,1352.6514892578125,1895.4371337890625,0.0,3206.229736328125,0.8645010590553284,1.0,0.0,3.0,1.0,0.0
17770440,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.7909472584724426,0.3346217274665832,0.304446280002594,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9414291977882384,0.5628904104232788,0.5350032448768616,297.5084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9990000128746032,0.7147741317749023,0.4793813228607178,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8713711500167847,0.4530447125434875,0.4318528771400451,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.6986169815063477,0.2275144457817077,1.0416237115859983,284.9048156738281,284.95001220703125,301.7423095703125,295.8103942871094,298.7129211425781,297.29705810546875,284.9142150878906,1.0,0.6344494819641113,0.4204275012016296,0.4204275012016296,1.0,1.0,-3.353175640106201,1.064231276512146,2.2889444828033447,0.3038558661937713,0.8577543497085571,0.8577543497085571,0.0,185.8006896972656,198.0,69524.859375,0.0,3211.56640625,1.0,278.1586303710937,282.9180908203125,298.8187561035156,303.3772888183594,293.1499938964844,293.1499938964844,278.45001220703125,36544.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788955807685852,1.0,0.0,0.0,3.476696729660034,3.4767191410064697,8.06541834208474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10161.3212890625,0.0,1352.6514892578125,1895.4371337890625,0.0,3206.229736328125,0.8645010590553284,1.0,0.0,3.0,1.0,0.0
17770500,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.7882782816886902,0.3345258831977844,0.3043240308761596,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.9377709031105042,0.5625413060188293,0.5346205830574036,297.4972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.9990000128746032,0.7159431576728821,0.4839339554309845,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.868553876876831,0.4529925882816314,0.431768536567688,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.6963390111923218,0.2275525778532028,1.0418899059295654,284.95318603515625,284.95001220703125,301.7178039550781,295.8102722167969,298.6997985839844,297.29205322265625,284.95037841796875,1.0,0.6363658905029297,0.4198103845119476,0.4198103845119476,1.0,1.0,-3.358261108398437,1.0643870830535889,2.2938740253448486,0.3028605878353119,0.8924744725227356,0.8924744725227356,0.0,188.17315673828125,198.0,69642.0625,0.0,3236.6162109375,1.0,278.3990173339844,282.96728515625,298.78057861328125,303.206787109375,293.1499938964844,293.1499938964844,278.45001220703125,35635.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735501766204834,1.0,0.0,0.0,3.638076543807984,3.6381003856658936,8.831551099319768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10640.4541015625,0.0,1517.2255859375,1895.4371337890625,0.0,3156.110107421875,0.9002330899238586,1.0,0.0,3.0,1.0,0.0
17770560,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.786011815071106,0.3343845009803772,0.3042845726013183,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.9345939755439758,0.5621522665023804,0.5343444347381592,297.48699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9990000128746032,0.7171375751495361,0.4879539906978607,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.8661653399467468,0.4529222846031189,0.4317825734615326,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.694419801235199,0.2275956869125366,1.042423963546753,284.9668273925781,284.95001220703125,301.6929931640625,295.8102111816406,298.6866760253906,297.2872009277344,284.963134765625,1.0,0.6381588578224182,0.4191824197769165,0.4191824197769165,1.0,1.0,-3.3633761405944824,1.0645171403884888,2.298859119415283,0.3018569052219391,0.906761646270752,0.906761646270752,0.0,190.31398010253903,201.0,69699.3515625,0.0,3260.47314453125,1.0,278.4418029785156,282.9857482910156,298.7934265136719,303.2593994140625,293.1499938964844,293.1499938964844,278.1499938964844,35691.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723856210708618,1.0,0.0,0.0,3.6707332134246826,3.670757293701172,8.990812716547225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11446.9912109375,0.0,1554.034912109375,1895.4371337890625,0.0,3145.188232421875,0.9104621410369872,1.0,0.0,3.0,1.0,0.0
17770620,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92877197265625,0.7814207077026367,0.3336809873580932,0.3038928508758545,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311218261719,0.9282388687133788,0.5608981251716614,0.5334343314170837,297.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9318542480469,0.9990000128746032,0.7190033793449402,0.4957467019557953,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.861452043056488,0.4523862302303314,0.4315271377563476,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.6906115412712097,0.2274734079837799,1.042843461036682,284.9306640625,284.95001220703125,301.6424255371094,295.810302734375,298.6572265625,297.2734375,284.9393005371094,1.0,0.6413575410842896,0.4179264307022095,0.4179264307022095,1.0,1.0,-3.3713834285736084,1.06395423412323,2.307429313659668,0.2995446622371673,0.8652347922325134,0.8652347922325134,0.0,194.42706298828125,204.0,69585.7421875,0.0,3302.34375,1.0,278.1584167480469,282.9424133300781,298.82135009765625,303.3700256347656,293.1499938964844,293.1499938964844,278.45001220703125,36375.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776560425758362,1.0,0.0,0.0,3.467036724090576,3.467059135437012,8.020661539376306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10186.3662109375,0.0,1341.64599609375,1895.4371337890625,0.0,3194.6103515625,0.8652762770652771,1.0,0.0,3.0,1.0,0.0
17770680,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92877197265625,0.7814207077026367,0.3336809873580932,0.3038928508758545,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311218261719,0.9282388687133788,0.5608981251716614,0.5334343314170837,297.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9318542480469,0.9990000128746032,0.7190033793449402,0.4957467019557953,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.861452043056488,0.4523862302303314,0.4315271377563476,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.6906115412712097,0.2274734079837799,1.042843461036682,284.9306640625,284.95001220703125,301.6424255371094,295.810302734375,298.6572265625,297.2734375,284.9393005371094,1.0,0.6413575410842896,0.4179264307022095,0.4179264307022095,1.0,1.0,-3.3713834285736084,1.06395423412323,2.307429313659668,0.2995446622371673,0.8652347922325134,0.8652347922325134,0.0,194.42706298828125,204.0,69585.7421875,0.0,3302.34375,1.0,278.1584167480469,282.9424133300781,298.82135009765625,303.3700256347656,293.1499938964844,293.1499938964844,278.45001220703125,36375.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776560425758362,1.0,0.0,0.0,3.467036724090576,3.467059135437012,8.020661539376306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10186.3662109375,0.0,1341.64599609375,1895.4371337890625,0.0,3194.6103515625,0.8652762770652771,1.0,0.0,3.0,1.0,0.0
17770740,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.7790745496749878,0.3335274755954742,0.3037364482879638,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.9249257445335388,0.5604360699653625,0.5329702496528625,297.45477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.9990000128746032,0.7205398678779602,0.4998635351657867,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.8590344190597534,0.4522993862628937,0.4314318001270294,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672241210937,0.6886523365974426,0.2275236397981643,1.0431915521621704,284.9674987792969,284.95001220703125,301.61151123046875,295.8104553222656,298.6425170898437,297.26971435546875,284.9695739746094,1.0,0.643111526966095,0.4171728491783142,0.4171728491783142,1.0,1.0,-3.3758907318115234,1.063501238822937,2.312389612197876,0.2980674803256988,0.8967418074607849,0.8967418074607849,0.0,196.64312744140625,204.0,69533.078125,0.0,3325.42822265625,1.0,278.4145202636719,282.9896240234375,298.7865905761719,303.21954345703125,293.1499938964844,293.1499938964844,278.45001220703125,35721.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872592568397522,1.0,0.0,0.0,3.623952865600586,3.623976707458496,8.763112759879732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10648.806640625,0.0,1502.3114013671875,1895.4371337890625,0.0,3147.129150390625,0.8986666202545166,1.0,0.0,3.0,1.0,0.0
17770800,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.7776440382003784,0.3333997130393982,0.3036810755729675,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.9228808879852296,0.5601044297218323,0.5327204465866089,297.4494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96734619140625,0.9990000128746032,0.7215626239776611,0.502241849899292,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.8575571775436401,0.452227920293808,0.4314216077327728,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9694519042969,0.6874663233757019,0.2275603264570236,1.0435913801193235,284.9677734375,284.95001220703125,301.5906677246094,295.810546875,298.63262939453125,297.26727294921875,284.9649353027344,1.0,0.6442388296127319,0.4166704416275024,0.4166704416275024,1.0,1.0,-3.378854274749756,1.0631781816482544,2.315675973892212,0.2970950305461883,0.9036173224449158,0.9036173224449158,0.0,198.06033325195312,207.0,69735.609375,0.0,3340.405517578125,1.0,278.4416809082031,282.9881286621094,298.7983703613281,303.2706298828125,293.1499938964844,293.1499938964844,278.1499938964844,35746.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872251570224762,1.0,0.0,0.0,3.668246984481812,3.66827130317688,8.978637993095617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11446.2412109375,0.0,1551.660888671875,1895.4371337890625,0.0,3143.9306640625,0.9086525440216064,1.0,0.0,3.0,1.0,0.0
17770860,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.7732478380203247,0.3326449990272522,0.3032469749450683,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.9167979955673218,0.5587806105613708,0.5317493081092834,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.998033344745636,0.7237409949302673,0.5060058832168579,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291687011719,0.853090763092041,0.451626181602478,0.4311118423938751,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.6838172078132629,0.227418839931488,1.0439634323120115,284.9295349121094,284.95001220703125,301.5376892089844,295.8108215332031,298.605224609375,297.2572326660156,284.9375,1.0,0.6466847062110901,0.4155310094356537,0.4155310094356537,1.0,1.0,-3.3817708492279053,1.061060667037964,2.3207101821899414,0.294424295425415,0.8630419969558716,0.8630419969558716,0.0,202.04034423828125,210.0,69606.046875,0.0,3370.104736328125,1.0,278.1584167480469,282.9422607421875,298.8232116699219,303.37603759765625,293.1499938964844,293.1499938964844,278.45001220703125,36391.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777490258216858,1.0,0.0,0.0,3.467978000640869,3.4680004119873047,8.025016882129421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10188.970703125,0.0,1342.71337890625,1895.4371337890625,0.0,3195.481689453125,0.8648149967193604,1.0,0.0,3.0,1.0,0.0
17770920,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.7732478380203247,0.3326449990272522,0.3032469749450683,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.9167979955673218,0.5587806105613708,0.5317493081092834,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.998033344745636,0.7237409949302673,0.5060058832168579,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291687011719,0.853090763092041,0.451626181602478,0.4311118423938751,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.6838172078132629,0.227418839931488,1.0439634323120115,284.9295349121094,284.95001220703125,301.5376892089844,295.8108215332031,298.605224609375,297.2572326660156,284.9375,1.0,0.6466847062110901,0.4155310094356537,0.4155310094356537,1.0,1.0,-3.3817708492279053,1.061060667037964,2.3207101821899414,0.294424295425415,0.8630419969558716,0.8630419969558716,0.0,202.04034423828125,210.0,69606.046875,0.0,3370.104736328125,1.0,278.1584167480469,282.9422607421875,298.8232116699219,303.37603759765625,293.1499938964844,293.1499938964844,278.45001220703125,36391.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777490258216858,1.0,0.0,0.0,3.467978000640869,3.4680004119873047,8.025016882129421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10188.970703125,0.0,1342.71337890625,1895.4371337890625,0.0,3195.481689453125,0.8648149967193604,1.0,0.0,3.0,1.0,0.0
17770980,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723815917969,0.7695849537849426,0.3323223888874054,0.302994430065155,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.9116986393928528,0.5579226016998291,0.5309724807739258,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.9959108829498292,0.727191686630249,0.5082926750183105,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.8493365049362183,0.4514009654521942,0.4309430718421936,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.6807549595832825,0.2274898588657379,1.0446381568908691,284.9714660644531,284.95001220703125,301.48358154296875,295.8109436035156,298.584228515625,297.2569580078125,284.9671936035156,1.0,0.6488150954246521,0.4143915474414825,0.4143915474414825,1.0,1.0,-3.3838911056518555,1.0586669445037842,2.325224161148072,0.2915075421333313,0.9047878384590148,0.9047878384590148,0.0,205.5619506835937,213.0,69694.8671875,0.0,3395.36572265625,1.0,278.44158935546875,282.9935913085937,298.7977905273437,303.2655029296875,293.1499938964844,293.1499938964844,278.1499938964844,35687.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721469640731812,1.0,0.0,0.0,3.664745092391968,3.664769172668457,8.961502544480027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11448.3017578125,0.0,1547.2908935546875,1895.4371337890625,0.0,3142.94921875,0.9089117050170898,1.0,0.0,3.0,1.0,0.0
