time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17771040,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723815917969,0.7695849537849426,0.3323223888874054,0.302994430065155,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.9116986393928528,0.5579226016998291,0.5309724807739258,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.9959108829498292,0.727191686630249,0.5082926750183105,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.8493365049362183,0.4514009654521942,0.4309430718421936,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.6807549595832825,0.2274898588657379,1.0446381568908691,284.9714660644531,284.95001220703125,301.48358154296875,295.8109436035156,298.584228515625,297.2569580078125,284.9671936035156,1.0,0.6488150954246521,0.4143915474414825,0.4143915474414825,1.0,1.0,-3.3838911056518555,1.0586669445037842,2.325224161148072,0.2915075421333313,0.9047878384590148,0.9047878384590148,0.0,205.5619506835937,213.0,69694.8671875,0.0,3395.36572265625,1.0,278.44158935546875,282.9935913085937,298.7977905273437,303.2655029296875,293.1499938964844,293.1499938964844,278.1499938964844,35687.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721469640731812,1.0,0.0,0.0,3.664745092391968,3.664769172668457,8.961502544480027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11448.3017578125,0.0,1547.2908935546875,1895.4371337890625,0.0,3142.94921875,0.9089117050170898,1.0,0.0,3.0,1.0,0.0
17771100,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.7677670121192932,0.3319129645824432,0.3028061091899872,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.9092352986335754,0.5572192668914795,0.5305142402648926,297.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.9948742389678956,0.7285953760147095,0.5094350576400757,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.8474984169006348,0.4510641694068908,0.4308062195777893,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.6792672276496887,0.2274201363325119,1.0449243783950806,284.93023681640625,284.95001220703125,301.45611572265625,295.8109130859375,298.5715637207031,297.2538757324219,284.93804931640625,1.0,0.6498172283172607,0.413821816444397,0.413821816444397,1.0,1.0,-3.3846709728240967,1.057361721992493,2.3273091316223145,0.2900744378566742,0.869918942451477,0.869918942451477,0.0,207.2963256835937,213.0,69570.2265625,0.0,3407.201171875,1.0,278.1996765136719,282.95166015625,298.8349609375,303.4263916015625,293.1499938964844,293.1499938964844,278.1499938964844,36540.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768457174301147,1.0,0.0,0.0,3.4958419799804688,3.4958646297454834,8.154491411005438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10912.490234375,0.0,1372.197998046875,1895.4371337890625,0.0,3187.012939453125,0.8721678853034973,1.0,0.0,3.0,1.0,0.0
17771160,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.7658460736274719,0.331554114818573,0.3025305867195129,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284362792969,0.9067071676254272,0.5565629601478577,0.5299489498138428,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.9937451481819152,0.7301197648048401,0.5105006694793701,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.8455698490142822,0.4507555365562439,0.4305736422538757,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.6776878237724304,0.2273564934730529,1.0449531078338623,284.9281005859375,284.95001220703125,301.4283752441406,295.810791015625,298.5596923828125,297.2518005371094,284.9356384277344,1.0,0.6507444381713867,0.4133154451847076,0.4133154451847076,1.0,1.0,-3.3846957683563232,1.0559537410736084,2.328742027282715,0.2886565923690796,0.8605082035064697,0.8605082035064697,0.0,209.0584259033203,216.0,69501.28125,0.0,3417.450927734375,1.0,278.1585693359375,282.94415283203125,298.822265625,303.3686828613281,293.1499938964844,293.1499938964844,278.45001220703125,36392.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774545788764954,1.0,0.0,0.0,3.461233615875244,3.4612557888031006,7.993833719410759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10174.8271484375,0.0,1335.9063720703125,1895.4371337890625,0.0,3192.7216796875,0.8630819320678711,1.0,0.0,3.0,1.0,0.0
17771220,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.972412109375,0.7628728747367859,0.3312282562255859,0.30225670337677,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.902778148651123,0.5556864738464355,0.5291332006454468,297.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97076416015625,0.9922364354133606,0.733774721622467,0.5129992365837097,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.8425393104553223,0.4505041539669037,0.4303584694862366,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.6752525568008423,0.2274440228939056,1.045612096786499,284.9714050292969,284.95001220703125,301.3720703125,295.8102111816406,298.5397644042969,297.2532653808594,284.9667358398437,1.0,0.6526310443878174,0.4123026728630066,0.4123026728630066,1.0,1.0,-3.38692045211792,1.0539284944534302,2.3329918384552,0.2860921323299408,0.903007984161377,0.903007984161377,0.0,212.09181213378903,219.0,69607.609375,0.0,3440.183837890625,1.0,278.4414978027344,282.9969177246094,298.7968139648437,303.25811767578125,293.1499938964844,293.1499938964844,278.1499938964844,35677.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717985153198242,1.0,0.0,0.0,3.658002614974976,3.658026695251465,8.928558372645057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11435.0498046875,0.0,1539.674072265625,1895.4371337890625,0.0,3139.680908203125,0.9073936939239502,1.0,0.0,3.0,1.0,0.0
17771280,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.972412109375,0.7628728747367859,0.3312282562255859,0.30225670337677,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.902778148651123,0.5556864738464355,0.5291332006454468,297.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97076416015625,0.9922364354133606,0.733774721622467,0.5129992365837097,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.8425393104553223,0.4505041539669037,0.4303584694862366,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.6752525568008423,0.2274440228939056,1.045612096786499,284.9714050292969,284.95001220703125,301.3720703125,295.8102111816406,298.5397644042969,297.2532653808594,284.9667358398437,1.0,0.6526310443878174,0.4123026728630066,0.4123026728630066,1.0,1.0,-3.38692045211792,1.0539284944534302,2.3329918384552,0.2860921323299408,0.903007984161377,0.903007984161377,0.0,212.09181213378903,219.0,69607.609375,0.0,3440.183837890625,1.0,278.4414978027344,282.9969177246094,298.7968139648437,303.25811767578125,293.1499938964844,293.1499938964844,278.1499938964844,35677.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717985153198242,1.0,0.0,0.0,3.658002614974976,3.658026695251465,8.928558372645057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11435.0498046875,0.0,1539.674072265625,1895.4371337890625,0.0,3139.680908203125,0.9073936939239502,1.0,0.0,3.0,1.0,0.0
17771340,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93328857421875,0.7595607042312622,0.3304512500762939,0.3017771244049072,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.8985748291015625,0.5543136596679688,0.5280865430831909,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.9903407096862792,0.7366966605186462,0.5152162313461304,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347839355469,0.8392144441604614,0.4498384296894073,0.4299591183662414,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.6725654602050781,0.2273179441690445,1.0459256172180176,284.93524169921875,284.95001220703125,301.314697265625,295.8091125488281,298.5152893066406,297.2485656738281,284.9432373046875,1.0,0.6544235348701477,0.4112899005413055,0.4112899005413055,1.0,1.0,-3.3876516819000244,1.0513601303100586,2.336291551589966,0.2834102213382721,0.8635222911834717,0.8635222911834717,0.0,215.35357666015625,222.0,69387.0390625,0.0,3460.7685546875,1.0,278.1585388183594,282.9556579589844,298.8205871582031,303.3573303222656,293.1499938964844,293.1499938964844,278.45001220703125,36346.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771435618400574,1.0,0.0,0.0,3.449375867843628,3.4493980407714844,7.939155466374359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10166.4912109375,0.0,1323.6614990234375,1895.4371337890625,0.0,3189.8056640625,0.8620320558547974,1.0,0.0,3.0,1.0,0.0
17771400,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93328857421875,0.7595607042312622,0.3304512500762939,0.3017771244049072,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.8985748291015625,0.5543136596679688,0.5280865430831909,297.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.9903407096862792,0.7366966605186462,0.5152162313461304,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347839355469,0.8392144441604614,0.4498384296894073,0.4299591183662414,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.6725654602050781,0.2273179441690445,1.0459256172180176,284.93524169921875,284.95001220703125,301.314697265625,295.8091125488281,298.5152893066406,297.2485656738281,284.9432373046875,1.0,0.6544235348701477,0.4112899005413055,0.4112899005413055,1.0,1.0,-3.3876516819000244,1.0513601303100586,2.336291551589966,0.2834102213382721,0.8635222911834717,0.8635222911834717,0.0,215.35357666015625,222.0,69387.0390625,0.0,3460.7685546875,1.0,278.1585388183594,282.9556579589844,298.8205871582031,303.3573303222656,293.1499938964844,293.1499938964844,278.45001220703125,36346.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771435618400574,1.0,0.0,0.0,3.449375867843628,3.4493980407714844,7.939155466374359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10166.4912109375,0.0,1323.6614990234375,1895.4371337890625,0.0,3189.8056640625,0.8620320558547974,1.0,0.0,3.0,1.0,0.0
17771460,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.7568540573120117,0.3301014006137848,0.3014866411685943,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667358398437,0.8950252532958984,0.553412139415741,0.5272525548934937,297.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.9889745712280272,0.7402941584587097,0.5176858305931091,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.8364566564559937,0.4495598673820495,0.4297213852405548,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.6703656911849976,0.2274018824100494,1.046572208404541,284.96685791015625,284.95001220703125,301.2563171386719,295.8073425292969,298.4950561523437,297.2500915527344,284.9645080566406,1.0,0.6562273502349854,0.4103181064128876,0.4103181064128876,1.0,1.0,-3.3897576332092285,1.0493861436843872,2.340371370315552,0.2809292376041412,0.8979278206825256,0.8979278206825256,0.0,218.26910400390625,225.0,69439.15625,0.0,3482.587890625,1.0,278.4415283203125,282.9990234375,298.7945556640625,303.2501220703125,293.1499938964844,293.1499938964844,278.1499938964844,35769.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716019988059998,1.0,0.0,0.0,3.6430976390838623,3.643121480941773,8.855945452523883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11393.283203125,0.0,1523.7784423828125,1895.4371337890625,0.0,3137.837646484375,0.9030688405036926,1.0,0.0,3.0,1.0,0.0
17771520,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.7568540573120117,0.3301014006137848,0.3014866411685943,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667358398437,0.8950252532958984,0.553412139415741,0.5272525548934937,297.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.9889745712280272,0.7402941584587097,0.5176858305931091,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.8364566564559937,0.4495598673820495,0.4297213852405548,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.6703656911849976,0.2274018824100494,1.046572208404541,284.96685791015625,284.95001220703125,301.2563171386719,295.8073425292969,298.4950561523437,297.2500915527344,284.9645080566406,1.0,0.6562273502349854,0.4103181064128876,0.4103181064128876,1.0,1.0,-3.3897576332092285,1.0493861436843872,2.340371370315552,0.2809292376041412,0.8979278206825256,0.8979278206825256,0.0,218.26910400390625,225.0,69439.15625,0.0,3482.587890625,1.0,278.4415283203125,282.9990234375,298.7945556640625,303.2501220703125,293.1499938964844,293.1499938964844,278.1499938964844,35769.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716019988059998,1.0,0.0,0.0,3.6430976390838623,3.643121480941773,8.855945452523883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11393.283203125,0.0,1523.7784423828125,1895.4371337890625,0.0,3137.837646484375,0.9030688405036926,1.0,0.0,3.0,1.0,0.0
17771580,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.7537630200386047,0.3293102979660034,0.3009885549545288,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319152832031,0.8910512328147888,0.5520271062850952,0.5261874198913574,297.41729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.932861328125,0.9871557950973512,0.7431620359420776,0.5198604464530945,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.8333489894866943,0.4488776624202728,0.429300308227539,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92724609375,0.6678672432899475,0.2272728681564331,1.0468566417694092,284.9315185546875,284.95001220703125,301.19696044921875,295.8047790527344,298.4703369140625,297.2455139160156,284.9403991699219,1.0,0.6579626798629761,0.4093463122844696,0.4093463122844696,1.0,1.0,-3.390332221984864,1.0468623638153076,2.343469858169556,0.2783311009407043,0.859322726726532,0.859322726726532,0.0,221.4718780517578,228.0,69261.15625,0.0,3502.48828125,1.0,278.15850830078125,282.9566955566406,298.8167419433594,303.3486022949219,293.1499938964844,293.1499938964844,278.45001220703125,36392.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769882321357727,1.0,0.0,0.0,3.439925193786621,3.439947366714477,7.895712315075798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10142.6025390625,0.0,1314.5341796875,1895.4371337890625,0.0,3188.349609375,0.8591404557228088,1.0,0.0,3.0,1.0,0.0
17771640,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.7537630200386047,0.3293102979660034,0.3009885549545288,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319152832031,0.8910512328147888,0.5520271062850952,0.5261874198913574,297.41729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.932861328125,0.9871557950973512,0.7431620359420776,0.5198604464530945,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.8333489894866943,0.4488776624202728,0.429300308227539,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92724609375,0.6678672432899475,0.2272728681564331,1.0468566417694092,284.9315185546875,284.95001220703125,301.19696044921875,295.8047790527344,298.4703369140625,297.2455139160156,284.9403991699219,1.0,0.6579626798629761,0.4093463122844696,0.4093463122844696,1.0,1.0,-3.390332221984864,1.0468623638153076,2.343469858169556,0.2783311009407043,0.859322726726532,0.859322726726532,0.0,221.4718780517578,228.0,69261.15625,0.0,3502.48828125,1.0,278.15850830078125,282.9566955566406,298.8167419433594,303.3486022949219,293.1499938964844,293.1499938964844,278.45001220703125,36392.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769882321357727,1.0,0.0,0.0,3.439925193786621,3.439947366714477,7.895712315075798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10142.6025390625,0.0,1314.5341796875,1895.4371337890625,0.0,3188.349609375,0.8591404557228088,1.0,0.0,3.0,1.0,0.0
17771700,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.7523998618125916,0.3291420638561249,0.3007930517196655,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654846191406,0.8892629742622375,0.5515817403793335,0.5257117748260498,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652709960937,0.9864162802696228,0.7449742555618286,0.5210298895835876,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656982421875,0.8319606184959412,0.4487365484237671,0.4291281402111053,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669494628906,0.6667549014091492,0.2273098528385162,1.0470393896102903,284.965576171875,284.95001220703125,301.1669006347656,295.8031616210937,298.4602355957031,297.24658203125,284.96435546875,1.0,0.6588225364685059,0.4088604152202606,0.4088604152202606,1.0,1.0,-3.3909406661987305,1.045715093612671,2.34522557258606,0.2770099937915802,0.8878250122070312,0.8878250122070312,0.0,222.9571228027344,228.0,69287.953125,0.0,3512.5302734375,1.0,278.3982238769531,282.99609375,298.77862548828125,303.1846008300781,293.1499938964844,293.1499938964844,278.45001220703125,35638.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723003268241882,1.0,0.0,0.0,3.595611095428467,3.5956344604492188,8.626581120552146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10587.1650390625,0.0,1470.83056640625,1895.4371337890625,0.0,3144.3876953125,0.8919742703437805,1.0,0.0,3.0,1.0,0.0
17771760,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.7512106895446777,0.3289380073547363,0.3006757497787475,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.8876651525497437,0.551103949546814,0.5253308415412903,297.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96759033203125,0.985832929611206,0.7466978430747986,0.5222834944725037,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.8307372331619263,0.4485763609409332,0.4290390312671661,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.6657997965812683,0.2273489236831665,1.0474634170532229,284.9679870605469,284.95001220703125,301.1366271972656,295.80126953125,298.44970703125,297.2470397949219,284.96551513671875,1.0,0.6597222685813904,0.4083876311779022,0.4083876311779022,1.0,1.0,-3.392251968383789,1.0448451042175293,2.34740686416626,0.275854617357254,0.8968151211738586,0.8968151211738586,0.0,224.36216735839844,231.0,69334.09375,0.0,3523.764404296875,1.0,278.44140625,283.0040588378906,298.7885437011719,303.2369079589844,293.1499938964844,293.1499938964844,278.75,35747.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714759945869446,1.0,0.0,0.0,3.633963108062744,3.6339869499206543,8.811590532786795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10063.125,0.0,1513.516357421875,1895.4371337890625,0.0,3136.656005859375,0.901600182056427,1.0,0.0,3.0,1.0,0.0
17771820,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.7489715814590454,0.3286385834217071,0.3005021512508392,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8846259713172913,0.5502849221229553,0.5246565341949463,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9847618937492372,0.750289797782898,0.5248379707336426,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8284294605255127,0.4483824670314789,0.4289474487304687,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.6640436053276062,0.2275191247463226,1.0486451387405396,285.0046691894531,284.95001220703125,301.07537841796875,295.7967224121094,298.4294128417969,297.2491455078125,285.0022888183594,1.0,0.6616007089614868,0.4074420630931854,0.4074420630931854,1.0,1.0,-3.395615100860596,1.0433634519577026,2.3522515296936035,0.2736319303512573,0.956782341003418,0.956782341003418,0.0,227.1482849121093,234.0,69132.9453125,0.0,3547.871826171875,1.0,278.742431640625,283.0658264160156,298.7926940917969,303.21490478515625,293.1499938964844,293.1499938964844,278.45001220703125,35584.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686874508857727,1.0,0.0,0.0,3.827042818069458,3.827068328857422,9.772819566933322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11317.6484375,0.0,1735.9453125,1895.4371337890625,0.0,3110.498046875,0.9474211931228638,1.0,0.0,3.0,1.0,0.0
17771880,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.7489715814590454,0.3286385834217071,0.3005021512508392,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8846259713172913,0.5502849221229553,0.5246565341949463,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9847618937492372,0.750289797782898,0.5248379707336426,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8284294605255127,0.4483824670314789,0.4289474487304687,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.6640436053276062,0.2275191247463226,1.0486451387405396,285.0046691894531,284.95001220703125,301.07537841796875,295.7967224121094,298.4294128417969,297.2491455078125,285.0022888183594,1.0,0.6616007089614868,0.4074420630931854,0.4074420630931854,1.0,1.0,-3.395615100860596,1.0433634519577026,2.3522515296936035,0.2736319303512573,0.956782341003418,0.956782341003418,0.0,227.1482849121093,234.0,69132.9453125,0.0,3547.871826171875,1.0,278.742431640625,283.0658264160156,298.7926940917969,303.21490478515625,293.1499938964844,293.1499938964844,278.45001220703125,35584.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686874508857727,1.0,0.0,0.0,3.827042818069458,3.827068328857422,9.772819566933322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11317.6484375,0.0,1735.9453125,1895.4371337890625,0.0,3110.498046875,0.9474211931228638,1.0,0.0,3.0,1.0,0.0
17771940,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.7469419836997986,0.327996015548706,0.3001364171504974,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.8819979429244995,0.5492416620254517,0.523915708065033,297.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.983461320400238,0.7520197033882141,0.5262407660484314,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.8263782262802124,0.4478393793106079,0.4286561608314514,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.6624348759651184,0.2274080514907837,1.0489424467086792,284.9450988769531,284.95001220703125,301.0332336425781,295.79296875,298.41119384765625,297.2445373535156,284.9411315917969,1.0,0.6628048419952393,0.4067990779876709,0.4067990779876709,1.0,1.0,-3.395983934402466,1.0416738986968994,2.3543100357055664,0.2719360888004303,0.9138166904449464,0.9138166904449464,0.0,229.4073028564453,234.0,69585.078125,0.0,3561.849609375,1.0,278.4735107421875,282.9873352050781,298.8246765136719,303.3768005371094,293.1499938964844,293.1499938964844,278.45001220703125,36157.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875605046749115,1.0,0.0,0.0,3.69678258895874,3.696807146072388,9.118872412727796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10842.078125,0.0,1587.033447265625,1895.4371337890625,0.0,3175.380615234375,0.9181556701660156,1.0,0.0,3.0,1.0,0.0
17772000,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.7459143400192261,0.3277009725570678,0.2999120652675628,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9265441894531,0.8806809782981873,0.5487512350082397,0.523500919342041,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.9827705025672911,0.7528649568557739,0.5268491506576538,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261474609375,0.8253364562988281,0.4475757479667663,0.4284563362598419,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.6616007089614868,0.227339282631874,1.0488746166229248,284.9263916015625,284.95001220703125,301.01324462890625,295.7909851074219,298.4028015136719,297.24267578125,284.9310607910156,1.0,0.6633273363113403,0.4064964950084686,0.4064964950084686,1.0,1.0,-3.395624876022339,1.0406931638717651,2.354931592941284,0.2710374593734741,0.89641934633255,0.89641934633255,0.0,230.5048217773437,237.0,69282.0859375,0.0,3567.366943359375,1.0,278.45709228515625,282.9774475097656,298.81158447265625,303.3392639160156,293.1499938964844,293.1499938964844,278.75,36368.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761881589889526,1.0,0.0,0.0,3.655759334564209,3.655783653259277,8.917610898606654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10062.533203125,0.0,1542.3492431640625,1895.4371337890625,0.0,3180.84765625,0.9051181077957152,1.0,0.0,3.0,1.0,0.0
17772060,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.7434555292129517,0.3272844552993774,0.2995360493659973,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.8774002194404602,0.5477807521820068,0.5225729942321777,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9813960790634156,0.7563046813011169,0.5291740298271179,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.822778582572937,0.4472262561321258,0.4281277656555176,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.6596078872680664,0.2273864299058914,1.049310564994812,284.98602294921875,284.95001220703125,300.95025634765625,295.783935546875,298.3814392089844,297.24383544921875,284.9833679199219,1.0,0.6650339961051941,0.4055635929107666,0.4055635929107666,1.0,1.0,-3.396977663040161,1.0385288000106812,2.3584487438201904,0.2685406804084778,0.9560194611549376,0.9560194611549376,0.0,233.45249938964844,240.0,69111.65625,0.0,3587.695556640625,1.0,278.742919921875,283.0517272949219,298.77410888671875,303.20538330078125,293.1499938964844,293.1499938964844,278.45001220703125,35670.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871053159236908,1.0,0.0,0.0,3.8383193016052246,3.838345289230346,9.830497447183006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11310.9697265625,0.0,1750.3563232421875,1895.4371337890625,0.0,3132.68994140625,0.9491661190986632,1.0,0.0,3.0,1.0,0.0
17772120,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.7434555292129517,0.3272844552993774,0.2995360493659973,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.8774002194404602,0.5477807521820068,0.5225729942321777,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9813960790634156,0.7563046813011169,0.5291740298271179,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.822778582572937,0.4472262561321258,0.4281277656555176,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.6596078872680664,0.2273864299058914,1.049310564994812,284.98602294921875,284.95001220703125,300.95025634765625,295.783935546875,298.3814392089844,297.24383544921875,284.9833679199219,1.0,0.6650339961051941,0.4055635929107666,0.4055635929107666,1.0,1.0,-3.396977663040161,1.0385288000106812,2.3584487438201904,0.2685406804084778,0.9560194611549376,0.9560194611549376,0.0,233.45249938964844,240.0,69111.65625,0.0,3587.695556640625,1.0,278.742919921875,283.0517272949219,298.77410888671875,303.20538330078125,293.1499938964844,293.1499938964844,278.45001220703125,35670.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871053159236908,1.0,0.0,0.0,3.8383193016052246,3.838345289230346,9.830497447183006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11310.9697265625,0.0,1750.3563232421875,1895.4371337890625,0.0,3132.68994140625,0.9491661190986632,1.0,0.0,3.0,1.0,0.0
17772180,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.740609347820282,0.3263518810272217,0.2989329397678375,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.8737016916275024,0.5462462306022644,0.5213925838470459,297.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.9795165061950684,0.7588610649108887,0.5311605930328369,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.8198380470275879,0.4464071393013,0.4276000261306762,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.6573148369789124,0.2271783500909805,1.0493193864822388,284.91925048828125,284.95001220703125,300.8864440917969,295.7754821777344,298.3549194335937,297.23797607421875,284.92401123046875,1.0,0.6666582226753235,0.4046306610107422,0.4046306610107422,1.0,1.0,-3.396601915359497,1.0357491970062256,2.3608527183532715,0.265917956829071,0.8953136801719666,0.8953136801719666,0.0,236.71014404296875,243.0,69163.8671875,0.0,3605.706787109375,1.0,278.45709228515625,282.9753112792969,298.7898864746094,303.3099670410156,293.1499938964844,293.1499938964844,278.75,36388.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770882487297058,1.0,0.0,0.0,3.651321411132813,3.651345729827881,8.895972882783099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10042.376953125,0.0,1537.5460205078125,1895.4371337890625,0.0,3189.287109375,0.9041941165924072,1.0,0.0,3.0,1.0,0.0
17772240,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.740609347820282,0.3263518810272217,0.2989329397678375,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.8737016916275024,0.5462462306022644,0.5213925838470459,297.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.9795165061950684,0.7588610649108887,0.5311605930328369,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.8198380470275879,0.4464071393013,0.4276000261306762,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.6573148369789124,0.2271783500909805,1.0493193864822388,284.91925048828125,284.95001220703125,300.8864440917969,295.7754821777344,298.3549194335937,297.23797607421875,284.92401123046875,1.0,0.6666582226753235,0.4046306610107422,0.4046306610107422,1.0,1.0,-3.396601915359497,1.0357491970062256,2.3608527183532715,0.265917956829071,0.8953136801719666,0.8953136801719666,0.0,236.71014404296875,243.0,69163.8671875,0.0,3605.706787109375,1.0,278.45709228515625,282.9753112792969,298.7898864746094,303.3099670410156,293.1499938964844,293.1499938964844,278.75,36388.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770882487297058,1.0,0.0,0.0,3.651321411132813,3.651345729827881,8.895972882783099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10042.376953125,0.0,1537.5460205078125,1895.4371337890625,0.0,3189.287109375,0.9041941165924072,1.0,0.0,3.0,1.0,0.0
17772300,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.7393609881401062,0.3261681795120239,0.2986883819103241,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8720510601997375,0.5457848310470581,0.5208615064620972,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.9787684679031372,0.7606252431869507,0.5322468280792236,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.8185216784477234,0.4462469518184662,0.4273757934570312,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.6562975645065308,0.2271990180015564,1.04934561252594,284.9825744628906,284.95001220703125,300.854248046875,295.77069091796875,298.3445129394531,297.2391357421875,284.9776611328125,1.0,0.66745525598526,0.4041642248630523,0.4041642248630523,1.0,1.0,-3.396732807159424,1.034473538398743,2.3622593879699707,0.2645712494850158,0.9442248344421388,0.9442248344421388,0.0,238.20388793945312,243.0,69022.5234375,0.0,3614.6953125,1.0,278.70281982421875,283.0437927246094,298.74517822265625,303.1246643066406,293.1499938964844,293.1499938964844,278.75,35445.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721611499786377,1.0,0.0,0.0,3.801165819168091,3.801191091537476,9.641106544222566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10505.0576171875,0.0,1703.6212158203125,1895.4371337890625,0.0,3143.082763671875,0.9401587843894958,1.0,0.0,3.0,1.0,0.0
17772360,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.7383515238761902,0.3259446322917938,0.2985673546791076,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.8706670999526978,0.5452885627746582,0.5204781293869019,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.978272020816803,0.7622765302658081,0.5334745645523071,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.8174362182617188,0.4460697472095489,0.4272810220718384,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.6554955244064331,0.2272273451089859,1.0497348308563232,284.9801330566406,284.95001220703125,300.82183837890625,295.7655029296875,298.3337097167969,297.2396850585937,284.97900390625,1.0,0.6683120727539062,0.4037297666072845,0.4037297666072845,1.0,1.0,-3.397957324981689,1.0336594581604004,2.364297866821289,0.2634994685649872,0.9516103863716124,0.9516103863716124,0.0,239.56446838378903,246.0,68915.9296875,0.0,3625.520263671875,1.0,278.7432861328125,283.0526733398437,298.7530517578125,303.1739807128906,293.1499938964844,293.1499938964844,278.45001220703125,35726.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714648485183716,1.0,0.0,0.0,3.824484348297119,3.824509859085083,9.759758086147483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11267.712890625,0.0,1733.94775390625,1895.4371337890625,0.0,3136.55126953125,0.9457579851150512,1.0,0.0,3.0,1.0,0.0
17772420,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.7356823682785034,0.3250237703323364,0.297970712184906,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.8671947717666626,0.5437720417976379,0.5193096995353699,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.9764801263809204,0.764799952507019,0.5354354977607727,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.8146133422851562,0.4452707171440124,0.4267671406269073,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.653371274471283,0.2270313799381256,1.04977548122406,284.91650390625,284.95001220703125,300.7564697265625,295.7538757324219,298.30743408203125,297.2343139648437,284.92156982421875,1.0,0.6699088215827942,0.4028608202934265,0.4028608202934265,1.0,1.0,-3.39762806892395,1.031068205833435,2.3665597438812256,0.261059045791626,0.891571581363678,0.891571581363678,0.0,242.76795959472656,249.0,68978.9921875,0.0,3643.328369140625,1.0,278.4571838378906,282.9776306152344,298.7677001953125,303.2771911621094,293.1499938964844,293.1499938964844,278.75,36409.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773970007896423,1.0,0.0,0.0,3.638834238052368,3.6388580799102783,8.835228868520062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10012.0244140625,0.0,1523.8353271484375,1895.4371337890625,0.0,3192.181640625,0.9010944366455078,1.0,0.0,3.0,1.0,0.0
17772480,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.7356823682785034,0.3250237703323364,0.297970712184906,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.8671947717666626,0.5437720417976379,0.5193096995353699,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.9764801263809204,0.764799952507019,0.5354354977607727,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.8146133422851562,0.4452707171440124,0.4267671406269073,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.653371274471283,0.2270313799381256,1.04977548122406,284.91650390625,284.95001220703125,300.7564697265625,295.7538757324219,298.30743408203125,297.2343139648437,284.92156982421875,1.0,0.6699088215827942,0.4028608202934265,0.4028608202934265,1.0,1.0,-3.39762806892395,1.031068205833435,2.3665597438812256,0.261059045791626,0.891571581363678,0.891571581363678,0.0,242.76795959472656,249.0,68978.9921875,0.0,3643.328369140625,1.0,278.4571838378906,282.9776306152344,298.7677001953125,303.2771911621094,293.1499938964844,293.1499938964844,278.75,36409.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773970007896423,1.0,0.0,0.0,3.638834238052368,3.6388580799102783,8.835228868520062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10012.0244140625,0.0,1523.8353271484375,1895.4371337890625,0.0,3192.181640625,0.9010944366455078,1.0,0.0,3.0,1.0,0.0
17772540,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.7335333824157715,0.3246117532253265,0.2975991368293762,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.8643134832382202,0.542813241481781,0.5183926224708557,297.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.975278377532959,0.7681645750999451,0.5377102494239807,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.8122673630714417,0.4449401497840881,0.4264528751373291,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.651668131351471,0.2270870208740234,1.050215721130371,284.9805603027344,284.95001220703125,300.6903381347656,295.740478515625,298.2861633300781,297.2362060546875,284.9776306152344,1.0,0.6715444326400757,0.4019918739795685,0.4019918739795685,1.0,1.0,-3.398961305618286,1.029056429862976,2.3699047565460205,0.2587296664714813,0.9491627216339112,0.9491627216339112,0.0,245.6050262451172,252.0,68783.984375,0.0,3663.009033203125,1.0,278.7427673339844,283.0556335449219,298.7280578613281,303.1383361816406,293.1499938964844,293.1499938964844,278.45001220703125,35676.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717889189720154,1.0,0.0,0.0,3.8168845176696777,3.8169100284576416,9.721007927510072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11246.4130859375,0.0,1724.3531494140625,1895.4371337890625,0.0,3139.59130859375,0.9442931413650512,1.0,0.0,3.0,1.0,0.0
17772600,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.7335333824157715,0.3246117532253265,0.2975991368293762,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.8643134832382202,0.542813241481781,0.5183926224708557,297.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.975278377532959,0.7681645750999451,0.5377102494239807,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.8122673630714417,0.4449401497840881,0.4264528751373291,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.651668131351471,0.2270870208740234,1.050215721130371,284.9805603027344,284.95001220703125,300.6903381347656,295.740478515625,298.2861633300781,297.2362060546875,284.9776306152344,1.0,0.6715444326400757,0.4019918739795685,0.4019918739795685,1.0,1.0,-3.398961305618286,1.029056429862976,2.3699047565460205,0.2587296664714813,0.9491627216339112,0.9491627216339112,0.0,245.6050262451172,252.0,68783.984375,0.0,3663.009033203125,1.0,278.7427673339844,283.0556335449219,298.7280578613281,303.1383361816406,293.1499938964844,293.1499938964844,278.45001220703125,35676.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717889189720154,1.0,0.0,0.0,3.8168845176696777,3.8169100284576416,9.721007927510072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11246.4130859375,0.0,1724.3531494140625,1895.4371337890625,0.0,3139.59130859375,0.9442931413650512,1.0,0.0,3.0,1.0,0.0
17772660,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.7309706807136536,0.3236792385578155,0.2969957590103149,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.8610023856163025,0.5412875413894653,0.5172198414802551,297.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.973518431186676,0.770616352558136,0.5396282076835632,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.8094763159751892,0.4441415071487427,0.425942599773407,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.6496632099151611,0.2268923819065094,1.0502718687057495,284.9183654785156,284.95001220703125,300.62353515625,295.7252197265625,298.2597351074219,297.23095703125,284.9237365722656,1.0,0.6731255650520325,0.4011375904083252,0.4011375904083252,1.0,1.0,-3.398590087890625,1.026482105255127,2.372107982635498,0.2563222348690033,0.8895044922828674,0.8895044922828674,0.0,248.80078125,255.0,68759.734375,0.0,3680.672607421875,1.0,278.457275390625,282.984619140625,298.73931884765625,303.2352294921875,293.1499938964844,293.1499938964844,278.75,36405.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778001666069031,1.0,0.0,0.0,3.621943473815918,3.621967315673828,8.753397082728043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9979.380859375,0.0,1505.1915283203125,1895.4371337890625,0.0,3195.961181640625,0.8977514505386353,1.0,0.0,3.0,1.0,0.0
17772720,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.7309706807136536,0.3236792385578155,0.2969957590103149,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.8610023856163025,0.5412875413894653,0.5172198414802551,297.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.973518431186676,0.770616352558136,0.5396282076835632,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.8094763159751892,0.4441415071487427,0.425942599773407,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.6496632099151611,0.2268923819065094,1.0502718687057495,284.9183654785156,284.95001220703125,300.62353515625,295.7252197265625,298.2597351074219,297.23095703125,284.9237365722656,1.0,0.6731255650520325,0.4011375904083252,0.4011375904083252,1.0,1.0,-3.398590087890625,1.026482105255127,2.372107982635498,0.2563222348690033,0.8895044922828674,0.8895044922828674,0.0,248.80078125,255.0,68759.734375,0.0,3680.672607421875,1.0,278.457275390625,282.984619140625,298.73931884765625,303.2352294921875,293.1499938964844,293.1499938964844,278.75,36405.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778001666069031,1.0,0.0,0.0,3.621943473815918,3.621967315673828,8.753397082728043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9979.380859375,0.0,1505.1915283203125,1895.4371337890625,0.0,3195.961181640625,0.8977514505386353,1.0,0.0,3.0,1.0,0.0
17772780,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.7288873195648193,0.3232478499412536,0.2966097593307495,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.8582394123077393,0.5403100848197937,0.5162888765335083,297.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.9723297357559204,0.7739053964614868,0.5418530106544495,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.80712890625,0.443805456161499,0.4256259202957153,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.6480456590652466,0.2269448786973953,1.0507078170776367,284.9794616699219,284.95001220703125,300.5560913085937,295.7079772949219,298.23828125,297.2328491210937,284.9765930175781,1.0,0.6747438311576843,0.4002832770347595,0.4002832770347595,1.0,1.0,-3.399821281433105,1.0244661569595337,2.3753550052642822,0.2540173530578613,0.9446530342102052,0.9446530342102052,0.0,251.64212036132807,258.0,68571.4609375,0.0,3700.1513671875,1.0,278.74267578125,283.0594482421875,298.6959533691406,303.0934143066406,293.1499938964844,293.1499938964844,278.45001220703125,35679.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722796440124512,1.0,0.0,0.0,3.801612138748169,3.8016374111175537,9.64337118602998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11203.0830078125,0.0,1705.9764404296875,1895.4371337890625,0.0,3144.193603515625,0.9408588409423828,1.0,0.0,3.0,1.0,0.0
17772840,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.7288873195648193,0.3232478499412536,0.2966097593307495,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.8582394123077393,0.5403100848197937,0.5162888765335083,297.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.9723297357559204,0.7739053964614868,0.5418530106544495,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.80712890625,0.443805456161499,0.4256259202957153,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.6480456590652466,0.2269448786973953,1.0507078170776367,284.9794616699219,284.95001220703125,300.5560913085937,295.7079772949219,298.23828125,297.2328491210937,284.9765930175781,1.0,0.6747438311576843,0.4002832770347595,0.4002832770347595,1.0,1.0,-3.399821281433105,1.0244661569595337,2.3753550052642822,0.2540173530578613,0.9446530342102052,0.9446530342102052,0.0,251.64212036132807,258.0,68571.4609375,0.0,3700.1513671875,1.0,278.74267578125,283.0594482421875,298.6959533691406,303.0934143066406,293.1499938964844,293.1499938964844,278.45001220703125,35679.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722796440124512,1.0,0.0,0.0,3.801612138748169,3.8016374111175537,9.64337118602998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11203.0830078125,0.0,1705.9764404296875,1895.4371337890625,0.0,3144.193603515625,0.9408588409423828,1.0,0.0,3.0,1.0,0.0
