time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17772900,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.7277340888977051,0.322749525308609,0.2963608205318451,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.8567478656768799,0.5395172238349915,0.5157663822174072,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.971570372581482,0.7750320434570312,0.5428589582443237,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8058300614356995,0.4433908760547638,0.4254312217235565,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.6471707224845886,0.2268462181091308,1.0509036779403689,284.9145202636719,284.95001220703125,300.5220947265625,295.6985778808594,298.22467041015625,297.22979736328125,284.923583984375,1.0,0.6755563020706177,0.3998561203479767,0.3998561203479767,1.0,1.0,-3.40010952949524,1.0233383178710938,2.376771211624145,0.252899020910263,0.8929644823074341,0.8929644823074341,0.0,253.18150329589844,258.0,68529.6171875,0.0,3709.78662109375,1.0,278.49627685546875,282.9940795898437,298.726806640625,303.2566223144531,293.1499938964844,293.1499938964844,278.45001220703125,36693.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877539873123169,1.0,0.0,0.0,3.6338894367218018,3.633913516998291,8.811233556116349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10653.51953125,0.0,1520.48583984375,1895.4371337890625,0.0,3193.521240234375,0.900729477405548,1.0,0.0,3.0,1.0,0.0
17772960,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.7263967990875244,0.3223049938678741,0.2959947884082794,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.8550698161125183,0.5387757420539856,0.5151050686836243,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.9705890417099,0.7762870192527771,0.543721079826355,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.8043270111083984,0.4430103302001953,0.4251161515712738,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.646140456199646,0.2267494201660156,1.0507550239562988,284.9140625,284.95001220703125,300.48797607421875,295.6886291503906,298.21173095703125,297.2276916503906,284.9185485839844,1.0,0.676306426525116,0.3994483053684234,0.3994483053684234,1.0,1.0,-3.399352550506592,1.021903395652771,2.3774490356445312,0.2516462504863739,0.8830589652061462,0.8830589652061462,0.0,254.8367614746093,261.0,68554.7734375,0.0,3717.572998046875,1.0,278.4574584960937,282.98394775390625,298.7033996582031,303.1878662109375,293.1499938964844,293.1499938964844,278.75,36424.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87839275598526,1.0,0.0,0.0,3.6111345291137695,3.6111581325531006,8.701229603502725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9944.01171875,0.0,1493.4996337890625,1895.4371337890625,0.0,3201.5166015625,0.8941288590431213,1.0,0.0,3.0,1.0,0.0
17773020,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.724351167678833,0.3218506276607513,0.2955898642539978,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.8524108529090881,0.5377750992774963,0.5141544938087463,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.9694027304649352,0.7794920802116394,0.5458881855010986,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.8019919395446777,0.4426683783531189,0.4247953593730926,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.6445944309234619,0.2267949730157852,1.0511672496795654,284.9791564941406,284.95001220703125,300.4192810058594,295.6671142578125,298.19012451171875,297.2294616699219,284.9754638671875,1.0,0.6779034733772278,0.398632675409317,0.398632675409317,1.0,1.0,-3.4004344940185547,1.0199371576309204,2.380497455596924,0.2494312673807144,0.9403637647628784,0.9403637647628784,0.0,257.6863098144531,264.0,68353.0390625,0.0,3736.754638671875,1.0,278.7425537109375,283.0630187988281,298.65545654296875,303.03863525390625,293.1499938964844,293.1499938964844,278.45001220703125,35662.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729518055915833,1.0,0.0,0.0,3.7874515056610094,3.787477016448975,9.571664350005449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11160.279296875,0.0,1688.912353515625,1895.4371337890625,0.0,3150.498046875,0.9376389384269714,1.0,0.0,3.0,1.0,0.0
17773080,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.724351167678833,0.3218506276607513,0.2955898642539978,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.8524108529090881,0.5377750992774963,0.5141544938087463,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.9694027304649352,0.7794920802116394,0.5458881855010986,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.8019919395446777,0.4426683783531189,0.4247953593730926,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.6445944309234619,0.2267949730157852,1.0511672496795654,284.9791564941406,284.95001220703125,300.4192810058594,295.6671142578125,298.19012451171875,297.2294616699219,284.9754638671875,1.0,0.6779034733772278,0.398632675409317,0.398632675409317,1.0,1.0,-3.4004344940185547,1.0199371576309204,2.380497455596924,0.2494312673807144,0.9403637647628784,0.9403637647628784,0.0,257.6863098144531,264.0,68353.0390625,0.0,3736.754638671875,1.0,278.7425537109375,283.0630187988281,298.65545654296875,303.03863525390625,293.1499938964844,293.1499938964844,278.45001220703125,35662.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729518055915833,1.0,0.0,0.0,3.7874515056610094,3.787477016448975,9.571664350005449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11160.279296875,0.0,1688.912353515625,1895.4371337890625,0.0,3150.498046875,0.9376389384269714,1.0,0.0,3.0,1.0,0.0
17773140,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.7225185632705688,0.3211229145526886,0.2951319515705108,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.8501246571540833,0.536601185798645,0.5132688283920288,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.96812105178833,0.7812343239784241,0.5472874641418457,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.79994797706604,0.4420705139636993,0.4244315028190613,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.6432374119758606,0.2266501635313034,1.0512639284133911,284.9186706542969,284.95001220703125,300.3666687011719,295.64923095703125,298.1698303222656,297.2254943847656,284.9125671386719,1.0,0.6790904998779297,0.3980128169059753,0.3980128169059753,1.0,1.0,-3.400184392929077,1.0180649757385254,2.382119417190552,0.2476960122585296,0.8879477381706238,0.8879477381706238,0.0,260.0998840332031,264.0,68698.9140625,0.0,3750.167236328125,1.0,278.46826171875,282.9817199707031,298.6717224121094,303.16656494140625,293.1499938964844,293.1499938964844,278.45001220703125,36210.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789876699447632,1.0,0.0,0.0,3.6468465328216553,3.646870613098145,8.874180821294431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10654.7470703125,0.0,1531.2391357421875,1895.4371337890625,0.0,3207.092529296875,0.9032794833183287,1.0,0.0,3.0,1.0,0.0
17773200,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.7219023704528809,0.3208901882171631,0.2949604988098144,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.8493700623512268,0.5362236499786377,0.5129559636116028,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.9676749110221864,0.781788170337677,0.5477005243301392,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.7992650866508484,0.4418734312057495,0.4242864847183227,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.6427767872810364,0.2265938818454742,1.051193356513977,284.9203491210937,284.95001220703125,300.3500061035156,295.643310546875,298.1634216308594,297.2242736816406,284.9264221191406,1.0,0.6794443130493164,0.3978170752525329,0.3978170752525329,1.0,1.0,-3.3998396396636963,1.0173825025558472,2.38245701789856,0.2471030205488205,0.8828674554824829,0.8828674554824829,0.0,260.88134765625,252.0,68234.203125,0.0,3753.86962890625,1.0,278.45751953125,282.9969482421875,298.6584777832031,303.1229248046875,293.1499938964844,293.1499938964844,278.75,36414.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791773915290833,1.0,0.0,0.0,3.5841846466064453,3.5842080116271973,8.571839771320811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9895.7783203125,0.0,1464.218505859375,1895.4371337890625,0.0,3208.870849609375,0.8896692395210266,1.0,0.0,3.0,1.0,0.0
17773260,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.7236736416816711,0.3202649652957916,0.2942073047161102,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.8515175580978394,0.535038948059082,0.5116328597068787,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.9720282554626464,0.7847535610198975,0.5495520234107971,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.8016853928565979,0.441366970539093,0.4236109256744385,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.6446877717971802,0.2264615893363952,1.049873948097229,284.97589111328125,284.95001220703125,300.2800598144531,295.617919921875,298.1404724121094,297.2245178222656,284.97265625,1.0,0.6767822504043579,0.3970421254634857,0.3970421254634857,1.0,1.0,-3.3971729278564453,1.014226317405701,2.382946491241455,0.244618609547615,0.93317312002182,0.93317312002182,0.0,256.939208984375,240.0,68000.8515625,0.0,3724.544921875,1.0,278.7424011230469,283.0664367675781,298.6061096191406,302.9699401855469,293.1499938964844,293.1499938964844,278.45001220703125,35692.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737319707870483,1.0,0.0,0.0,3.7639474868774414,3.763972520828247,9.45323336054571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11088.376953125,0.0,1661.301025390625,1895.4371337890625,0.0,3157.8154296875,0.9322068691253662,1.0,0.0,3.0,1.0,0.0
17773320,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.7236736416816711,0.3202649652957916,0.2942073047161102,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.8515175580978394,0.535038948059082,0.5116328597068787,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.9720282554626464,0.7847535610198975,0.5495520234107971,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.8016853928565979,0.441366970539093,0.4236109256744385,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.6446877717971802,0.2264615893363952,1.049873948097229,284.97589111328125,284.95001220703125,300.2800598144531,295.617919921875,298.1404724121094,297.2245178222656,284.97265625,1.0,0.6767822504043579,0.3970421254634857,0.3970421254634857,1.0,1.0,-3.3971729278564453,1.014226317405701,2.382946491241455,0.244618609547615,0.93317312002182,0.93317312002182,0.0,256.939208984375,240.0,68000.8515625,0.0,3724.544921875,1.0,278.7424011230469,283.0664367675781,298.6061096191406,302.9699401855469,293.1499938964844,293.1499938964844,278.45001220703125,35692.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737319707870483,1.0,0.0,0.0,3.7639474868774414,3.763972520828247,9.45323336054571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11088.376953125,0.0,1661.301025390625,1895.4371337890625,0.0,3157.8154296875,0.9322068691253662,1.0,0.0,3.0,1.0,0.0
17773380,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233093261719,0.7253953814506531,0.3195647001266479,0.2935942411422729,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.8537008166313171,0.534000813961029,0.5106905698776245,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267883300781,0.9754443764686584,0.7857370376586914,0.5503129959106445,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.803994357585907,0.4407520294189453,0.4230415523052215,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.6464290022850037,0.2261589169502258,1.0483218431472778,284.9254455566406,284.95001220703125,300.241943359375,295.6038818359375,298.12451171875,297.21978759765625,284.9324035644531,1.0,0.674412190914154,0.3966236114501953,0.3966236114501953,1.0,1.0,-3.393672704696656,1.0118118524551392,2.3818609714508057,0.2430864870548248,0.8897190093994141,0.8897190093994141,0.0,253.27899169921875,240.0,67881.8046875,0.0,3694.878173828125,1.0,278.4909362792969,283.0140380859375,298.6307983398437,303.11083984375,293.1499938964844,293.1499938964844,278.45001220703125,36565.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790414929389954,1.0,0.0,0.0,3.5853962898254395,3.5854196548461914,8.577636094742047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10542.169921875,0.0,1466.6275634765625,1895.4371337890625,0.0,3207.596923828125,0.8924561142921448,1.0,0.0,3.0,1.0,0.0
17773440,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7270719408988953,0.3189922273159027,0.2929406762123108,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8558765649795532,0.5331310629844666,0.5097307562828064,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.9786162972450256,0.7866383790969849,0.5508140921592712,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8062506914138794,0.4402274191379547,0.4224112927913666,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.6481078267097473,0.2258681207895279,1.0464389324188232,284.9135437011719,284.95001220703125,300.2093200683594,295.5917358398437,298.1112670898437,297.21636962890625,284.9192199707031,1.0,0.6719831228256226,0.3962671458721161,0.3962671458721161,1.0,1.0,-3.389313220977783,1.009285569190979,2.380027532577514,0.2415586709976196,0.8723288774490356,0.8723288774490356,0.0,249.6612091064453,228.0,67725.015625,0.0,3663.45947265625,1.0,278.4577941894531,282.99822998046875,298.60528564453125,303.0422058105469,293.1499938964844,293.1499938964844,278.75,36474.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795986175537109,1.0,0.0,0.0,3.554908514022827,3.554931640625,8.432379559053516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9816.7783203125,0.0,1433.3868408203125,1895.4371337890625,0.0,3212.81884765625,0.8818269371986389,1.0,0.0,3.0,1.0,0.0
17773500,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.7294013500213623,0.3185821771621704,0.2922983467578888,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9675598144531,0.858870267868042,0.5324127674102783,0.5087586641311646,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667663574219,0.9825974106788636,0.78794926404953,0.5514542460441589,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.8092432022094727,0.4398419260978699,0.4217727184295654,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708251953125,0.6503781080245972,0.225638672709465,1.0443532466888428,284.9677124023437,284.95001220703125,300.1736755371094,295.5783996582031,298.0988464355469,297.2154846191406,284.9625244140625,1.0,0.6690772771835327,0.3958796858787536,0.3958796858787536,1.0,1.0,-3.384861707687378,1.0066419839859009,2.3782198429107666,0.2398919612169265,0.913059413433075,0.913059413433075,0.0,245.1205596923828,228.0,67562.3984375,0.0,3626.56982421875,1.0,278.7006225585937,283.0579833984375,298.5517883300781,302.84619140625,293.1499938964844,293.1499938964844,278.75,35525.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745346665382385,1.0,0.0,0.0,3.705478429794312,3.705502986907959,9.161822731584834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10251.1826171875,0.0,1592.1658935546875,1895.4371337890625,0.0,3165.3427734375,0.9172058701515198,1.0,0.0,3.0,1.0,0.0
17773560,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.7321916818618774,0.3181154429912567,0.2917307615280151,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.971435546875,0.8624458909034729,0.5316348671913147,0.5078732967376709,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.9869509935379028,0.7890904545783997,0.5521612167358398,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.8126875162124634,0.4394110143184662,0.4212047457695007,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.6530874371528625,0.2253875285387039,1.0423948764801023,284.9714660644531,284.95001220703125,300.13787841796875,295.5648498535156,298.0859680175781,297.2137145996094,284.9688720703125,1.0,0.6659919023513794,0.39556884765625,0.39556884765625,1.0,1.0,-3.380927801132202,1.0043805837631226,2.37654709815979,0.2385423630475998,0.921482264995575,0.921482264995575,0.0,240.1269073486328,216.0,67338.4765625,0.0,3588.37939453125,1.0,278.7424621582031,283.0736389160156,298.5500183105469,302.8739929199219,293.1499938964844,293.1499938964844,278.45001220703125,35735.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735325336456299,1.0,0.0,0.0,3.720117092132568,3.720141649246216,9.23435322874866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10967.015625,0.0,1610.56640625,1895.4371337890625,0.0,3155.94482421875,0.9221855998039246,1.0,0.0,3.0,1.0,0.0
17773620,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.7379503846168518,0.3167338073253631,0.2902368009090423,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.8699994087219238,0.5295714735984802,0.5056852698326111,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.9952966570854188,0.7905756235122681,0.5530422329902649,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.8196729421615601,0.4381093680858612,0.4197127521038055,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.6587920784950256,0.2246064096689224,1.037440061569214,284.9176330566406,284.95001220703125,300.0657958984375,295.5372314453125,298.055908203125,297.204345703125,284.92559814453125,1.0,0.6592249870300293,0.3949472308158874,0.3949472308158874,1.0,1.0,-3.3698108196258545,0.9987719655036926,2.371038913726806,0.2355134785175323,0.8651636242866516,0.8651636242866516,0.0,229.8420562744141,204.0,66904.7890625,0.0,3502.927490234375,1.0,278.45806884765625,283.0169677734375,298.5484924316406,302.9347839355469,293.1499938964844,293.1499938964844,278.75,36501.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789397478103638,1.0,0.0,0.0,3.4961905479431152,3.49621319770813,8.156117701219046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9702.0986328125,0.0,1372.2767333984375,1895.4371337890625,0.0,3206.643310546875,0.8699837923049927,1.0,0.0,3.0,1.0,0.0
17773680,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.7379503846168518,0.3167338073253631,0.2902368009090423,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.8699994087219238,0.5295714735984802,0.5056852698326111,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.9952966570854188,0.7905756235122681,0.5530422329902649,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.8196729421615601,0.4381093680858612,0.4197127521038055,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.6587920784950256,0.2246064096689224,1.037440061569214,284.9176330566406,284.95001220703125,300.0657958984375,295.5372314453125,298.055908203125,297.204345703125,284.92559814453125,1.0,0.6592249870300293,0.3949472308158874,0.3949472308158874,1.0,1.0,-3.3698108196258545,0.9987719655036926,2.371038913726806,0.2355134785175323,0.8651636242866516,0.8651636242866516,0.0,229.8420562744141,204.0,66904.7890625,0.0,3502.927490234375,1.0,278.45806884765625,283.0169677734375,298.5484924316406,302.9347839355469,293.1499938964844,293.1499938964844,278.75,36501.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789397478103638,1.0,0.0,0.0,3.4961905479431152,3.49621319770813,8.156117701219046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9702.0986328125,0.0,1372.2767333984375,1895.4371337890625,0.0,3206.643310546875,0.8699837923049927,1.0,0.0,3.0,1.0,0.0
17773740,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96466064453125,0.7440775632858276,0.3157449960708618,0.2889274358749389,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635314941406,0.8779677152633667,0.5279248952865601,0.5036868453025818,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.9990000128746032,0.7933275699615479,0.5467844605445862,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638977050781,0.8267969489097595,0.4371545314788818,0.4183717966079712,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.6647953391075134,0.2239706218242645,1.032673478126526,284.9636535644531,284.95001220703125,299.9930725097656,295.5089416503906,298.0315246582031,297.2034606933594,284.9591064453125,1.0,0.6516373157501221,0.3943255841732025,0.3943255841732025,1.0,1.0,-3.3521299362182617,0.9909218549728394,2.361208200454712,0.2316100895404815,0.90487140417099,0.90487140417099,0.0,219.69967651367188,192.0,66497.2265625,0.0,3402.506103515625,1.0,278.7417297363281,283.0782775878906,298.49200439453125,302.765380859375,293.1499938964844,293.1499938964844,278.45001220703125,35757.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724751472473145,1.0,0.0,0.0,3.670403003692627,3.670427083969116,8.989194384412258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10824.650390625,0.0,1554.1593017578125,1895.4371337890625,0.0,3146.027587890625,0.9100784063339232,1.0,0.0,3.0,1.0,0.0
17773800,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96466064453125,0.7440775632858276,0.3157449960708618,0.2889274358749389,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635314941406,0.8779677152633667,0.5279248952865601,0.5036868453025818,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629211425781,0.9990000128746032,0.7933275699615479,0.5467844605445862,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638977050781,0.8267969489097595,0.4371545314788818,0.4183717966079712,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.6647953391075134,0.2239706218242645,1.032673478126526,284.9636535644531,284.95001220703125,299.9930725097656,295.5089416503906,298.0315246582031,297.2034606933594,284.9591064453125,1.0,0.6516373157501221,0.3943255841732025,0.3943255841732025,1.0,1.0,-3.3521299362182617,0.9909218549728394,2.361208200454712,0.2316100895404815,0.90487140417099,0.90487140417099,0.0,219.69967651367188,192.0,66497.2265625,0.0,3402.506103515625,1.0,278.7417297363281,283.0782775878906,298.49200439453125,302.765380859375,293.1499938964844,293.1499938964844,278.45001220703125,35757.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724751472473145,1.0,0.0,0.0,3.670403003692627,3.670427083969116,8.989194384412258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10824.650390625,0.0,1554.1593017578125,1895.4371337890625,0.0,3146.027587890625,0.9100784063339232,1.0,0.0,3.0,1.0,0.0
17773860,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.7494068145751953,0.3142567574977875,0.2873981297016144,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.8849620819091797,0.5257086157798767,0.5014234185218811,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.9990000128746032,0.7981632351875305,0.5317976474761963,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.8330036997795105,0.4357067942619324,0.416813850402832,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.6700744032859802,0.2230549156665802,1.0274019241333008,284.9201965332031,284.95001220703125,299.9198303222656,295.4800109863281,298.0116882324219,297.2093505859375,284.92852783203125,1.0,0.6425968408584595,0.3938920497894287,0.3938920497894287,1.0,1.0,-3.3201916217803955,0.9786832928657532,2.341508388519287,0.2268559634685516,0.8525511026382446,0.8525511026382446,0.0,210.3978729248047,180.0,65571.125,0.0,3277.982421875,1.0,278.4586486816406,283.0404663085937,298.48602294921875,302.7915344238281,293.1499938964844,293.1499938964844,278.75,36508.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768647313117981,1.0,0.0,0.0,3.4107251167297363,3.4107470512390137,7.762234304209414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9533.0419921875,0.0,1286.4573974609375,1895.4371337890625,0.0,3187.19140625,0.8524509072303772,1.0,0.0,3.0,1.0,0.0
17773920,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.7494068145751953,0.3142567574977875,0.2873981297016144,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.8849620819091797,0.5257086157798767,0.5014234185218811,297.3800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.9990000128746032,0.7981632351875305,0.5317976474761963,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.8330036997795105,0.4357067942619324,0.416813850402832,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.6700744032859802,0.2230549156665802,1.0274019241333008,284.9201965332031,284.95001220703125,299.9198303222656,295.4800109863281,298.0116882324219,297.2093505859375,284.92852783203125,1.0,0.6425968408584595,0.3938920497894287,0.3938920497894287,1.0,1.0,-3.3201916217803955,0.9786832928657532,2.341508388519287,0.2268559634685516,0.8525511026382446,0.8525511026382446,0.0,210.3978729248047,180.0,65571.125,0.0,3277.982421875,1.0,278.4586486816406,283.0404663085937,298.48602294921875,302.7915344238281,293.1499938964844,293.1499938964844,278.75,36508.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768647313117981,1.0,0.0,0.0,3.4107251167297363,3.4107470512390137,7.762234304209414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9533.0419921875,0.0,1286.4573974609375,1895.4371337890625,0.0,3187.19140625,0.8524509072303772,1.0,0.0,3.0,1.0,0.0
17773980,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.7563861012458801,0.3132104277610779,0.2860426008701324,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.8938772082328796,0.523942768573761,0.4993236660957336,297.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.9990000128746032,0.805677056312561,0.5143080353736877,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.8408607244491577,0.4346247017383575,0.4153661727905273,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.6768530011177063,0.2223716825246811,1.022390604019165,284.9515075683594,284.95001220703125,299.8460998535156,295.4504699707031,298.00244140625,297.2303466796875,284.9482116699219,1.0,0.6328051686286926,0.3934585452079773,0.3934585452079773,1.0,1.0,-3.2872354984283447,0.9661304354667664,2.3211050033569336,0.2216865718364715,0.8775750398635864,0.8775750398635864,0.0,200.00244140625,168.0,64910.359375,0.0,3146.121337890625,1.0,278.74102783203125,283.09149169921875,298.4266967773437,302.60498046875,293.1499938964844,293.1499938964844,279.04998779296875,35879.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689826726913452,1.0,0.0,0.0,3.5678274631500244,3.5678505897521973,8.493779546370206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9370.9296875,0.0,1442.7733154296875,1895.4371337890625,0.0,3113.267333984375,0.8854708671569824,1.0,0.0,3.0,1.0,0.0
17774040,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.7563861012458801,0.3132104277610779,0.2860426008701324,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.8938772082328796,0.523942768573761,0.4993236660957336,297.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.9990000128746032,0.805677056312561,0.5143080353736877,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.8408607244491577,0.4346247017383575,0.4153661727905273,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.6768530011177063,0.2223716825246811,1.022390604019165,284.9515075683594,284.95001220703125,299.8460998535156,295.4504699707031,298.00244140625,297.2303466796875,284.9482116699219,1.0,0.6328051686286926,0.3934585452079773,0.3934585452079773,1.0,1.0,-3.2872354984283447,0.9661304354667664,2.3211050033569336,0.2216865718364715,0.8775750398635864,0.8775750398635864,0.0,200.00244140625,168.0,64910.359375,0.0,3146.121337890625,1.0,278.74102783203125,283.09149169921875,298.4266967773437,302.60498046875,293.1499938964844,293.1499938964844,279.04998779296875,35879.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689826726913452,1.0,0.0,0.0,3.5678274631500244,3.5678505897521973,8.493779546370206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9370.9296875,0.0,1442.7733154296875,1895.4371337890625,0.0,3113.267333984375,0.8854708671569824,1.0,0.0,3.0,1.0,0.0
17774100,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.7604243755340576,0.3127702176570892,0.2854137718677521,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8989462852478027,0.5231504440307617,0.4983284771442413,297.4530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9990000128746032,0.8101183176040649,0.504904568195343,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8453581929206848,0.434162974357605,0.4146897196769714,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.6807597875595093,0.22210094332695,1.0201104879379272,285.0005187988281,284.95001220703125,299.80908203125,295.4354858398437,298.00030517578125,297.2444152832031,284.9919128417969,1.0,0.6277107000350952,0.3932417929172516,0.3932417929172516,1.0,1.0,-3.2704193592071533,0.9597375988960266,2.3106815814971924,0.2190576791763305,0.9229268431663512,0.9229268431663512,0.0,194.58175659179688,168.0,64422.05078125,0.0,3079.117919921875,1.0,278.99761962890625,283.1562194824219,298.3959045410156,302.46173095703125,293.1499938964844,293.1499938964844,279.04998779296875,35234.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640647530555725,1.0,0.0,0.0,3.709343910217285,3.7093684673309326,9.180947131426364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9763.1083984375,0.0,1594.3807373046875,1895.4371337890625,0.0,3067.1318359375,0.9208537936210632,1.0,0.0,3.0,1.0,0.0
17774160,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.7648283839225769,0.3122273981571197,0.284812331199646,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.904423713684082,0.522245466709137,0.4973657429218292,297.4801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.9990000128746032,0.8146998882293701,0.4951263666152954,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.8502476811408997,0.4336101710796356,0.4140433967113495,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.6850071549415588,0.2218028455972671,1.0179927349090576,284.984130859375,284.95001220703125,299.77197265625,295.4203491210937,297.9984436035156,297.2581787109375,284.9828186035156,1.0,0.6225141882896423,0.3932740986347198,0.3932740986347198,1.0,1.0,-3.253458499908448,0.9539465308189392,2.299511909484864,0.2170825600624084,0.9227200150489808,0.9227200150489808,0.0,189.064697265625,171.0,63934.984375,0.0,3011.895751953125,1.0,279.04205322265625,283.16094970703125,298.4037170410156,302.5073547363281,293.1499938964844,293.1499938964844,278.75,35739.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635639548301697,1.0,0.0,0.0,3.71304988861084,3.7130744457244873,9.199301302942332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10389.857421875,0.0,1602.4730224609375,1895.4371337890625,0.0,3062.434326171875,0.9211313128471376,1.0,0.0,3.0,1.0,0.0
17774220,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.7687453031539917,0.3107258677482605,0.28339284658432,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.9095978140830994,0.5199514031410217,0.4951545000076294,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.9990000128746032,0.8228147029876709,0.485180914402008,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8548376560211182,0.4320673048496246,0.4125245213508606,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.6889438629150391,0.2209746688604354,1.0137165784835815,284.9145202636719,284.95001220703125,299.69744873046875,295.38970947265625,297.988525390625,297.2763671875,284.9227905273437,1.0,0.6167296171188354,0.3933387100696563,0.3933387100696563,1.0,1.0,-3.230147361755371,0.9461089968681335,2.2840383052825928,0.2142639309167862,0.859491765499115,0.859491765499115,0.0,183.28501892089844,174.0,63457.78515625,0.0,2930.51318359375,1.0,278.7580261230469,283.0915222167969,298.4024963378906,302.5685119628906,293.1499938964844,293.1499938964844,279.04998779296875,36568.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695460557937622,1.0,0.0,0.0,3.4863762855529785,3.486398696899414,8.110391149784846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9191.4560546875,0.0,1362.6962890625,1895.4371337890625,0.0,3118.55224609375,0.8666319251060486,1.0,0.0,3.0,1.0,0.0
17774280,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.7687453031539917,0.3107258677482605,0.28339284658432,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.9095978140830994,0.5199514031410217,0.4951545000076294,297.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.9990000128746032,0.8228147029876709,0.485180914402008,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8548376560211182,0.4320673048496246,0.4125245213508606,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.6889438629150391,0.2209746688604354,1.0137165784835815,284.9145202636719,284.95001220703125,299.69744873046875,295.38970947265625,297.988525390625,297.2763671875,284.9227905273437,1.0,0.6167296171188354,0.3933387100696563,0.3933387100696563,1.0,1.0,-3.230147361755371,0.9461089968681335,2.2840383052825928,0.2142639309167862,0.859491765499115,0.859491765499115,0.0,183.28501892089844,174.0,63457.78515625,0.0,2930.51318359375,1.0,278.7580261230469,283.0915222167969,298.4024963378906,302.5685119628906,293.1499938964844,293.1499938964844,279.04998779296875,36568.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695460557937622,1.0,0.0,0.0,3.4863762855529785,3.486398696899414,8.110391149784846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9191.4560546875,0.0,1362.6962890625,1895.4371337890625,0.0,3118.55224609375,0.8666319251060486,1.0,0.0,3.0,1.0,0.0
17774340,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.7698841691017151,0.3098038733005523,0.2824189066886902,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.9111413955688475,0.5184082388877869,0.4935340881347656,297.5413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.9990000128746032,0.8290237784385681,0.4813855588436126,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.8562958836555481,0.4310863018035888,0.411441296339035,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.6901293992996216,0.2204089760780334,1.010650873184204,284.9782409667969,284.95001220703125,299.6346130371094,295.3635559082031,297.9791564941406,297.289794921875,284.97979736328125,1.0,0.6139298677444458,0.3933930099010467,0.3933930099010467,1.0,1.0,-3.2174675464630127,0.9418920874595642,2.275575399398804,0.2128135114908218,0.9104581475257874,0.9104581475257874,0.0,180.94776916503903,174.0,63043.91796875,0.0,2891.121337890625,1.0,279.03521728515625,283.1719970703125,298.3396911621094,302.3793029785156,293.1499938964844,293.1499938964844,279.04998779296875,35699.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626987338066101,1.0,0.0,0.0,3.642153739929199,3.642177820205689,8.851357051753439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9628.328125,0.0,1522.2130126953125,1895.4371337890625,0.0,3054.318115234375,0.9070186614990234,1.0,0.0,3.0,1.0,0.0
17774400,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.7699373960494995,0.3096196055412292,0.2822482883930206,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.9112181067466736,0.5181093215942383,0.4932458996772766,297.5443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714660644531,0.9990000128746032,0.8300992250442505,0.480995774269104,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.8563962578773499,0.4308981299400329,0.4112555980682373,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.6902002692222595,0.2202979773283004,1.010123372077942,284.9720764160156,284.95001220703125,299.62261962890625,295.3585510253906,297.97686767578125,297.2916259765625,284.9670715332031,1.0,0.6135607957839966,0.3934033513069153,0.3934033513069153,1.0,1.0,-3.2155888080596924,0.9412730932235718,2.274315595626831,0.212608203291893,0.909255862236023,0.909255862236023,0.0,180.6844024658203,177.0,63201.68359375,0.0,2885.76318359375,1.0,279.0416564941406,283.1592712402344,298.34014892578125,302.3949584960937,293.1499938964844,293.1499938964844,278.75,35670.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625664114952087,1.0,0.0,0.0,3.676039457321167,3.676063537597656,9.016824265017932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10279.208984375,0.0,1559.8511962890625,1895.4371337890625,0.0,3053.076904296875,0.9121622443199158,1.0,0.0,3.0,1.0,0.0
17774460,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.7686648964881897,0.3079835176467895,0.2809029817581177,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.9097142219543456,0.5157040357589722,0.4911276996135711,297.547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.9990000128746032,0.8353937864303589,0.4810681939125061,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.8553876876831055,0.4292596578598022,0.4098357558250427,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.6891718506813049,0.2192930430173874,1.0060572624206543,284.9180908203125,284.95001220703125,299.5475158691406,295.3269348144531,297.95379638671875,297.2909545898437,284.9267578125,1.0,0.6120415329933167,0.3933382630348205,0.3933382630348205,1.0,1.0,-3.2049131393432617,0.9374200701713562,2.2674930095672607,0.2111563682556152,0.853069543838501,0.853069543838501,0.0,180.27069091796875,180.0,62725.68359375,0.0,2861.345947265625,1.0,278.7585144042969,283.10772705078125,298.3388977050781,302.4537658691406,293.1499938964844,293.1499938964844,279.04998779296875,36520.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682713508605957,1.0,0.0,0.0,3.4346227645874023,3.43464469909668,7.871389016145258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9099.9150390625,0.0,1310.1551513671875,1895.4371337890625,0.0,3106.594482421875,0.8563147783279419,1.0,0.0,3.0,1.0,0.0
17774520,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.7686648964881897,0.3079835176467895,0.2809029817581177,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.9097142219543456,0.5157040357589722,0.4911276996135711,297.547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.9990000128746032,0.8353937864303589,0.4810681939125061,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.8553876876831055,0.4292596578598022,0.4098357558250427,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.6891718506813049,0.2192930430173874,1.0060572624206543,284.9180908203125,284.95001220703125,299.5475158691406,295.3269348144531,297.95379638671875,297.2909545898437,284.9267578125,1.0,0.6120415329933167,0.3933382630348205,0.3933382630348205,1.0,1.0,-3.2049131393432617,0.9374200701713562,2.2674930095672607,0.2111563682556152,0.853069543838501,0.853069543838501,0.0,180.27069091796875,180.0,62725.68359375,0.0,2861.345947265625,1.0,278.7585144042969,283.10772705078125,298.3388977050781,302.4537658691406,293.1499938964844,293.1499938964844,279.04998779296875,36520.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682713508605957,1.0,0.0,0.0,3.4346227645874023,3.43464469909668,7.871389016145258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9099.9150390625,0.0,1310.1551513671875,1895.4371337890625,0.0,3106.594482421875,0.8563147783279419,1.0,0.0,3.0,1.0,0.0
17774580,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.7663891911506653,0.3066919147968292,0.2797182500362396,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.969970703125,0.906875729560852,0.5136992335319519,0.4892002940177917,297.54620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695129394531,0.9990000128746032,0.840340256690979,0.4833042919635772,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.8532505035400391,0.4279765784740448,0.4085870087146759,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718933105469,0.6870601773262024,0.2183901965618133,1.002067804336548,284.9701232910156,284.95001220703125,299.4722595214844,295.2948913574219,297.9316711425781,297.2914733886719,284.9654235839844,1.0,0.6115773916244507,0.3932732045650482,0.3932732045650482,1.0,1.0,-3.197557210922241,0.934701919555664,2.262855529785156,0.210072785615921,0.8982264995574951,0.8982264995574951,0.0,181.0189971923828,183.0,62575.81640625,0.0,2850.244873046875,1.0,279.0412902832031,283.1683349609375,298.2776184082031,302.291259765625,293.1499938964844,293.1499938964844,279.3500061035156,35673.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861572265625,1.0,0.0,0.0,3.6307532787323,3.63077712059021,8.796031352176215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.3515625,0.0,1509.430419921875,1895.4371337890625,0.0,3043.751708984375,0.9018864631652832,1.0,0.0,3.0,1.0,0.0
17774640,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.7663891911506653,0.3066919147968292,0.2797182500362396,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.969970703125,0.906875729560852,0.5136992335319519,0.4892002940177917,297.54620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695129394531,0.9990000128746032,0.840340256690979,0.4833042919635772,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.8532505035400391,0.4279765784740448,0.4085870087146759,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718933105469,0.6870601773262024,0.2183901965618133,1.002067804336548,284.9701232910156,284.95001220703125,299.4722595214844,295.2948913574219,297.9316711425781,297.2914733886719,284.9654235839844,1.0,0.6115773916244507,0.3932732045650482,0.3932732045650482,1.0,1.0,-3.197557210922241,0.934701919555664,2.262855529785156,0.210072785615921,0.8982264995574951,0.8982264995574951,0.0,181.0189971923828,183.0,62575.81640625,0.0,2850.244873046875,1.0,279.0412902832031,283.1683349609375,298.2776184082031,302.291259765625,293.1499938964844,293.1499938964844,279.3500061035156,35673.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861572265625,1.0,0.0,0.0,3.6307532787323,3.63077712059021,8.796031352176215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9023.3515625,0.0,1509.430419921875,1895.4371337890625,0.0,3043.751708984375,0.9018864631652832,1.0,0.0,3.0,1.0,0.0
17774700,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.7649984359741211,0.3060888648033142,0.27916020154953,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9051556587219238,0.5127584338188171,0.4882894456386566,297.5443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.9990000128746032,0.8426666855812073,0.4849762320518493,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8519155383110046,0.427403062582016,0.4080240726470947,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.6857504844665527,0.2179568707942962,1.00016450881958,285.0251770019531,284.95001220703125,299.4345397949219,295.2787170410156,297.9203491210937,297.29132080078125,285.0185546875,1.0,0.611631453037262,0.3932406604290008,0.3932406604290008,1.0,1.0,-3.1948344707489014,0.9336720705032348,2.261162519454956,0.2096526026725769,0.9519137144088744,0.9519137144088744,0.0,181.69873046875,183.0,62188.37109375,0.0,2848.342041015625,1.0,279.2996520996094,283.2386779785156,298.2459411621094,302.159912109375,293.1499938964844,293.1499938964844,279.3500061035156,35124.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573911190032959,1.0,0.0,0.0,3.78017783164978,3.780202865600586,9.534934974908538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9412.4892578125,0.0,1676.090087890625,1895.4371337890625,0.0,3004.53955078125,0.9384186267852784,1.0,0.0,3.0,1.0,0.0
